Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.403314,3.403314,2.944165,0,0.9687572,3.403314,14.71024,0,0,0,0.5006357,0.4833148,0.4591491,0,0,0.01732097,10.60968,0.01732097,0,0.01732097,14.00003,100,0.2235479,3.743646,0.4005086,5,11.11032
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,1.06914,1.06914,0,0,0,1.06914,10.17851,0,2.220446E-16,0,0.1088226,1.125411,1.06914,0,0,0,10.62527,0,1.016588,-1.016588,12.92845,92.34589,0.2235479,1.176054,0.08705808,0,10.7341
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.129543,9.608685,0,0,0,12.92845,92.34589,0.2235479,0,0,0,9.608685
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.921085,3.33,0,-1,0,3.33,0,0,4.591084,5.383193,0,3.505263,3.33,0,0,1.129543,9.608685,0,3.505263,-3.505263,9.233578,65.95399,0.2235479,8.713193,0,0,9.608685
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.826932,3.33,0,-1,0,3.33,0,0,1.496933,1.979626,0,3.505263,3.33,0,0,5.02428,6.103423,0,3.505263,-3.505263,5.538706,39.56211,0.2235479,5.309626,0,0,6.103423
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.919016,2.59816,0,0,0,5.538706,39.56211,0.2235479,0,0,0,2.59816
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1826009,0.1826009,0,-1,0,0.1826009,0,0,2.775558E-17,0,0,0.1922115,0.1826009,0,0,8.919016,2.59816,0,0.1922115,-0.1922115,5.336098,38.11491,0.2235479,0.200861,0,0,2.59816
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.711293,1.711293,0,-1,0,1.711293,0,0,2.220446E-16,0,0,1.801361,1.711293,0,0,9.132585,2.405948,0,1.801361,-1.801361,3.437296,24.55206,0.2235479,1.882422,0,0,2.405948
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.40345,0.5743575,0,-1,0,0.5743575,0,0,0.8290929,0.969438,0,0.6045868,0.5743575,0,0,11.1341,0.6045868,0,0.6045868,-0.6045868,2.800006,20,0.2235479,1.543795,0,0,0.6045868
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.529315,0,0,-1,0,0,0,0,0.529315,0.5822465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235479,0.5822465,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3521605,0,0,-1,0,0,0,0,0.3521605,0.3873766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235479,0.3873766,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.9267762,0,0,-1,0,0,0,0,0.9267762,1.019454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235479,1.019454,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.8307539,0.8307539,4.336017,0,1.348733,0.8307539,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236048,0.9138293,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2235833,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.342789,1.342789,4.590392,0,1.418177,1.342789,59.8005,0,0,0,0.8029943,0,0,3.247603,3.085223,5.092309,6.042196,3.888217,0,3.888217,12.85773,91.84071,0.2236259,1.477067,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,5.057857,5.057857,4.365385,0,1.35675,5.057857,38.21797,0,0,0,1.93301,0.7289182,0.6924723,0,0,1.204092,9.541591,1.204092,0,1.204092,14.00003,100,0.2236489,5.563643,1.546408,5,11.4746
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.357958,1.357958,0,-1,0,1.357958,187.6879,1.119294,0,0,2.548723,1.42943,1.357958,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,1.493754,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4427674,0.4427674,0,0,0,0.4427674,596.5511,2.175263,0,0,2.641334,0.4660709,0.4427674,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,0.4870441,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.456776,3.456776,1.25,0,0.50625,3.456776,76.92175,0.3360905,0,0,2.659012,2.322922,2.206776,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,3.802453,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.256159,1.256159,0,-1,0,1.256159,136.0943,0.3872882,0,0,1.709561,1.322273,1.256159,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,1.381775,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.547006,4.547006,2.742274,0,0.9136407,4.547006,41.77954,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,5.001707,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.89611,3.89611,2.687103,0,0.8985791,3.89611,32.66435,0,0,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2236489,4.285721,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.873731,2.873731,0,0,0,2.873731,15.28857,0,4.440892E-16,0,0.4393523,3.02498,2.873731,0,0,0,10.62527,0,2.585628,-2.585628,11.27454,80.53224,0.2236489,3.161104,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.87292,8.039646,0.08712576,0,0.08712576,11.35719,81.12263,0.2236431,0,0.06970061,0,8.126772
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.268876,3.33,0,-1,0,3.33,0,0,0.9388756,1.365763,0,3.505263,3.33,0,0,2.785794,8.118059,0,3.505263,-3.505263,7.66232,54.73075,0.2236431,4.695763,0,0,8.118059
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,12.40377,3.33,0,-1,0,3.33,0,0,9.073769,10.31415,0,3.505263,3.33,0,0,6.680531,4.612796,0,3.505263,-3.505263,3.967448,28.33886,0.2236431,13.64415,0,0,4.612796
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57527,1.107533,0,0,0,3.967448,28.33886,0.2236431,0,0,0,1.107533
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.07249751,0.07249751,0,-1,0,0.07249751,0,0,1.387779E-17,0,0,0.07631317,0.07249751,0,0,10.57527,1.107533,0,0.07631317,-0.07631317,3.887007,27.76428,0.2236431,0.07974726,0,0,1.107533
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1342891,0.1342891,0,-1,0,0.1342891,0,0,2.775558E-17,0,0,0.1413569,0.1342891,0,0,10.66006,1.03122,0,0.1413569,-0.1413569,3.738004,26.69997,0.2236431,0.147718,0,0,1.03122
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.565087,0.8453699,0,-1,0,0.8453699,0,0,0.719717,0.8762257,0,0.8898631,0.8453699,0,0,10.81712,0.8898631,0,0.8898631,-0.8898631,2.800006,20,0.2236431,1.721596,0,0,0.8898631
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4600534,0,0,-1,0,0,0,0,0.4600534,0.5060587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236431,0.5060587,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9502416,0,0,-1,0,0,0,0,0.9502416,1.045266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236431,1.045266,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3606077,0,0,-1,0,0,0,0,0.3606077,0.3966684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236431,0.3966684,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.052497,0,0,-1,0,0,0,0,1.052497,1.157747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236431,1.157747,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.157849,1.157849,4.663113,0,1.43803,1.157849,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223729,1.273634,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,1.043099,1.043099,4.548362,0,1.406703,1.043099,4.089132,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2238015,1.147409,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2237444,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.749075,3.749075,3.198536,0,1.0382,3.749075,46.92615,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2237668,4.123982,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.489093,3.33,0,-1,0,3.33,44.45013,0,0.1590931,0.5080025,1.48019,3.505263,3.33,0,0,0,10.62527,0,2.025074,-2.025074,11.86541,84.75278,0.2237668,3.838002,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,9.190662,8.33,5,0,1.53,8.33,28.80615,0,0.8606628,1.779729,2.399552,3.505263,3.33,0,0,2.250082,8.600201,0,1.105711,-1.105711,10.69989,76.42764,0.2237668,10.10973,1.919642,5,10.99975
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.499744,0,0,3.728393,0,0,0,0,3.47865,7.49449,3.47865,0,3.47865,14.00003,100,0.2235376,0,2.982715,5,11.22288
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.790489,2.790489,0,0,0,2.790489,153.8366,1.355436,0,0,4.292793,2.937357,2.790489,0,0,0,10.62527,0,0,0,14.00003,100,0.2235376,3.069538,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235376,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.483884,3.33,0,-1,0,3.33,101.6815,0,1.153884,1.602272,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2235376,4.932272,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.270743,1.270743,0,0,0,1.270743,203.7058,1.118431,0,0,2.588577,1.337624,1.270743,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2235289,1.397817,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.824598,4.824598,3.319076,0,1.071108,4.824598,32.84749,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2235289,5.307058,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.596628,4.596628,4.144871,0,1.29655,4.596628,10.34527,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2235289,5.05629,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,5.3466,5.3466,5,0,1.53,5.3466,1.263426,0,8.881784E-16,0,0.06755032,0.3648422,0.3466001,0,0,0,10.62527,0,0.2972919,-0.2972919,13.68666,97.76163,0.2235289,5.88126,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.9663866,0.9663866,0,-1,0,0.9663866,0,0,1.110223E-16,0,0,1.017249,0.9663866,0,0,0.3303244,10.32798,0,1.017249,-1.017249,12.61438,90.10253,0.2235289,1.063025,0,0,10.32798
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.915085,1.915085,0,-1,0,1.915085,0,0,0,0,0,2.015879,1.915085,0,0,1.460601,9.310733,0,2.015879,-2.015879,10.48946,74.92455,0.2235289,2.106593,0,0,9.310733
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.840553,2.840553,0,-1,0,2.840553,0,0,4.440892E-16,0,0,2.990056,2.840553,0,0,3.700466,7.294855,0,2.990056,-2.990056,7.337662,52.41177,0.2235289,3.124608,0,0,7.294855
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.148722,1.148722,0,-1,0,1.148722,0,0,0,0,0,1.209181,1.148722,0,0,7.02275,4.304799,0,1.209181,-1.209181,6.063073,43.30758,0.2235289,1.263595,0,0,4.304799
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6990584,0.6990584,0,-1,0,0.6990584,0,0,0,0,0,0.7358509,0.6990584,0,0,8.366285,3.095618,0,0.7358509,-0.7358509,5.287418,37.7672,0.2235289,0.7689642,0,0,3.095618
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.512913,1.512913,0,-1,0,1.512913,0,0,0,0,0,1.592541,1.512913,0,0,9.183897,2.359767,0,1.592541,-1.592541,3.608733,25.77661,0.2235289,1.664205,0,0,2.359767
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1877709,0.1877709,0,-1,0,0.1877709,0,0,0,0,0,0.1976536,0.1877709,0,0,10.95339,0.7672263,0,0.1976536,-0.1976536,3.400388,24.28844,0.2235289,0.2065481,0,0,0.7672263
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.00648,0.5410941,0,-1,0,0.5410941,0,0,0.4653861,0.5660341,0,0.5695727,0.5410941,0,0,11.173,0.5695727,0,0.5695727,-0.5695727,2.800006,20,0.2235289,1.107128,0,0,0.5695727
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.4017284,0,0,-1,0,0,0,0,0.4017284,0.4419012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235289,0.4419012,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3518069,0,0,-1,0,0,0,0,0.3518069,0.3869877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235289,0.3869877,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235289,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3913416,0.3913416,3.896605,0,1.228773,0.3913416,14.7812,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.2235422,0.4304757,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.8952534,0.8952534,4.400517,0,1.366341,0.8952534,65.00179,4.440892E-16,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.2235661,0.9847787,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.494121,4.494121,5,0,1.53,4.494121,17.79176,0,0,0,0.7995833,0,0,0.5058789,0.4805849,4.506084,6.569798,1.280168,0,1.280168,10.93966,78.14024,0.2235948,4.943533,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.968289,3.33,0,-1,0,3.33,52.31144,0,2.638289,3.235118,1.741971,3.505263,3.33,0,0,3.225916,7.72195,0,1.763292,-1.763292,9.080981,64.86403,0.2235948,6.565118,1.393577,0,9.463921
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.493713,4.493713,5,0,1.53,4.493713,27.17735,0,0,0,1.221272,0,0,0.5062872,0.4809728,5.18513,5.958657,1.702245,0,1.702245,10.69587,76.39894,0.2236314,4.943084,0.9770178,5,7.179929
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,5.052374,5.052374,5,0,1.53,5.052374,16.64363,0,0,0,0.8408983,0.05513038,0.05237386,0,0,3.482885,7.490678,0.7857679,0,0.7857679,11.44132,81.72353,0.2236463,5.557611,0.6727186,5,8.331576
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,2.697117,8.197868,0.9184532,0,0.9184532,12.31264,87.94725,0.2235861,0,0.7347625,0,9.116322
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0.1825581,0,0,1.961222,0,0,0,0,1.778664,9.024477,1.778664,0,1.778664,14.00003,100,0.2234695,0,1.568978,0,10.9857
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.319527,1.319527,0,-1,0,1.319527,135.4621,0.3984834,0,0,1.787459,1.388976,1.319527,0,0,0,10.62527,0,0,0,14.00003,100,0.2234695,1.45148,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.9913867,0.9913867,0,0,0,0.9913867,126.2369,0.2079305,0,0,1.251495,1.043565,0.9913867,0,0,0,10.62527,0,0,0,14.00003,100,0.2234695,1.090525,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3879604,0.3879604,0,0,0,0.3879604,240.5035,0.5246791,0,0,0.9330584,0.4083794,0.3879604,0,0,0,10.62527,0,0,0,14.00003,100,0.2234695,0.4267564,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,6.007195,6.007195,5,0,1.53,6.007195,7.156918,4.440892E-16,0,0,0.42993,1.060205,1.007195,0,0,0,10.62527,0,0.6302754,-0.6302754,13.33566,95.25452,0.2234695,6.607915,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,2.1293,2.1293,0,0,0,2.1293,5.285978,0,0,0,0.1125544,2.241369,2.1293,0,0,0.7003061,9.994999,0,2.128814,-2.128814,11.09169,79.22621,0.2234695,2.34223,0.09004349,0,10.10755
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.464725,3.33,0,-1,0,3.33,0,0,2.134725,2.681198,0,3.505263,3.33,0,0,3.065655,7.866184,0,3.505263,-3.505263,7.39682,52.83432,0.2234695,6.011198,0,0,7.866184
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.3632,3.33,0,-1,0,3.33,0,0,1.0332,1.469519,0,3.505263,3.33,0,0,6.960392,4.360921,0,3.505263,-3.505263,3.701948,26.44243,0.2234695,4.79952,0,0,4.360921
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.884825,0.8128751,0,-1,0,0.8128751,0,0,2.07195,2.360433,0,0.855658,0.8128751,0,0,10.85513,0.855658,0,0.855658,-0.855658,2.800006,20,0.2234695,3.173308,0,0,0.855658
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1594546,0,0,-1,0,0,0,0,0.1594546,0.1754001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234695,0.1754001,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.019511,0,0,-1,0,0,0,0,1.019511,1.121462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234695,1.121462,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234695,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234695,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.9493822,0,0,-1,0,0,0,0,0.9493822,1.04432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234695,1.04432,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.241802,0,0,-1,0,0,0,0,0.241802,0.2659822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234695,0.2659822,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234695,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4508367,0.4508367,3.9561,0,1.245015,0.4508367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234919,0.4959204,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3958176,0.3958176,3.901081,0,1.229995,0.3958176,16.15955,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2235053,0.4353993,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.757101,1.757101,5,0,1.53,1.757101,19.62606,0,0,0,0.3448497,0,0,3.242899,3.080754,5.081898,6.051566,3.425604,0,3.425604,12.42873,88.77646,0.2235981,1.932811,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.9338174,0.9338174,0,0,0,0.9338174,98.72988,0,0,0,0.9219569,0.9829658,0.9338174,0,0,1.656294,9.134609,0,0.06100885,-0.06100885,12.36442,88.31711,0.2235981,1.027199,0.7375655,0,10.05657
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,4.012731,3.33,0,-1,0,3.33,43.79778,4.440892E-16,0.682731,1.084004,1.458466,3.505263,3.33,0,0,1.724082,9.073601,0,2.046797,-2.046797,10.20691,72.90633,0.2235981,4.414004,1.166773,0,10.53207
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.283854,2.283854,0,0,0,2.283854,86.22742,0,0,0,1.969308,2.404057,2.283854,0,0,3.998301,7.026803,0,0.4347484,-0.4347484,9.748642,69.63302,0.2235981,2.512239,1.575447,0,8.996112
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.7296649,0.7296649,0,0,0,0.7296649,129.4604,0,0,0,0.9446273,0.7680684,0.7296649,0,0,4.481355,6.592055,0.176559,0,0.176559,9.916141,70.82943,0.2235865,0.8026314,0.7557019,0,7.536682
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,4.304796,6.750958,0.589658,0,0.589658,10.47554,74.82513,0.223548,0,0.4717264,0,7.340616
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.796052,3.796052,5,0,1.53,3.796052,33.63662,0,0,0,1.276864,0,0,1.203948,1.143751,3.715138,7.28165,2.420614,0,2.420614,12.77194,91.22793,0.2236041,4.175657,1.021491,5,8.558514
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3939323,0.3939323,0,-1,0,0.3939323,156.8019,0,0,0,0.6176932,0.4146655,0.3939323,0,0,1.294523,9.460203,0.2030277,0,0.2030277,12.96454,92.60371,0.2235908,0.4333255,0.4941546,0,10.0779
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,1.091496,9.642928,0.8113939,0,0.8113939,13.7343,98.10195,0.2235378,0,0.6491151,0,10.45432
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01388011,0.01388011,0,0,0,0.01388011,5679.904,0.4936645,0,0,0.7883767,0.01461064,0.01388011,0,0,0.2801016,10.37318,0.2801016,0,0.2801016,14.00003,100,0.2235196,0.01526812,0.6307014,0,11.16156
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.346048,4.346048,4.143809,0,1.29626,4.346048,4.898312,0,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2235196,4.780653,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,9.909219,8.33,5,0,1.53,8.33,1.292197,0,1.579219,2.570141,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2235196,10.90014,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.483935,3.33,0,-1,0,3.33,0,0,0.1539347,0.5023282,0,3.505263,3.33,0,0,3.775137,7.227651,0,3.505263,-3.505263,6.723747,48.02667,0.2235196,3.832328,0,0,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,7.072785,3.33,0,-1,0,3.33,0,0,3.742785,4.450064,0,3.505263,3.33,0,0,7.669874,3.722388,0,3.505263,-3.505263,3.028875,21.63478,0.2235196,7.780064,0,0,3.722388
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,11.10782,0.2062685,0,-1,0,0.2062685,0,0,10.90155,12.01233,0,0.2171248,0.2062685,0,0,11.56461,0.2171248,0,0.2171248,-0.2171248,2.800006,20,0.2235196,12.2186,0,0,0.2171248
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.088462,0,0,-1,0,0,0,0,1.088462,1.197309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235196,1.197309,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.311307,0,0,-1,0,0,0,0,0.311307,0.3424377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235196,0.3424377,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.460379,0,0,-1,0,0,0,0,1.460379,1.606417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235196,1.606417,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1910756,0,0,-1,0,0,0,0,0.1910756,0.2101832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235196,0.2101832,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.6274593,0,0,-1,0,0,0,0,0.6274593,0.6902053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235196,0.6902053,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.148796,0,0,-1,0,0,0,0,0.148796,0.1636756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235196,0.1636756,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2684076,0,0,-1,0,0,0,0,0.2684076,0.2952483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235196,0.2952483,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.452531,1.452531,4.957794,0,1.518478,1.452531,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236126,1.597784,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5546148,0.5546148,4.059878,0,1.273347,0.5546148,11.62614,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2236398,0.6100763,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,5.391849,5.391849,5,0,1.53,5.391849,14.75116,0,0,0,0.7953604,0.4124723,0.3918487,0,0,5.08138,6.052032,0.3828881,0,0.3828881,9.542647,68.16163,0.223647,5.931034,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.850798,3.850798,5,0,1.53,3.850798,46.65253,0,0,0,1.796495,0,0,1.149202,1.091742,4.698492,6.396632,2.888237,0,2.888237,12.28267,87.73318,0.2237111,4.235878,1.437196,5,8.193127
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0.9740631,0,0,2.784318,0,0,0,0,1.810255,8.996044,1.810255,0,1.810255,14.00003,100,0.2235933,0,2.227455,0,11.78036
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,6.444205,6.444205,3.284555,0,1.061684,6.444205,51.61145,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,7.088626,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.297572,2.297572,0,0,0,2.297572,162.1022,1.305918,0,0,3.724415,2.418497,2.297572,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,2.527329,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,7.417426,7.417426,4.087426,0,1.280867,7.417426,65.63832,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,8.159169,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.755318,1.755318,0,0,0,1.755318,287.1909,3.19341,0,0,5.041113,1.847703,1.755318,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,1.93085,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.675271,1.675271,0,-1,0,1.675271,271.6353,2.787184,0,0,4.550627,1.763443,1.675271,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,1.842798,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.096732,1.096732,0,0,0,1.096732,323.6862,2.395514,0,0,3.549969,1.154454,1.096732,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,1.206405,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.6885977,0.6885977,0,0,0,0.6885977,279.5819,1.200355,0,0,1.925195,0.7248397,0.6885977,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,0.7574574,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,4.241957,4.241957,4.148602,0,1.297569,4.241957,2.316567,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,4.666152,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235933,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.936185,3.33,0,-1,0,3.33,0,0,4.606185,5.399804,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2235933,8.729804,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.189152,1.189152,0,-1,0,1.189152,0,0,2.220446E-16,0,0,1.251739,1.189152,0,0,3.894737,7.120011,0,1.251739,-1.251739,8.985708,64.1835,0.2235933,1.308067,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2580122,0.2580122,0,-1,0,0.2580122,0,0,0,0,0,0.2715918,0.2580122,0,0,5.285557,5.868272,0,0.2715918,-0.2715918,8.699425,62.13863,0.2235933,0.2838135,0,0,5.868272
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.4081418,0.4081418,0,-1,0,0.4081418,0,0,0,0,0,0.4296229,0.4081418,0,0,5.587326,5.596681,0,0.4296229,-0.4296229,8.246563,58.9039,0.2235933,0.448956,0,0,5.596681
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.8989475,0.8989475,0,-1,0,0.8989475,0,0,1.110223E-16,0,0,0.9462605,0.8989475,0,0,6.064685,5.167058,0,0.9462605,-0.9462605,7.249116,51.7793,0.2235933,0.9888422,0,0,5.167058
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.116086,4.220797,0,0,0,7.249116,51.7793,0.2235933,0,0,0,4.220797
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.116086,4.220797,0,0,0,7.249116,51.7793,0.2235933,0,0,0,4.220797
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.744589,1.744589,0,-1,0,1.744589,0,0,2.220446E-16,0,0,1.836409,1.744589,0,0,7.116086,4.220797,0,1.836409,-1.836409,5.313372,37.95258,0.2235933,1.919047,0,0,4.220797
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.8449293,0.8449293,0,0,0,0.8449293,0,0,0,0,0,0.8893993,0.8449293,0,0,9.15654,2.384388,0,0.8893993,-0.8893993,4.375862,31.2561,0.2235933,0.9294223,0,0,2.384388
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4741431,0.4741431,0,0,0,0.4741431,9.927988,0,5.551115E-17,0,0.04707287,0.499098,0.4741431,0,0,10.14476,1.494989,0,0.4520251,-0.4520251,3.899386,27.8527,0.2235933,0.5215575,0.0376583,0,1.542062
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,10.64701,1.042964,0.752874,0,0.752874,4.613625,32.9544,0.2235443,0,0.6022992,0,1.795838
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,4.208265,4.208265,5,0,1.53,4.208265,42.30263,0,0,0,1.780207,0,0,0.7917351,0.7521484,9.894137,1.72055,2.532355,0,2.532355,7.016028,50.11438,0.2235987,4.629091,1.424165,5,3.500757
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.931713,1.931713,0,-1,0,1.931713,151.9105,0,0,0,2.934474,2.033382,1.931713,0,0,7.361783,3.99967,0.9010919,0,0.9010919,7.870879,56.22045,0.2235401,2.124884,2.347579,0,6.934144
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.845164,3.845164,5,0,1.53,3.845164,84.80879,0,0,0,3.261037,0,0,1.154836,1.097094,6.46069,4.810653,4.358131,0,4.358131,12.00537,85.75243,0.2235875,4.22968,2.608829,5,8.07169
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.767628,1.767628,0,0,0,1.767628,180.2132,0,0,0,3.185499,1.860661,1.767628,0,0,2.102559,8.732971,1.324838,0,1.324838,13.26222,94.72993,0.2235016,1.944391,2.548399,0,11.91847
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.494851,4.494851,1.929409,0,0.6917287,4.494851,77.38158,0,0,0,3.478187,2.700465,2.565442,0,0,0.7777215,9.925324,0.7777215,0,0.7777215,14.00003,100,0.223511,4.944336,2.78255,5,13.40351
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223511,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.584076,2.584076,0,-1,0,2.584076,136.4137,0.8049546,0,0,3.525035,2.72008,2.584076,0,0,0,10.62527,0,0,0,14.00003,100,0.223511,2.842484,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.169038,1.169038,0,0,0,1.169038,289.9683,2.159273,0,0,3.389839,1.230566,1.169038,0,0,0,10.62527,0,0,0,14.00003,100,0.223511,1.285941,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.615147,3.615147,1.377578,0,0.5410787,3.615147,65.15188,0,0,0,2.355336,2.355336,2.237569,0,0,0,10.62527,0,0,0,14.00003,100,0.223511,3.976662,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.633627,3.633627,2.725808,0,0.9091457,3.633627,26.29876,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.223511,3.99699,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.303516,1.303516,0,0,0,1.303516,7.616895,0,2.220446E-16,0,0.09928744,1.372122,1.303516,0,0,0,10.62527,0,1.272835,-1.272835,12.65834,90.41655,0.223511,1.433867,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.596323,3.33,0,-1,0,3.33,0,0,2.266323,2.825955,0,3.505263,3.33,0,0,1.414261,9.35244,0,3.505263,-3.505263,8.96347,64.02467,0.223511,6.155955,0,0,9.35244
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.493131,1.493131,0,-1,0,1.493131,0,0,0,0,0,1.571716,1.493131,0,0,5.308998,5.847177,0,1.571716,-1.571716,7.306736,52.19087,0.223511,1.642444,0,0,5.847177
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.055349,4.27546,0,0,0,7.306736,52.19087,0.223511,0,0,0,4.27546
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.09404063,0.09404063,0,-1,0,0.09404063,0,0,1.387779E-17,0,0,0.09899013,0.09404063,0,0,7.055349,4.27546,0,0.09899013,-0.09899013,7.202392,51.44555,0.223511,0.1034447,0,0,4.27546
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01736359,0.01736359,0,-1,0,0.01736359,0,0,3.469447E-18,0,0,0.01827746,0.01736359,0,0,7.165338,4.17647,0,0.01827746,-0.01827746,7.183125,51.30793,0.223511,0.01909995,0,0,4.17647
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.27667,1.27667,0,-1,0,1.27667,0,0,0,0,0,1.343863,1.27667,0,0,7.185647,4.158193,0,1.343863,-1.343863,5.76657,41.1897,0.223511,1.404336,0,0,4.158193
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5871828,0.5871828,0,-1,0,0.5871828,0,0,1.110223E-16,0,0,0.6180871,0.5871828,0,0,8.678827,2.81433,0,0.6180871,-0.6180871,5.115049,36.53599,0.223511,0.645901,0,0,2.81433
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2729883,0.2729883,0,-1,0,0.2729883,0,0,5.551115E-17,0,0,0.2873562,0.2729883,0,0,9.36559,2.196243,0,0.2873562,-0.2873562,4.812149,34.37242,0.223511,0.3002872,0,0,2.196243
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.6004652,0.6004652,0,-1,0,0.6004652,0,0,1.110223E-16,0,0,0.6320686,0.6004652,0,0,9.684875,1.908887,0,0.6320686,-0.6320686,4.14589,29.61344,0.223511,0.6605117,0,0,1.908887
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5629833,0.5629833,0,-1,0,0.5629833,0,0,0,0,0,0.5926141,0.5629833,0,0,10.38717,1.276818,0,0.5926141,-0.5926141,3.52122,25.15152,0.223511,0.6192817,0,0,1.276818
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.155388,1.155388,4.660652,0,1.437358,1.155388,0,0,0,0,0,0,0,3.505263,3.33,11.04563,0.6842039,3.33,0,3.33,6.680335,47.71658,0.2235951,1.270927,0,5,0.6842039
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.354424,1.354424,4.681923,0,1.443165,1.354424,4.617975,0,0,0,0.06254698,0,0,3.327499,3.161124,7.715634,3.681204,3.223671,0,3.223671,9.738578,69.56113,0.2236838,1.489867,0.05003758,5,3.743751
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,4.491962,6.582508,4.099716,0,4.099716,13.62791,97.34202,0.2236165,0,0.6157729,5,7.352224
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.64044,1.64044,0,0,0,1.64044,124.0691,0,0,0,2.03528,1.726779,1.64044,0,0,0.3922465,10.27225,0.308501,0,0.308501,13.92058,99.43252,0.2235965,1.804484,1.628224,0,12.30753
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,7.816038,3.33,0,-1,0,3.33,103.3094,0,4.486038,5.267642,3.440202,3.505263,3.33,0,0,0.08374549,10.5499,0,0.06506167,-0.06506167,13.852,98.94265,0.2235965,8.597642,2.752161,0,13.9901
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,4.125918,4.125918,1.25,0,0.50625,4.125918,97.93819,0.8575313,0,0,4.04085,3.027282,2.875918,0,0,0.1560362,10.48484,0.1560362,0,0.1560362,14.00003,100,0.2235864,4.53851,3.23268,5,14.52569
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,5.305532,5.305532,1.975532,0,0.7043201,5.305532,89.80459,1.259348,0,0,4.764611,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235864,5.836085,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235864,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.461186,2.461186,0,0,0,2.461186,133.3213,0.6905629,0,0,3.281285,2.590722,2.461186,0,0,0,10.62527,0,0,0,14.00003,100,0.2235864,2.707304,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.544249,2.544249,0,-1,0,2.544249,129.186,0.6086571,0,0,3.286813,2.678156,2.544249,0,0,0,10.62527,0,0,0,14.00003,100,0.2235864,2.798673,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.8915474,0.8915474,0,0,0,0.8915474,215.0163,0.9785009,0,0,1.916972,0.938471,0.8915474,0,0,0,10.62527,0,0,0,14.00003,100,0.2235864,0.9807021,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.7815,1.7815,0,0,0,1.7815,94.07263,0,0,0,1.675904,1.875263,1.7815,0,0,0,10.62527,0,0.1993592,-0.1993592,13.78988,98.49898,0.2235864,1.95965,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0007022707,0.0007022707,0,0,0,0.0007022707,96349.74,0.4543866,0,0,0.676636,0.0007392323,0.0007022707,0,0,0.2215103,10.42591,0.2215103,0,0.2215103,14.00003,100,0.2235721,0.0007724978,0.5413088,0,11.10255
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.353117,3.353117,3.265108,0,1.056374,3.353117,2.762826,5.551115E-17,0,0,0.09264079,0.09264079,0.08800875,0,0,0,10.62527,0,0,0,14.00003,100,0.2235721,3.688428,0.07411263,5,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,4.028957,3.33,0,-1,0,3.33,0,0,0.6989572,1.101853,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2235721,4.431853,0,0,10.62527
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.250583,3.250583,0,-1,0,3.250583,0,0,4.440892E-16,0.2456417,0,3.421667,3.250583,0,0,3.894737,7.120011,0,3.421667,-3.421667,6.698403,47.84564,0.2235721,3.575642,0,0,7.120011
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.9513391,0.9513391,0,-1,0,0.9513391,0,0,2.220446E-16,0,0,1.00141,0.9513391,0,0,7.696589,3.698344,0,1.00141,-1.00141,5.642825,40.30581,0.2235721,1.046473,0,0,3.698344
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.809266,2.696935,0,0,0,5.642825,40.30581,0.2235721,0,0,0,2.696935
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.5046297,0.5046297,0,-1,0,0.5046297,0,0,0,0,0,0.5311892,0.5046297,0,0,8.809266,2.696935,0,0.5311892,-0.5311892,5.082902,36.30637,0.2235721,0.5550928,0,0,2.696935
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.0459696,0.0459696,0,-1,0,0.0459696,0,0,0,0,0,0.04838905,0.0459696,0,0,9.399476,2.165745,0,0.04838905,-0.04838905,5.031895,35.94204,0.2235721,0.05056655,0,0,2.165745
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.68216,1.68216,0,-1,0,1.68216,0,0,2.220446E-16,0,0,1.770694,1.68216,0,0,9.453242,2.117357,0,1.770694,-1.770694,3.16542,22.61009,0.2235721,1.850376,0,0,2.117357
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.9601051,0.329329,0,-1,0,0.329329,0,0,0.630776,0.7267866,0,0.3466621,0.329329,0,0,11.42068,0.3466621,0,0.3466621,-0.3466621,2.800006,20,0.2235721,1.056116,0,0,0.3466621
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7679427,0,0,-1,0,0,0,0,0.7679427,0.844737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235721,0.844737,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.4267187,0,0,-1,0,0,0,0,0.4267187,0.4693905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235721,0.4693905,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1194414,0.1194414,3.624705,0,1.154544,0.1194414,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235651,0.1313855,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2777937,0.2777937,3.783057,0,1.197775,0.2777937,21.08848,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2235682,0.305573,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.82899,5.82899,5,0,1.53,5.82899,15.55022,0,0,0,0.9064208,0.8726208,0.8289898,0,0,5.087278,6.046724,0.03379995,0,0.03379995,9.205878,65.75614,0.2235689,6.411889,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,4.101768,4.101768,5,0,1.53,4.101768,43.5024,0,0,0,1.784367,0,0,0.898232,0.8533204,5.053478,6.077144,2.637688,0,2.637688,11.70821,83.62989,0.2236257,4.511945,1.427494,5,7.861512
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0.7946808,0,0,3.210471,0,0,0,0,2.41579,8.451063,2.41579,0,2.41579,14.00003,100,0.22347,0,2.568377,0,11.66153
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.31029,2.31029,0,0,0,2.31029,152.7619,1.097358,0,0,3.529243,2.431885,2.31029,0,0,0,10.62527,0,0,0,14.00003,100,0.22347,2.541319,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.491232,5.491232,2.161232,0,0.7550163,5.491232,85.35468,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.22347,6.040355,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.5421591,0.5421591,0,0,0,0.5421591,948.4406,4.571363,0,0,5.142057,0.5706939,0.5421591,0,0,0,10.62527,0,0,0,14.00003,100,0.22347,0.596375,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.22602,1.22602,0,0,0,1.22602,375.7961,3.316787,0,0,4.607334,1.290547,1.22602,0,0,0,10.62527,0,0,0,14.00003,100,0.22347,1.348622,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.910318,3.33,0,-1,0,3.33,125.0485,0.6588521,1.580318,2.07135,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.22347,5.40135,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,4.26813,4.26813,2.148735,0,0.7516047,4.26813,52.26977,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.22347,4.694943,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.711393,2.711393,0,0,0,2.711393,69.07505,0,0,0,1.872896,2.854098,2.711393,0,0,0,10.62527,0,0.9812018,-0.9812018,12.96575,92.61232,0.22347,2.982532,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,4.299489,4.299489,4.481478,0,1.388443,4.299489,20.90148,0,0,0,0.8986565,0,0,0.1819893,0.1728899,1.090224,9.644073,1.071546,0,1.071546,13.98231,99.87344,0.2234915,4.729437,0.7189252,5,10.54273
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.7371981,0.7371981,0,0,0,0.7371981,11.51658,0,0,0,0.0849,0.7759979,0.7371981,0,0,0.01867785,10.60846,0,0.691098,-0.691098,13.25383,94.67001,0.2234915,0.8109179,0.06792,0,10.69336
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01109484,0.01109484,0,-1,0,0.01109484,0,0,1.734723E-18,0,0,0.01167878,0.01109484,0,0,0.7865645,9.917366,0,0.01167878,-0.01167878,13.24152,94.58208,0.2234915,0.01220433,0,0,9.917366
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.605185,3.33,0,-1,0,3.33,0,0,2.275185,2.835704,0,3.505263,3.33,0,0,0.7995409,9.905687,0,3.505263,-3.505263,9.546645,68.19019,0.2234915,6.165704,0,0,9.905687
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.898005,2.898005,0,-1,0,2.898005,0,0,4.440892E-16,0,0,3.050532,2.898005,0,0,4.694278,6.400424,0,3.050532,-3.050532,6.331102,45.22207,0.2234915,3.187805,0,0,6.400424
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.615134,0.615134,0,-1,0,0.615134,0,0,0,0,0,0.6475095,0.615134,0,0,8.083757,3.349893,0,0.6475095,-0.6475095,5.648568,40.34683,0.2234915,0.6766474,0,0,3.349893
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.197147,1.197147,0,-1,0,1.197147,0,0,2.220446E-16,0,0,1.260155,1.197147,0,0,8.803212,2.702383,0,1.260155,-1.260155,4.320248,30.85885,0.2234915,1.316862,0,0,2.702383
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.7038258,0.7038258,0,-1,0,0.7038258,0,0,1.110223E-16,0,0,0.7408693,0.7038258,0,0,10.20338,1.442228,0,0.7408693,-0.7408693,3.539303,25.28069,0.2234915,0.7742084,0,0,1.442228
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.159158,0.6662912,0,-1,0,0.6662912,0,0,0.4928671,0.6087829,0,0.7013592,0.6662912,0,0,11.02657,0.7013592,0,0.7013592,-0.7013592,2.800006,20,0.2234915,1.275074,0,0,0.7013592
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.20986,0,0,-1,0,0,0,0,1.20986,1.330847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234915,1.330847,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.198923,0,0,-1,0,0,0,0,1.198923,1.318815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234915,1.318815,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.7169197,0,0,-1,0,0,0,0,0.7169197,0.7886117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234915,0.7886117,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4571163,0.4571163,3.962379,0,1.24673,0.4571163,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235141,0.5028279,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.153041,1.153041,4.658304,0,1.436717,1.153041,4.973695,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2235937,1.268345,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5746352,0.5746352,4.079898,0,1.278812,0.5746352,157.2516,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2235683,0.6320987,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,4.278367,4.278367,3.590311,0,1.145155,4.278367,36.91028,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2235842,4.706203,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,5.147341,3.33,0,-1,0,3.33,77.18645,0,1.817341,2.332075,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2235842,5.662075,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.78602,4.78602,2.616674,0,0.879352,4.78602,69.41802,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2236034,5.264622,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,9.551563,8.33,5,0,1.53,8.33,52.47839,0.8661862,1.221564,2.17672,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236034,10.50672,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.988021,4.988021,1.658021,0,0.6176397,4.988021,84.41481,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236034,5.486823,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.499709,2.499709,0,0,0,2.499709,123.8302,0.4641218,0,0,3.095395,2.631273,2.499709,0,0,0,10.62527,0,0,0,14.00003,100,0.2236034,2.74968,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.747926,2.747926,0,-1,0,2.747926,128.0803,0.6269975,0,0,3.519552,2.892554,2.747926,0,0,0,10.62527,0,0,0,14.00003,100,0.2236034,3.022719,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.8013099,0.8013099,0,0,0,0.8013099,435.775,2.648424,0,0,3.491908,0.8434842,0.8013099,0,0,0,10.62527,0,0,0,14.00003,100,0.2236034,0.8814409,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5695515,0.5695515,0,0,0,0.5695515,399.5087,1.67588,0,0,2.275408,0.5995279,0.5695515,0,0,0,10.62527,0,0,0,14.00003,100,0.2236034,0.6265067,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.803205,4.803205,3.953342,0,1.244262,4.803205,18.62492,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2236034,5.283526,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,6.115118,6.115118,5,0,1.53,6.115118,1.389066,0,8.881784E-16,0,0.08494299,1.173808,1.115118,0,0,0,10.62527,0,1.088865,-1.088865,12.85226,91.8017,0.2236034,6.72663,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,8.486587,3.33,0,-1,0,3.33,0,0,5.156587,6.005246,0,3.505263,3.33,0,0,1.20985,9.536409,0,3.505263,-3.505263,9.157392,65.40981,0.2236034,9.335246,0,0,9.536409
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.632937,3.33,0,-1,0,3.33,0,0,3.302937,3.966231,0,3.505263,3.33,0,0,5.104587,6.031146,0,3.505263,-3.505263,5.46252,39.01792,0.2236034,7.296231,0,0,6.031146
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,10.2927,2.399589,0,-1,0,2.399589,0,0,7.893107,8.922377,0,2.525883,2.399589,0,0,8.999324,2.525883,0,2.525883,-2.525883,2.800006,20,0.2236034,11.32197,0,0,2.525883
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.173789,0,0,-1,0,0,0,0,1.173789,1.291168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236034,1.291168,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.767181,0,0,-1,0,0,0,0,1.767181,1.943899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236034,1.943899,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236034,0,0,0,0
