Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.035587,0,0,-1,0,0,0,0,1.035587,1.139145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236034,1.139145,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.9324489,0,0,-1,0,0,0,0,0.9324489,1.025694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236034,1.025694,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3187205,0,0,-1,0,0,0,0,0.3187205,0.3505926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236034,0.3505926,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.936449,0,0,-1,0,0,0,0,1.936449,2.130094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236034,2.130094,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.9638699,0.9638699,4.469133,0,1.385073,0.9638699,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236699,1.060257,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2236503,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,7.112421,7.112421,5,0,1.53,7.112421,14.41259,0,8.881784E-16,0,1.025084,2.223601,2.112421,0,0,5.110548,6.02578,0,1.198517,-1.198517,7.888388,56.34552,0.2236503,7.823663,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1847449,0.1847449,3.690008,0,1.172372,0.1847449,1156.425,0,0,0,2.136436,0,0,3.505263,3.33,6.442235,4.827263,5.466436,0,5.466436,13.0743,93.3877,0.2235123,0.2032194,1.709149,5,6.9637
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,6.46713,3.33,0,-1,0,3.33,97.75489,0,3.13713,3.783843,3.255238,3.505263,3.33,0,0,0.9757978,9.747056,0,0.2500253,-0.2500253,12.81075,91.50521,0.2235123,7.113843,2.60419,0,13.00229
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,2.766574,0,0,4.020177,0,0,0,0,1.253604,9.497031,1.253604,0,1.253604,14.00003,100,0.2234322,0,3.216142,0,13.51721
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.88704,1.88704,0,0,0,1.88704,258.3521,2.888849,0,0,4.875206,1.986357,1.88704,0,0,0,10.62527,0,0,0,14.00003,100,0.2234322,2.075743,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234322,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.47828,5.47828,2.14828,0,0.7514805,5.47828,74.68638,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234322,6.026108,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.097141,1.097141,0,-1,0,1.097141,260.0711,1.698461,0,0,2.853347,1.154885,1.097141,0,0,0,10.62527,0,0,0,14.00003,100,0.2234322,1.206855,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.380342,2.380342,0,0,0,2.380342,96.98331,0,0,0,2.308535,2.505624,2.380342,0,0,0,10.62527,0,0.1970888,-0.1970888,13.79228,98.51608,0.2234322,2.618377,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.228701,2.228701,0,0,0,2.228701,74.60264,0,0,0,1.66267,2.346001,2.228701,0,0,0.2189876,10.42819,0,0.6833314,-0.6833314,13.07198,93.37112,0.2234322,2.451571,1.330136,0,12.09086
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0,0,0,0.8582627,0,0,0,0,0.9782447,9.744854,0.8582627,0,0.8582627,13.8862,99.18697,0.2233774,0,0.6866102,0,10.60312
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0,0,0,0.08016211,0,0,0,0,0.1199819,10.51729,0.08016211,0,0.08016211,13.96225,99.73017,0.2233723,0,0.06412969,0,10.59745
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.523455,3.33,0,-1,0,3.33,0,0,2.193455,2.745801,0,3.505263,3.33,0,0,0.03981983,10.58944,0,3.505263,-3.505263,10.26738,73.33828,0.2233723,6.075801,0,0,10.58944
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.895836,3.33,0,-1,0,3.33,0,0,4.565836,5.35542,0,3.505263,3.33,0,0,3.934557,7.084173,0,3.505263,-3.505263,6.572508,46.94639,0.2233723,8.68542,0,0,7.084173
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,10.06139,3.33,0,-1,0,3.33,0,0,6.731394,7.737534,0,3.505263,3.33,0,0,7.829294,3.57891,0,3.505263,-3.505263,2.877636,20.5545,0.2233723,11.06753,0,0,3.57891
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.211328,0.06996453,0,-1,0,0.06996453,0,0,1.141364,1.262497,0,0.07364687,0.06996453,0,0,11.72403,0.07364687,0,0.07364687,-0.07364687,2.800006,20,0.2233723,1.332461,0,0,0.07364687
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.5999516,0,0,-1,0,0,0,0,0.5999516,0.6599467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233723,0.6599467,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.09176953,0,0,-1,0,0,0,0,0.09176953,0.1009465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233723,0.1009465,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.9317884,0,0,-1,0,0,0,0,0.9317884,1.024967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233723,1.024967,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.352753,0,0,-1,0,0,0,0,1.352753,1.488028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233723,1.488028,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3978747,0,0,-1,0,0,0,0,0.3978747,0.4376622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233723,0.4376622,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.653168,0,0,-1,0,0,0,0,1.653168,1.818485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233723,1.818485,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.07208,1.07208,4.577343,0,1.414615,1.07208,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234481,1.179288,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.17251,2.17251,5,0,1.53,2.17251,2.521398,0,0,0,0.05477764,0,0,2.82749,2.686115,8.475861,2.997,2.740893,0,2.740893,8.559361,61.13816,0.2235225,2.389761,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,6.831007,6.831007,5,0,1.53,6.831007,11.60718,0,0,0,0.7928873,1.927376,1.831007,0,0,5.734968,5.463803,0,1.134489,-1.134489,7.363504,52.59635,0.2235225,7.514108,0.6343098,5,6.256691
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.800448,5.800448,5,0,1.53,5.800448,36.6066,0,0,0,2.123347,0.8425767,0.8004479,0,0,6.995511,4.329315,1.28077,0,1.28077,8.578549,61.27523,0.2235462,6.380493,1.698677,5,6.452662
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.955869,2.955869,0,-1,0,2.955869,108.396,0,0,0,3.204045,3.111441,2.955869,0,0,5.714741,5.482008,0.09260421,0,0.09260421,8.666401,61.90274,0.2235402,3.251456,2.563236,0,8.686052
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.996765,5.996765,5,0,1.53,5.996765,68.03933,0,0,0,4.080158,1.049226,0.9967647,0,0,5.622137,5.565351,3.030932,0,3.030932,11.5418,82.44124,0.2235489,6.596441,3.264127,5,9.64551
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,4.180392,4.180392,1.975679,0,0.7043604,4.180392,117.4998,0,0,0,4.911954,2.32075,2.204713,0,0,2.591204,8.293191,2.591204,0,2.591204,14.00003,100,0.2234466,4.598432,3.929564,5,13.20514
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.581318,2.581318,0,0,0,2.581318,200.4054,2.455924,0,0,5.173101,2.717177,2.581318,0,0,0,10.62527,0,0,0,14.00003,100,0.2234466,2.83945,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.620497,5.620497,2.290497,0,0.7903056,5.620497,78.30372,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234466,6.182546,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.624062,3.33,0,-1,0,3.33,93.4734,0,0.294062,0.6564682,3.112664,3.505263,3.33,0,0,0,10.62527,0,0.392599,-0.392599,13.58619,97.04404,0.2234466,3.986468,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.7871528,0.7871528,0,0,0,0.7871528,254.3294,0.7371579,0,0,2.001961,0.8285819,0.7871528,0,0,0.4362211,10.23268,0.4362211,0,0.4362211,14.00003,100,0.2234188,0.8658681,1.601569,0,12.23464
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,6.432171,6.432171,5,0,1.53,6.432171,23.17514,0,0,0,1.490665,1.507548,1.432171,0,0,0,10.62527,0,0.01688378,-0.01688378,13.98223,99.87288,0.2234188,7.075388,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.954551,5.954551,5,0,1.53,5.954551,11.70665,0,0,0,0.6970782,1.00479,0.9545506,0,0,0.01875975,10.60839,0,0.3077119,-0.3077119,13.65787,97.55605,0.2234188,6.550005,0.5576625,5,11.30547
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.609119,2.609119,0,0,0,2.609119,2.842821,0,0,0,0.0741726,2.746442,2.609119,0,0,0.3606618,10.30068,0,2.672269,-2.672269,10.84105,77.43595,0.2234188,2.870032,0.05933808,0,10.37485
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.874958,3.33,0,-1,0,3.33,0,0,2.544958,3.132453,0,3.505263,3.33,0,0,3.32985,7.628409,0,3.505263,-3.505263,7.146183,51.04407,0.2234188,6.462453,0,0,7.628409
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7677951,0.7677951,0,-1,0,0.7677951,0,0,1.110223E-16,0,0,0.8082054,0.7677951,0,0,7.224586,4.123147,0,0.8082054,-0.8082054,6.29426,44.95891,0.2234188,0.8445746,0,0,4.123147
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2192996,0.2192996,0,-1,0,0.2192996,0,0,2.775558E-17,0,0,0.2308417,0.2192996,0,0,8.122592,3.314941,0,0.2308417,-0.2308417,6.050931,43.22086,0.2234188,0.2412296,0,0,3.314941
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.004799,1.004799,0,-1,0,1.004799,0,0,0,0,0,1.057683,1.004799,0,0,8.379084,3.084099,0,1.057683,-1.057683,4.936036,35.25733,0.2234188,1.105278,0,0,3.084099
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.781296,1.781296,0,-1,0,1.781296,0,0,2.220446E-16,0.03432996,0,1.875049,1.781296,0,0,9.554286,2.026417,0,1.875049,-1.875049,2.959562,21.13968,0.2234188,1.959426,0,0,2.026417
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.831146,0.1437996,0,-1,0,0.1437996,0,0,0.6873463,0.770461,0,0.1513681,0.1437996,0,0,11.63767,0.1513681,0,0.1513681,-0.1513681,2.800006,20,0.2234188,0.9142606,0,0,0.1513681
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234188,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.8608686,0,0,-1,0,0,0,0,0.8608686,0.9469554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234188,0.9469554,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.376149,0,0,-1,0,0,0,0,1.376149,1.513764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234188,1.513764,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.048762,0,0,-1,0,0,0,0,1.048762,1.153639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234188,1.153639,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234188,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.214874,1.214874,4.720137,0,1.453597,1.214874,2.052443,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.223505,1.336361,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2234672,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.282216,1.282216,4.600513,0,1.42094,1.282216,23.05243,0,0,0,0.2955821,0,0,3.318297,3.152382,4.794203,6.310491,3.447964,0,3.447964,12.72287,90.87749,0.223537,1.410438,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,3.188212,3.188212,0,-1,0,3.188212,31.35343,0,0,0.1770336,0.9996139,3.356013,3.188212,0,0,1.346239,9.413659,0,2.356399,-2.356399,10.23901,73.13564,0.223537,3.507034,0.7996911,0,10.41327
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.37996,3.37996,5,0,1.53,3.37996,14.96037,0,0,0,0.5056545,0,0,1.62004,1.539038,3.964461,7.05726,2.044692,0,2.044692,12.17878,86.99108,0.2235881,3.717956,0.4045236,5,7.562914
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,7.148569,7.148569,5,0,1.53,7.148569,3.822881,0,0,0,0.2732813,2.261652,2.148569,0,0,1.919768,8.897483,0,1.98837,-1.98837,10.08285,72.02021,0.2235881,7.863426,0.2186251,5,9.170764
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,6.167284,6.167284,5,0,1.53,6.167284,5.557436,0,0,0,0.3427429,1.22872,1.167284,0,0,4.129069,6.909112,0,0.8859769,-0.8859769,9.148948,65.34949,0.2235881,6.784012,0.2741943,5,7.251855
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.691844,3.691844,5,0,1.53,3.691844,10.16226,0,0,0,0.3751747,0,0,1.308156,1.242749,5.113487,6.023136,1.617923,0,1.617923,10.68384,76.31303,0.2236287,4.061028,0.3001398,5,6.39831
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,6.4125,3.33,0,-1,0,3.33,11.4424,0,3.0825,3.72375,0.381032,3.505263,3.33,0,0,3.495564,7.479267,0,3.124231,-3.124231,7.390616,52.79001,0.2236287,7.05375,0.3048256,0,7.860299
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.361328,2.361328,0,0,0,2.361328,26.92428,0,0,0,0.6357705,2.485609,2.361328,0,0,6.966932,4.355035,0,1.849838,-1.849838,5.440715,38.86217,0.2236287,2.597461,0.5086164,0,4.990806
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,3.139562,3.139562,5,0,1.53,3.139562,6.291074,0,0,0,0.1975121,0,0,1.860438,1.767416,9.022307,2.505197,1.964928,0,1.964928,7.30481,52.17711,0.2236802,3.453518,0.1580097,5,2.70271
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.597116,6.597116,5,0,1.53,6.597116,1.635433,0,8.881784E-16,0,0.1078914,1.681174,1.597116,0,0,7.057379,4.273633,0,1.573283,-1.573283,5.646424,40.33152,0.2236802,7.256827,0.08631312,5,4.381524
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,8.805471,2.70035,3.381733,0,3.381733,8.854618,63.24714,0.2236597,0,0.04138626,5,2.752083
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,4.119971,3.33,0,-1,0,3.33,0,0,0.7899713,1.201968,0,3.505263,3.33,0,0,5.423738,5.743909,0,3.505263,-3.505263,5.159746,36.85526,0.2236597,4.531969,0,0,5.743909
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,5.424054,2.126714,0,-1,0,2.126714,0,0,3.29734,3.839746,0,2.238646,2.126714,0,0,9.318476,2.238646,0,2.238646,-2.238646,2.800006,20,0.2236597,5.96646,0,0,2.238646
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.712943,0,0,-1,0,0,0,0,6.712943,7.384237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,7.384237,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.344626,0,0,-1,0,0,0,0,1.344626,1.479089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,1.479089,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.08034119,0,0,-1,0,0,0,0,0.08034119,0.08837531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,0.08837531,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.44348,0,0,-1,0,0,0,0,1.44348,1.587827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,1.587827,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.659981,0,0,-1,0,0,0,0,0.659981,0.725979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,0.725979,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2722407,0,0,-1,0,0,0,0,0.2722407,0.2994648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,0.2994648,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.6501048,0,0,-1,0,0,0,0,0.6501048,0.7151152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236597,0.7151152,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.96731,1.96731,5,0,1.53,1.96731,0,4.440892E-16,0,0,0,0,0,3.03269,2.881056,11.80586,0,2.881056,0,2.881056,5.533215,39.52288,0.2237377,2.164041,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.924805,2.59295,3.36545,0,3.36545,8.725962,62.32817,0.2237182,0,0.0283602,5,2.6284
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,2.128313,2.128313,5,0,1.53,2.128313,14.68781,0,0,0,0.3126025,0,0,2.871687,2.728102,5.559354,5.621855,3.040705,0,3.040705,11.61063,82.93288,0.2237975,2.341145,0.250082,5,5.934458
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,2.51865,8.35849,0.822747,0,0.822747,12.39115,88.50806,0.2237455,0,0.6581976,0,9.181236
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.570924,1.570924,0,-1,0,1.570924,72.38313,0,2.220446E-16,0,1.137084,1.653604,1.570924,0,0,1.695903,9.098962,0,0.5165203,-0.5165203,11.84669,84.61907,0.2237455,1.728016,0.9096671,0,10.23605
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.684167,1.684167,0,0,0,1.684167,86.34401,0,0,0,1.454177,1.772808,1.684167,0,0,2.269814,8.582441,0,0.3186301,-0.3186301,11.51083,82.22003,0.2237455,1.852584,1.163342,0,10.03662
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,2.009376,2.009376,0,0,0,2.009376,17.79757,0,0,0,0.3576202,2.115133,2.009376,0,0,2.623847,8.263811,0,1.757513,-1.757513,9.658247,68.98734,0.2237455,2.210314,0.2860962,0,8.621431
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,2.042169,2.042169,0,0,0,2.042169,24.89433,0,0,0,0.5083841,2.149651,2.042169,0,0,4.57664,6.506299,0,1.641267,-1.641267,7.928199,56.62988,0.2237455,2.246386,0.4067073,0,7.014683
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,8.647508,8.33,5,0,1.53,8.33,11.2268,4.440892E-16,0.3175077,1.182258,0.9351922,3.505263,3.33,0,0,6.40027,4.865032,0,2.570071,-2.570071,5.219107,37.27926,0.2237455,9.512259,0.7481537,5,5.800224
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,2.049063,2.049063,0,-1,0,2.049063,42.07888,0,0,0,0.8622229,2.156909,2.049063,0,0,9.255904,2.29496,0,1.294686,-1.294686,3.854388,27.53129,0.2237455,2.25397,0.6897783,0,3.157183
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.552207,1.552207,4.876485,0,1.496281,1.552207,39.93127,0,0,0,0.619816,0,0,3.324278,3.158064,10.69444,1.000275,3.77788,0,3.77788,7.4384,53.13132,0.2238174,1.707428,0.4958528,5,1.620091
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.378995,4.378995,5,0,1.53,4.378995,13.87387,0,0,0,0.6075363,0,0,0.621005,0.5899547,6.916564,4.400367,1.197491,0,1.197491,8.574439,61.24587,0.2238443,4.816895,0.486029,5,5.007903
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.145063,1.145063,4.650326,0,1.434539,1.145063,31.30475,0,0,0,0.3584591,0,0,3.505263,3.33,5.719072,5.478109,3.688459,0,3.688459,12.07362,86.23996,0.2239022,1.259569,0.2867673,5,5.836568
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.701614,3.701614,5,0,1.53,3.701614,1.070675,0,0,0,0.03963227,0,0,1.298386,1.233466,2.030613,8.797722,1.273099,0,1.273099,13.28139,94.86686,0.2239361,4.071776,0.03170582,5,8.837355
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.679756,3.33,0,-1,0,3.33,0,0,0.3497562,0.7177318,0,3.505263,3.33,0,0,0.7575148,9.943511,0,3.505263,-3.505263,9.586514,68.47497,0.2239361,4.047732,0,0,9.943511
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.186234,3.186234,0,-1,0,3.186234,0,0,0,0.1748575,0,3.353931,3.186234,0,0,4.652252,6.438248,0,3.353931,-3.353931,6.051161,43.2225,0.2239361,3.504858,0,0,6.438248
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,9.41668,2.930101,0,-1,0,2.930101,0,0,6.486579,7.428247,0,3.084317,2.930101,0,0,8.378841,3.084317,0,3.084317,-3.084317,2.800006,20,0.2239361,10.35835,0,0,3.084317
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3654107,0,0,-1,0,0,0,0,0.3654107,0.4019517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239361,0.4019517,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8745665,0,0,-1,0,0,0,0,0.8745665,0.9620231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239361,0.9620231,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.9703012,0,0,-1,0,0,0,0,0.9703012,1.067331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239361,1.067331,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.797367,0,0,-1,0,0,0,0,0.797367,0.8771037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239361,0.8771037,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.80497,0,0,-1,0,0,0,0,1.80497,1.985467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239361,1.985467,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.177179,0,0,-1,0,0,0,0,0.177179,0.1948969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239361,0.1948969,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.75373,0,0,-1,0,0,0,0,1.75373,1.929103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239361,1.929103,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.082699,2.082699,5,0,1.53,2.082699,0,0,0,0,0,0,0,2.917301,2.771436,11.80586,0,2.771436,0,2.771436,5.429221,38.78007,0.2240104,2.290968,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7699759,0.7699759,4.275239,0,1.33214,0.7699759,9.976469,0,0,0,0.07681641,0,0,3.505263,3.33,9.034424,2.494293,3.406816,0,3.406816,8.661211,61.86567,0.2240538,0.8469735,0.06145313,5,2.571109
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.859051,1.859051,5,0,1.53,1.859051,26.7581,0,0,0,0.4974468,0,0,3.140949,2.983901,5.627607,5.560428,3.481348,0,3.481348,11.96391,85.45631,0.2241426,2.044956,0.3979574,5,6.057874
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.317324,1.317324,0,0,0,1.317324,118.9026,0,0,0,1.566333,1.386657,1.317324,0,0,2.146259,8.693641,0.1796761,0,0.1796761,12.13436,86.67385,0.2241313,1.449057,1.253067,0,10.25997
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,2.017001,2.017001,0,-1,0,2.017001,110.3426,0,0,0,2.225611,2.123159,2.017001,0,0,1.966583,8.85535,0.1024515,0,0.1024515,12.23156,87.36809,0.2241248,2.218702,1.780489,0,11.08096
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0.8178059,0,0,2.681938,0,0,0,0,1.864132,8.947556,1.864132,0,1.864132,14.00003,100,0.2240076,0,2.14555,0,11.62949
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.807601,2.807601,0,0,0,2.807601,112.6232,0.2066396,0,0,3.162009,2.95537,2.807601,0,0,0,10.62527,0,0,0,14.00003,100,0.2240076,3.088361,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240076,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240076,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240076,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.315821,3.315821,1.737803,0,0.6394201,3.315821,50.09535,0,4.440892E-16,0,1.661072,1.661072,1.578019,0,0,0,10.62527,0,0,0,14.00003,100,0.2240076,3.647403,1.328858,5,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.767835,2.767835,0,0,0,2.767835,47.69009,0,0,0,1.319983,2.91351,2.767835,0,0,0,10.62527,0,1.593527,-1.593527,12.3203,88.00198,0.2240076,3.044618,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.498215,5.498215,5,0,1.53,5.498215,18.12652,0,0,0,0.9966353,0.5244371,0.4982152,0,0,1.770586,9.031747,0.4721982,0,0.4721982,12.76827,91.20174,0.2240161,6.048037,0.7973082,5,10.02838
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.298388,9.456725,0.05657307,0,0.05657307,12.82194,91.5851,0.2240126,0,0.04525845,0,9.513298
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.9056234,0.9056234,0,-1,0,0.9056234,0,0,1.110223E-16,0,0,0.9532878,0.9056234,0,0,1.241815,9.507641,0,0.9532878,-0.9532878,11.81709,84.40759,0.2240126,0.9961858,0,0,9.507641
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.887172,3.33,0,-1,0,3.33,0,0,1.557172,2.04589,0,3.505263,3.33,0,0,2.301023,8.554353,0,3.505263,-3.505263,8.122213,58.0157,0.2240126,5.37589,0,0,8.554353
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.933524,3.33,0,-1,0,3.33,0,0,5.603524,6.496876,0,3.505263,3.33,0,0,6.19576,5.04909,0,3.505263,-3.505263,4.427342,31.62381,0.2240126,9.826876,0,0,5.04909
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.038252,1.038252,0,-1,0,1.038252,0,0,0,0,0,1.092897,1.038252,0,0,10.0905,1.543827,0,1.092897,-1.092897,3.275327,23.39515,0.2240126,1.142077,0,0,1.543827
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.138193,0.4283834,0,-1,0,0.4283834,0,0,0.70981,0.8236293,0,0.4509299,0.4283834,0,0,11.30483,0.4509299,0,0.4509299,-0.4509299,2.800006,20,0.2240126,1.252013,0,0,0.4509299
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.129321,0,0,-1,0,0,0,0,1.129321,1.242253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240126,1.242253,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.207012,0,0,-1,0,0,0,0,1.207012,1.327713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240126,1.327713,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240126,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240126,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3563304,0,0,-1,0,0,0,0,0.3563304,0.3919634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240126,0.3919634,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.370431,1.370431,4.875694,0,1.496064,1.370431,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241015,1.507474,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4451725,0.4451725,3.950436,0,1.243469,0.4451725,8.302867,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2241196,0.4896897,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,2.127069,2.127069,5,0,1.53,2.127069,37.31189,0,0,0,0.7936495,0,0,2.872931,2.729285,5.108898,6.027266,3.522934,0,3.522934,12.49545,89.25304,0.2242065,2.339775,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.888629,3.888629,4.13632,0,1.294215,3.888629,34.07978,0,0,0,1.325236,0,0,0.2476914,0.2353068,1.585964,9.197906,1.560543,0,1.560543,13.97591,99.82774,0.2242364,4.277492,1.060189,5,10.52314
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.021922,0,0,1.047343,0,0,0,0,0.02542096,10.6024,0.02542096,0,0.02542096,14.00003,100,0.2242348,0,0.8378744,0,11.64974
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,3.009089,3.009089,0,0,0,3.009089,70.43995,0,0,0,2.119601,3.167463,3.009089,0,0,0,10.62527,0,1.047862,-1.047862,12.89548,92.11042,0.2242348,3.309999,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.249346,0,0,2.413637,0,0,0,0,1.164291,9.577413,1.164291,0,1.164291,14.00003,100,0.2241618,0,1.93091,0,11.99105
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.488956,1.488956,0,0,0,1.488956,170.5455,0.9720251,0,0,2.539347,1.567322,1.488956,0,0,0,10.62527,0,0,0,14.00003,100,0.2241618,1.637851,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.272469,2.272469,0,0,0,2.272469,92.01534,0,0,0,2.09102,2.392073,2.272469,0,0,0,10.62527,0,0.3010527,-0.3010527,13.68269,97.73331,0.2241618,2.499716,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.550854,3.33,0,-1,0,3.33,26.13009,0,0.2208542,0.5759396,0.870132,3.505263,3.33,0,0,0.334503,10.32422,0,2.635131,-2.635131,10.90502,77.89283,0.2241618,3.90594,0.6961057,0,11.19435
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.510091,1.510091,0,0,0,1.510091,53.1471,0,2.220446E-16,0,0.8025696,1.589569,1.510091,0,0,3.262426,7.68909,0,0.7869998,-0.7869998,10.07545,71.96734,0.2241618,1.6611,0.6420557,0,8.49166
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.927643,4.927643,5,0,1.53,4.927643,20.19003,0,0,0,0.9948925,0,0,0.07235662,0.06873879,4.136871,6.902091,1.063631,0,1.063631,11.0845,79.17482,0.2241815,5.420408,0.795914,5,7.896983
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.934685,4.934685,5,0,1.53,4.934685,4.476365,0,0,0,0.2208945,0,0,0.06531542,0.06204965,3.07324,7.859359,0.2829441,0,0.2829441,11.35292,81.09213,0.2241871,5.428153,0.1767156,5,8.080254
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.016339,1.016339,0,0,0,1.016339,0,0,2.220446E-16,0,0,1.06983,1.016339,0,0,2.790295,8.114008,0,1.06983,-1.06983,10.22522,73.03715,0.2241871,1.117973,0,0,8.114008
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.836207,2.836207,0,-1,0,2.836207,0,0,0,0,0,2.985481,2.836207,0,0,3.978996,7.044178,0,2.985481,-2.985481,7.078249,50.55882,0.2241871,3.119827,0,0,7.044178
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.181371,2.181371,0,-1,0,2.181371,0,0,0,0,0,2.29618,2.181371,0,0,7.296196,4.058698,0,2.29618,-2.29618,4.657862,33.27037,0.2241871,2.399508,0,0,4.058698
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.894251,1.674391,0,-1,0,1.674391,0,0,2.219859,2.609284,0,1.762517,1.674391,0,0,9.847507,1.762517,0,1.762517,-1.762517,2.800006,20,0.2241871,4.283676,0,0,1.762517
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.9817468,0,0,-1,0,0,0,0,0.9817468,1.079921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241871,1.079921,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.226881,0,0,-1,0,0,0,0,1.226881,1.349569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241871,1.349569,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.9464931,0,0,-1,0,0,0,0,0.9464931,1.041142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241871,1.041142,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.325195,0,0,-1,0,0,0,0,0.325195,0.3577146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241871,0.3577146,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241871,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.9734734,0,0,-1,0,0,0,0,0.9734734,1.070821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241871,1.070821,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241871,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.8888089,0.8888089,4.394072,0,1.364582,0.8888089,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242449,0.9776898,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4659725,0.4659725,3.971236,0,1.249147,0.4659725,22.91837,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2242602,0.5125697,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,2.112734,2.112734,4.700934,0,1.448355,2.112734,53.8801,0,0,0,1.138343,0,0,2.588201,2.458791,5.039067,6.090114,3.597134,0,3.597134,12.63209,90.22903,0.2243271,2.324007,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.053365,0,0,2.495298,0,0,0,0,1.441933,9.327535,1.441933,0,1.441933,14.00003,100,0.224237,0,1.996239,0,11.82283
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,3.099692,3.099692,0,-1,0,3.099692,98.82415,0,0,0.07966084,3.063244,3.262833,3.099692,0,0,0,10.62527,0,0.1995894,-0.1995894,13.78964,98.49725,0.224237,3.409661,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.814075,4.814075,1.484074,0,0.5701523,4.814075,84.86552,0.3584599,0,0,4.085489,3.505263,3.33,0,0,0.221766,10.42568,0.221766,0,0.221766,14.00003,100,0.2242231,5.295482,3.268391,5,14.51117
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.480945,4.480945,1.25,0,0.50625,4.480945,106.9293,1.390447,0,0,4.791441,3.400995,3.230945,0,0,0,10.62527,0,0,0,14.00003,100,0.2242231,4.929039,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.608652,2.608652,0,0,0,2.608652,184.6383,2.070621,0,0,4.816571,2.74595,2.608652,0,0,0,10.62527,0,0,0,14.00003,100,0.2242231,2.869517,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242231,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.385457,3.33,0,-1,0,3.33,101.5298,0,0.05545655,0.3940022,3.380943,3.505263,3.33,0,0,0,10.62527,0,0.1243204,-0.1243204,13.86898,99.06396,0.2242231,3.724002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.953605,2.953605,0,0,0,2.953605,102.2117,4.440892E-16,0,0,3.018931,3.109058,2.953605,0,0,0.1381338,10.50095,0,0.0901272,-0.0901272,13.77398,98.38538,0.2242231,3.248966,2.415145,0,13.51988
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,1.076047,1.076047,0,0,0,1.076047,172.3675,0.4837991,0,0,1.854756,1.132681,1.076047,0,0,0.2382751,10.41083,0.2382751,0,0.2382751,14.00003,100,0.2242083,1.183652,1.483804,0,12.26558
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.3900135,0.3900135,0,0,0,0.3900135,156.6809,0.2005362,0,0,0.6110768,0.4105406,0.3900135,0,0,0,10.62527,0,0,0,14.00003,100,0.2242083,0.4290149,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242083,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.126662,3.126662,0,-1,0,3.126662,0,0,4.440892E-16,0.109328,0,3.291223,3.126662,0,0,0,10.62527,0,3.291223,-3.291223,10.53077,75.21967,0.2242083,3.439328,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.993524,3.33,0,-1,0,3.33,0,0,2.663524,3.262876,0,3.505263,3.33,0,0,3.656914,7.334051,0,3.505263,-3.505263,6.835903,48.82778,0.2242083,6.592876,0,0,7.334051
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,8.005239,3.33,0,-1,0,3.33,0,0,4.675238,5.475762,0,3.505263,3.33,0,0,7.551651,3.828788,0,3.505263,-3.505263,3.141031,22.43589,0.2242083,8.805762,0,0,3.828788
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003550686,0.0003550686,0,-1,0,0.0003550686,0,0,5.421011E-20,0,0,0.0003737564,0.0003550686,0,0,11.44639,0.323525,0,0.0003737564,-0.0003737564,3.140637,22.43307,0.2242083,0.0003905754,0,0,0.323525
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4468,0.3231512,0,0,0,3.140637,22.43307,0.2242083,0,0,0,0.3231512
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.4207863,0.3069936,0,-1,0,0.3069936,0,0,0.1137927,0.1558713,0,0.3231512,0.3069936,0,0,11.4468,0.3231512,0,0.3231512,-0.3231512,2.800006,20,0.2242083,0.462865,0,0,0.3231512
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.8582982,0,0,-1,0,0,0,0,0.8582982,0.944128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242083,0.944128,0,0,0
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242083,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.644274,0,0,-1,0,0,0,0,0.644274,0.7087014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242083,0.7087014,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.881081,0,0,-1,0,0,0,0,1.881081,2.069189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242083,2.069189,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.6170588,0.6170588,4.122322,0,1.290394,0.6170588,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242429,0.6787647,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.393907,1.393907,4.718514,0,1.453154,1.393907,9.656278,0,0,0,0.1345995,0,0,3.324608,3.158377,8.475861,2.997,3.292977,0,3.292977,9.083113,64.87925,0.2243288,1.533297,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.6031598,0.6031598,4.108423,0,1.286599,0.6031598,164.8771,0,0,0,0.9944724,0,0,3.505263,3.33,5.182884,5.960679,4.324472,0,4.324472,13.18567,94.18315,0.2243002,0.6634758,0.7955779,5,6.955152
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.951962,2.951962,0,0,0,2.951962,59.25656,0,0,0,1.749231,3.107328,2.951962,0,0,0.8584111,9.852704,0,1.358097,-1.358097,11.75411,83.95775,0.2243002,3.247158,1.399385,0,11.60194
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,5.136425,3.33,0,-1,0,3.33,72.31475,0,1.806424,2.320067,2.408081,3.505263,3.33,0,0,2.367408,8.494607,0,1.097182,-1.097182,10.59758,75.69682,0.2243002,5.650067,1.926465,0,10.90269
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.669285,2.669285,0,0,0,2.669285,113.7998,0,0,0,3.037641,2.809773,2.669285,0,0,3.586499,7.397425,0.2278672,0,0.2278672,10.81375,77.24092,0.224286,2.936213,2.430113,0,10.43507
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.808265,2.808265,0,0,0,2.808265,116.2019,0,0,0,3.263258,2.956069,2.808265,0,0,3.358632,7.602506,0.3071888,0,0.3071888,11.10518,79.32253,0.2242669,3.089092,2.610606,0,10.86576
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,1.044963,1.044963,0,0,0,1.044963,369.1185,0,0,0,3.857153,1.099962,1.044963,0,0,3.051443,7.878976,2.757192,0,2.757192,13.72088,98.00607,0.2240953,1.14946,3.085723,0,11.73613
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.434732,1.434732,0,0,0,1.434732,256.2122,1.871463,0,0,3.675957,1.510244,1.434732,0,0,0.2942508,10.36045,0.2942508,0,0.2942508,14.00003,100,0.2240771,1.578205,2.940766,0,14.03641
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.840019,3.33,0,-1,0,3.33,113.146,0.2624999,0.5100187,0.8940206,3.767763,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240771,4.22402,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,6.112901,6.112901,3.216786,0,1.043183,6.112901,49.87062,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2240771,6.724191,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240771,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.5755,3.5755,2.750773,0,0.9159611,3.5755,24.28006,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2240771,3.93305,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.442206,5.442206,5,0,1.53,5.442206,0,0,0,0,0,0.4654804,0.4422064,0,0,0,10.62527,0,0.4654804,-0.4654804,13.50937,96.4953,0.2240771,5.986427,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.529753,2.529753,0,-1,0,2.529753,0,0,0,0,0,2.662898,2.529753,0,0,0.5172004,10.15979,0,2.662898,-2.662898,10.70243,76.44576,0.2240771,2.782728,0,0,10.15979
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.420748,3.33,0,-1,0,3.33,0,0,0.09074741,0.4328221,0,3.505263,3.33,0,0,3.475976,7.496896,0,3.505263,-3.505263,7.007556,50.05387,0.2240771,3.762822,0,0,7.496896
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.370713,3.991633,0,0,0,7.007556,50.05387,0.2240771,0,0,0,3.991633
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.405068,0.405068,0,-1,0,0.405068,0,0,5.551115E-17,0,0,0.4263874,0.405068,0,0,7.370713,3.991633,0,0.4263874,-0.4263874,6.558105,46.84351,0.2240771,0.4455748,0,0,3.991633
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.8009565,0.8009565,0,-1,0,0.8009565,0,0,1.110223E-16,0,0,0.8431121,0.8009565,0,0,7.844476,3.565245,0,0.8431121,-0.8431121,5.669386,40.49553,0.2240771,0.8810521,0,0,3.565245
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.781267,2.722133,0,0,0,5.669386,40.49553,0.2240771,0,0,0,2.722133
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6997142,0.6997142,0,-1,0,0.6997142,0,0,0,0,0,0.7365413,0.6997142,0,0,8.781267,2.722133,0,0.7365413,-0.7365413,4.893003,34.94995,0.2240771,0.7696857,0,0,2.722133
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2817783,0.2817783,0,-1,0,0.2817783,0,0,0,0,0,0.2966087,0.2817783,0,0,9.599647,1.985592,0,0.2966087,-0.2966087,4.58035,32.71672,0.2240771,0.3099561,0,0,1.985592
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.236598,0.236598,0,-1,0,0.236598,0,0,2.775558E-17,0,0,0.2490505,0.236598,0,0,9.929213,1.688983,0,0.2490505,-0.2490505,4.317828,30.84157,0.2240771,0.2602578,0,0,1.688983
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.7330725,0.7330725,0,-1,0,0.7330725,0,0,0,0,0,0.7716553,0.7330725,0,0,10.20593,1.439933,0,0.7716553,-0.7716553,3.504432,25.03161,0.2240771,0.8063797,0,0,1.439933
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.6134797,0.6134797,4.118743,0,1.289417,0.6134797,0,0,0,0,0,0,0,3.505263,3.33,11.06333,0.6682776,3.33,0,3.33,6.663548,47.59667,0.2241114,0.6748277,0,5,0.6682776
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.6097775,0.6097775,4.115041,0,1.288406,0.6097775,15.7222,0,0,0,0.09587047,0,0,3.505263,3.33,7.73333,3.665277,3.42587,0,3.42587,9.913613,70.81139,0.2241395,0.6707553,0.07669637,5,3.761148
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.867369,3.867369,5,0,1.53,3.867369,6.784429,0,0,0,0.2623789,0,0,1.132631,1.076,4.307459,6.748561,1.338379,0,1.338379,11.18331,79.88063,0.2241724,4.254106,0.2099031,5,7.01094
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.375416,1.375416,3.505697,0,1.122055,1.375416,52.83346,0,0,0,0.7266799,0,0,2.13028,2.023767,2.96908,7.953102,2.750446,0,2.750446,13.79261,98.51847,0.2241911,1.512958,0.5813439,5,8.679782
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.42253,3.33,0,-1,0,3.33,14.39497,0,0.09253047,0.4347835,0.4793527,3.505263,3.33,0,0,0.2186341,10.4285,0,3.025911,-3.025911,10.60302,75.73573,0.2241911,3.764784,0.3834821,0,10.90786
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,6.172384,6.172384,5,0,1.53,6.172384,17.47532,0,0,0,1.078644,1.234088,1.172384,0,0,3.580757,7.402593,0,0.1554442,-0.1554442,10.43917,74.56536,0.2241911,6.789622,0.8629152,5,8.481237
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.988412,3.988412,5,0,1.53,3.988412,32.47805,0,0,0,1.295358,0,0,1.011588,0.961009,3.753473,7.247149,2.256367,0,2.256367,12.57975,89.85517,0.2242393,4.387253,1.036287,5,8.542507
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.347903,1.347903,0,0,0,1.347903,262.7664,0.6258847,0,0,3.541835,1.418845,1.347903,0,0,1.497105,9.27788,1.497105,0,1.497105,14.00003,100,0.2241466,1.482693,2.833468,0,12.81971
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.986563,6.986563,4.184779,0,1.307445,6.986563,42.21312,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2241466,7.685219,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.839643,3.33,0,-1,0,3.33,53.72252,0,0.5096428,0.8936071,1.78896,3.505263,3.33,0,0,0,10.62527,0,1.716303,-1.716303,12.19089,87.07758,0.2241466,4.223607,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.652151,1.652151,0,0,0,1.652151,66.03765,0,0,0,1.091042,1.739107,1.652151,0,0,1.907004,8.908971,0,0.6480648,-0.6480648,11.50776,82.19816,0.2241466,1.817367,0.8728336,0,10.00001
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,5.188773,5.188773,5,0,1.53,5.188773,24.33759,0,0,0,1.262822,0.198708,0.1887726,0,0,2.627076,8.260906,1.064114,0,1.064114,12.51727,89.40891,0.2241654,5.70765,1.010258,5,9.523728
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.905717,3.905717,4.637948,0,1.43116,3.905717,20.2829,0,0,0,0.7921926,0,0,0.7322304,0.6956189,1.562961,9.218609,1.487812,0,1.487812,13.92873,99.49076,0.2241977,4.296289,0.6337541,5,10.0108
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,5.409483,5.409483,5,0,1.53,5.409483,0,0,0,0,0,0.4310349,0.4094832,0,0,0.07514996,10.55764,0,0.4310349,-0.4310349,13.47438,96.24541,0.2241977,5.950431,0,5,10.55764
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.744697,3.33,0,-1,0,3.33,0,0,0.4146973,0.789167,0,3.505263,3.33,0,0,0.5540776,10.1266,0,3.505263,-3.505263,9.779512,69.85352,0.2241977,4.119167,0,0,10.1266
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.340397,2.340397,0,-1,0,2.340397,0,0,0,0,0,2.463576,2.340397,0,0,4.448814,6.621341,0,2.463576,-2.463576,7.182675,51.30472,0.2241977,2.574436,0,0,6.621341
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.145735,1.145735,0,-1,0,1.145735,0,0,0,0,0,1.206037,1.145735,0,0,7.186121,4.157766,0,1.206037,-1.206037,5.911401,42.22421,0.2241977,1.260308,0,0,4.157766
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3607286,0.3607286,0,-1,0,0.3607286,0,0,0,0,0,0.3797143,0.3607286,0,0,8.526161,2.951729,0,0.3797143,-0.3797143,5.511147,39.36526,0.2241977,0.3968014,0,0,2.951729
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.139076,2.139076,0,-1,0,2.139076,0,0,0,0,0,2.251659,2.139076,0,0,8.948066,2.572015,0,2.251659,-2.251659,3.13769,22.41203,0.2241977,2.352984,0,0,2.572015
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.364905,0.3043378,0,-1,0,0.3043378,0,0,1.060568,1.197058,0,0.3203556,0.3043378,0,0,11.44991,0.3203556,0,0.3203556,-0.3203556,2.800006,20,0.2241977,1.501396,0,0,0.3203556
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.213228,0,0,-1,0,0,0,0,1.213228,1.334551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241977,1.334551,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5516306,0,0,-1,0,0,0,0,0.5516306,0.6067937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241977,0.6067937,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.9813719,0,0,-1,0,0,0,0,0.9813719,1.079509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241977,1.079509,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.7546502,0,0,-1,0,0,0,0,0.7546502,0.8301153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241977,0.8301153,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.4252608,0.4252608,3.930524,0,1.238033,0.4252608,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224216,0.4677869,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.8539227,0.8539227,4.359186,0,1.355058,0.8539227,19.28432,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.22426,0.9393149,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.611269,5.611269,5,0,1.53,5.611269,19.01559,0,0,0,1.067016,0.6434403,0.6112683,0,0,4.981187,6.142206,0.4235753,0,0.4235753,9.676298,69.11627,0.2242674,6.172395,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.339569,1.339569,3.451748,0,1.107327,1.339569,174.2549,0,0,0,2.334265,0,0,2.112179,2.00657,4.557611,6.523424,4.340836,0,4.340836,13.79438,98.53106,0.2241833,1.473526,1.867412,5,8.857689
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3965359,0.3965359,0,-1,0,0.3965359,855.0069,2.756227,0,0,3.390409,0.4174062,0.3965359,0,0,0.2167763,10.43018,0.2167763,0,0.2167763,14.00003,100,0.2241699,0.4361895,2.712327,0,13.82059
