Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.936496,2.936496,0,0,0,2.936496,123.7304,0.5422902,0,0,3.633339,3.091049,2.936496,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,3.230146,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.215897,0.215897,0,0,0,0.215897,2068.186,4.237892,0,0,4.465152,0.22726,0.215897,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,0.2374867,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.4309703,0.4309703,0,0,0,0.4309703,1005.041,3.877774,0,0,4.331427,0.453653,0.4309703,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,0.4740674,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.839023,1.839023,0,0,0,1.839023,230.7484,2.307703,0,0,4.243517,1.935814,1.839023,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,2.022925,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.64569,2.64569,0,-1,0,2.64569,135.8951,0.8104255,0,0,3.595363,2.784937,2.64569,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,2.910259,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.355781,3.355781,1.259379,0,0.5088103,3.355781,65.75934,0,0,0,2.20674,2.20674,2.096403,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,3.691359,1.765392,5,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241699,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1405507,0.1405507,0,-1,0,0.1405507,0,0,0,0,0,0.1479481,0.1405507,0,0,0,10.62527,0,0.1479481,-0.1479481,13.84408,98.88607,0.2241699,0.1546057,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.587622,3.33,0,-1,0,3.33,0,0,3.257622,3.916384,0,3.505263,3.33,0,0,0.1643867,10.47733,0,3.505263,-3.505263,10.14921,72.49418,0.2241699,7.246384,0,0,10.47733
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059124,6.972063,0,0,0,10.14921,72.49418,0.2241699,0,0,0,6.972063
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.5099039,0.5099039,0,-1,0,0.5099039,0,0,1.110223E-16,0,0,0.536741,0.5099039,0,0,4.059124,6.972063,0,0.536741,-0.536741,9.58343,68.45294,0.2241699,0.5608943,0,0,6.972063
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.8670074,0.8670074,0,-1,0,0.8670074,0,0,1.110223E-16,0,0,0.9126393,0.8670074,0,0,4.655502,6.435322,0,0.9126393,-0.9126393,8.621425,61.58148,0.2241699,0.9537081,0,0,6.435322
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.669546,5.522683,0,0,0,8.621425,61.58148,0.2241699,0,0,0,5.522683
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.266138,1.266138,0,-1,0,1.266138,0,0,2.220446E-16,0,0,1.332777,1.266138,0,0,5.669546,5.522683,0,1.332777,-1.332777,7.216554,51.54671,0.2241699,1.392752,0,0,5.522683
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.15041,4.189906,0,0,0,7.216554,51.54671,0.2241699,0,0,0,4.189906
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.8108252,0.8108252,0,-1,0,0.8108252,0,0,0,0,0,0.8535002,0.8108252,0,0,7.15041,4.189906,0,0.8535002,-0.8535002,6.316885,45.12052,0.2241699,0.8919077,0,0,4.189906
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.425196,1.425196,0,-1,0,1.425196,0,0,0,0,0,1.500206,1.425196,0,0,8.098743,3.336405,0,1.500206,-1.500206,4.735529,33.82514,0.2241699,1.567716,0,0,3.336405
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.8962114,0.8962114,0,0,0,0.8962114,0,0,1.110223E-16,0,0,0.9433805,0.8962114,0,0,9.765639,1.836199,0,0.9433805,-0.9433805,3.741119,26.72222,0.2241699,0.9858326,0,0,1.836199
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.4987978,0.4987978,0,0,0,0.4987978,25.98816,0,0,0,0.1296284,0.5250503,0.4987978,0,0,10.81384,0.8928184,0,0.3954219,-0.3954219,3.324307,23.74501,0.2241699,0.5486776,0.1037027,0,1.022447
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,8.130689,6.231912,5,0,1.53,6.231912,12.82676,0,1.898777,3.319354,0.7993526,1.296749,1.231912,0,0,11.2532,0.4973965,0,0.4973965,-0.4973965,2.800006,20,0.2241699,8.943757,0.6394821,5,1.296749
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.50203,4.50203,5,0,1.53,4.50203,40.37879,0,0,0,1.817865,0,0,0.4979701,0.4730716,11.80586,0,2.290937,0,2.290937,4.973379,35.52407,0.2242143,4.952233,1.454292,5,1.817865
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,1.080375,1.080375,0,-1,0,1.080375,300.062,0,0,0,3.241795,1.137237,1.080375,0,0,9.514923,2.061843,2.104558,0,2.104558,6.969938,49.78517,0.2240846,1.188412,2.593436,0,5.303638
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.385427,4.385427,5,0,1.53,4.385427,95.71916,0,0,0,4.197694,0,0,0.6145728,0.5838442,7.410366,3.955945,4.781538,0,4.781538,11.5061,82.18629,0.2241028,4.82397,3.358155,5,8.15364
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.368853,2.368853,0,0,0,2.368853,156.8019,0,0,0,3.714407,2.493529,2.368853,0,0,2.628827,8.25933,1.220878,0,1.220878,12.66433,90.45932,0.2240277,2.605738,2.971525,0,11.97374
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.428853,1.428853,0,0,0,1.428853,253.6506,0.7122887,0,0,3.624294,1.504056,1.428853,0,0,1.40795,9.35812,1.40795,0,1.40795,14.00003,100,0.2239412,1.571738,2.899436,0,12.98241
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,4.101394,4.101394,1.25,0,0.50625,4.101394,105.3674,1.320066,0,0,4.321533,3.001467,2.851393,0,0,0,10.62527,0,0,0,14.00003,100,0.2239412,4.511533,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,7.448585,3.33,0,-1,0,3.33,128.897,0.7870062,4.118585,4.863443,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239412,8.193443,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.36718,4.36718,1.258914,0,0.5086834,4.36718,74.91927,4.440892E-16,0,0,3.27186,3.27186,3.108267,0,0,0,10.62527,0,0,0,14.00003,100,0.2239412,4.803898,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.593786,4.593786,2.744806,0,0.914332,4.593786,42.368,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2239412,5.053165,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.222245,1.222245,0,0,0,1.222245,88.5222,0,0,0,1.081959,1.286574,1.222245,0,0,0,10.62527,0,0.2046156,-0.2046156,13.78434,98.4594,0.2239412,1.34447,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,7.397437,7.397437,5,0,1.53,7.397437,0,0,8.881784E-16,0,0,2.523618,2.397437,0,0,0.2273507,10.42066,0,2.523618,-2.523618,11.12422,79.45854,0.2239412,8.13718,0,5,10.42066
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.130432,2.130432,0,-1,0,2.130432,0,0,0,0,0,2.24256,2.130432,0,0,3.03137,7.897041,0,2.24256,-2.24256,8.760352,62.57382,0.2239412,2.343475,0,0,7.897041
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.9400981,0.9400981,0,-1,0,0.9400981,0,0,0,0,0,0.9895769,0.9400981,0,0,5.523104,5.654481,0,0.9895769,-0.9895769,7.717246,55.12308,0.2239412,1.034108,0,0,5.654481
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.444532,2.444532,0,-1,0,2.444532,0,0,0,0,0,2.573191,2.444532,0,0,6.622633,4.664904,0,2.573191,-2.573191,5.004865,35.74896,0.2239412,2.688985,0,0,4.664904
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.472077,1.472077,0,-1,0,1.472077,0,0,2.220446E-16,0,0,1.549555,1.472077,0,0,9.481734,2.091713,0,1.549555,-1.549555,3.37149,24.08202,0.2239412,1.619285,0,0,2.091713
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.192426,0.5150498,0,-1,0,0.5150498,0,0,0.6773759,0.7966185,0,0.5421576,0.5150498,0,0,11.20346,0.5421576,0,0.5421576,-0.5421576,2.800006,20,0.2239412,1.311668,0,0,0.5421576
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3811024,0,0,-1,0,0,0,0,0.3811024,0.4192127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239412,0.4192127,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6982427,0,0,-1,0,0,0,0,0.6982427,0.7680669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239412,0.7680669,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6645035,0,0,-1,0,0,0,0,0.6645035,0.7309538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239412,0.7309538,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.3093057,0,0,-1,0,0,0,0,0.3093057,0.3402362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239412,0.3402362,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.300521,0,0,-1,0,0,0,0,1.300521,1.430574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239412,1.430574,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5807334,0.5807334,4.085997,0,1.280477,0.5807334,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239726,0.6388068,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.9571005,0.9571005,4.462364,0,1.383225,0.9571005,14.26581,0,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2240268,1.052811,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,5.117704,5.117704,5,0,1.53,5.117704,12.40099,0,0,0,0.6346462,0.1238993,0.1177044,0,0,5.009322,6.116884,0.5107468,0,0.5107468,9.732305,69.51633,0.2240357,5.629475,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.093738,1.093738,3.765887,0,1.193087,1.093738,179.205,0,0,0,1.960034,0,0,2.672148,2.538541,4.498575,6.576557,4.498575,0,4.498575,14.00003,100,0.2239688,1.203112,1.568027,5,8.536591
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.76463,1.76463,0,-1,0,1.76463,111.1722,0.1042731,0,0,1.961779,1.857506,1.76463,0,0,0,10.62527,0,0,0,14.00003,100,0.2239688,1.941093,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,3.046788,3.046788,1.25,0,0.50625,3.046788,112.4377,1.534384,0,0,3.42574,1.891356,1.796788,0,0,0,10.62527,0,0,0,14.00003,100,0.2239688,3.351467,2.740592,5,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.983569,4.983569,1.653569,0,0.6164244,4.983569,74.08575,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239688,5.481926,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.419032,4.419032,1.25,0,0.50625,4.419032,97.42909,0.9695998,0,0,4.305423,3.335823,3.169032,0,0,0,10.62527,0,0,0,14.00003,100,0.2239688,4.860935,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.775478,1.775478,0,0,0,1.775478,193.0422,1.558498,0,0,3.427423,1.868924,1.775478,0,0,0,10.62527,0,0,0,14.00003,100,0.2239688,1.953026,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.584498,1.584498,0,-1,0,1.584498,136.7256,0.4985212,0,0,2.166414,1.667893,1.584498,0,0,0,10.62527,0,0,0,14.00003,100,0.2239688,1.742948,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.822225,2.822225,0,0,0,2.822225,61.05252,0,4.440892E-16,0,1.723039,2.970763,2.822225,0,0,0,10.62527,0,1.247724,-1.247724,12.68481,90.60562,0.2239688,3.104447,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,5.202613,5.202613,5,0,1.53,5.202613,9.133378,0,0,0,0.4751743,0.2132765,0.2026127,0,0,1.38636,9.377551,0.2618978,0,0.2618978,12.93327,92.38032,0.2239734,5.722874,0.3801394,5,9.852725
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.740747,3.740747,4.606195,0,1.422491,3.740747,5.706465,0,0,0,0.2134645,0,0,0.8654475,0.8221751,1.124462,9.613258,1.03564,0,1.03564,13.91576,99.39812,0.2239986,4.114822,0.1707716,5,9.826723
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.15648,1.15648,0,0,0,1.15648,0,0,2.220446E-16,0,0,1.217347,1.15648,0,0,0.08882224,10.54533,0,1.217347,-1.217347,12.63257,90.23244,0.2239986,1.272128,0,0,10.54533
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.976677,3.33,0,-1,0,3.33,0,0,3.646677,4.344345,0,3.505263,3.33,0,0,1.44143,9.327987,0,3.505263,-3.505263,8.937696,63.84055,0.2239986,7.674345,0,0,9.327987
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,8.622989,3.33,0,-1,0,3.33,0,0,5.292989,6.155288,0,3.505263,3.33,0,0,5.336167,5.822724,0,3.505263,-3.505263,5.242824,37.44867,0.2239986,9.485288,0,0,5.822724
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,12.11603,2.201588,0,-1,0,2.201588,0,0,9.914444,11.12605,0,2.317461,2.201588,0,0,9.230904,2.317461,0,2.317461,-2.317461,2.800006,20,0.2239986,13.32763,0,0,2.317461
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.670583,0,0,-1,0,0,0,0,1.670583,1.837641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239986,1.837641,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.307368,0,0,-1,0,0,0,0,1.307368,1.438105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239986,1.438105,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.188013,0,0,-1,0,0,0,0,1.188013,1.306815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239986,1.306815,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6765529,0,0,-1,0,0,0,0,0.6765529,0.7442082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239986,0.7442082,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.150062,0,0,-1,0,0,0,0,1.150062,1.265069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239986,1.265069,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3245793,0,0,-1,0,0,0,0,0.3245793,0.3570372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239986,0.3570372,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1154815,0,0,-1,0,0,0,0,0.1154815,0.1270296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239986,0.1270296,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.2608,1.2608,4.766063,0,1.466135,1.2608,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240852,1.38688,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2240606,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2240044,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2239406,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.283931,1.283931,0,-1,0,1.283931,194.5746,1.146697,0,0,2.498203,1.351506,1.283931,0,0,0,10.62527,0,0,0,14.00003,100,0.2239406,1.412324,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.8138467,0.8138467,0,0,0,0.8138467,392.0071,2.333656,0,0,3.190337,0.8566808,0.8138467,0,0,0,10.62527,0,0,0,14.00003,100,0.2239406,0.8952314,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.499298,5.499298,2.169297,0,0.7572182,5.499298,77.2289,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239406,6.049227,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.70197,5.70197,2.530476,0,0.8558199,5.70197,58.54844,0,0,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2239406,6.272167,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,7.351316,7.351316,5,0,1.53,7.351316,19.39997,0,0,0,1.426153,2.475069,2.351316,0,0,0,10.62527,0,1.048917,-1.048917,12.89437,92.10248,0.2239406,8.086448,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.864918,2.864918,0,-1,0,2.864918,80.84303,0,4.440892E-16,0,2.316087,3.015704,2.864918,0,0,1.165463,9.576358,0,0.6996167,-0.6996167,12.15691,86.83492,0.2239406,3.15141,1.85287,0,11.89244
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.435555,1.435555,0,0,0,1.435555,176.2392,0,0,0,2.53001,1.51111,1.435555,0,0,1.942815,8.876741,1.0189,0,1.0189,13.12353,93.73928,0.2238784,1.57911,2.024008,0,11.40675
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.26795,2.26795,0,0,0,2.26795,100.8398,0,0,0,2.286997,2.387316,2.26795,0,0,0.9239148,9.793751,0,0.1003191,-0.1003191,13.01778,92.98396,0.2238784,2.494745,1.829597,0,12.08075
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.6354,3.6354,3.760337,0,1.191572,3.6354,24.86295,0,0,0,0.9038677,0,0,0.1249371,0.1186903,1.03538,9.693432,1.022558,0,1.022558,13.98786,99.91311,0.2238973,3.99894,0.7230942,5,10.5973
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.1857,1.1857,0,0,0,1.1857,0,0,2.220446E-16,0,0,1.248106,1.1857,0,0,0.01282249,10.61373,0,1.248106,-1.248106,12.67225,90.51585,0.2238973,1.30427,0,0,10.61373
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,4.135775,3.33,0,-1,0,3.33,0,0,0.8057747,1.219352,0,3.505263,3.33,0,0,1.399606,9.365628,0,3.505263,-3.505263,8.977373,64.12396,0.2238973,4.549352,0,0,9.365628
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4488268,0.4488268,0,-1,0,0.4488268,0,0,5.551115E-17,0,0,0.4724493,0.4488268,0,0,5.294343,5.860365,0,0.4724493,-0.4724493,8.479367,60.56679,0.2238973,0.4937095,0,0,5.860365
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.819287,5.387916,0,0,0,8.479367,60.56679,0.2238973,0,0,0,5.387916
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3204585,0.3204585,0,-1,0,0.3204585,0,0,5.551115E-17,0,0,0.3373247,0.3204585,0,0,5.819287,5.387916,0,0.3373247,-0.3373247,8.123796,58.027,0.2238973,0.3525043,0,0,5.387916
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7920461,0.7920461,0,-1,0,0.7920461,0,0,0,0,0,0.8337327,0.7920461,0,0,6.194092,5.050591,0,0.8337327,-0.8337327,7.244965,51.74965,0.2238973,0.8712507,0,0,5.050591
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.120462,4.216858,0,0,0,7.244965,51.74965,0.2238973,0,0,0,4.216858
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.53222,1.53222,0,-1,0,1.53222,0,0,2.220446E-16,0,0,1.612863,1.53222,0,0,7.120462,4.216858,0,1.612863,-1.612863,5.544858,39.60605,0.2238973,1.685442,0,0,4.216858
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.16651,1.16651,0,-1,0,1.16651,0,0,2.220446E-16,0,0,1.227906,1.16651,0,0,8.912532,2.603996,0,1.227906,-1.227906,4.250532,30.36088,0.2238973,1.283161,0,0,2.603996
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.040585,1.307285,0,-1,0,1.307285,0,0,0.7332991,0.9373575,0,1.37609,1.307285,0,0,10.27687,1.37609,0,1.37609,-1.37609,2.800006,20,0.2238973,2.244643,0,0,1.37609
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7661828,0,0,-1,0,0,0,0,0.7661828,0.842801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238973,0.842801,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.469616,1.469616,4.97488,0,1.523142,1.469616,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239837,1.616578,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.415912,1.415912,4.738981,0,1.458742,1.415912,11.22941,0,0,0,0.1589985,0,0,3.32307,3.156916,8.475861,2.997,3.315915,0,3.315915,9.104874,65.03468,0.2240683,1.557503,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,5.159945,5.981323,4.361984,0,4.361984,13.24302,94.59278,0.2239887,0,0.8255873,5,7.013308
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.649365,4.649365,3.485701,0,1.116596,4.649365,43.50854,4.440892E-16,0,0,2.022871,1.22491,1.163664,0,0,0.7979614,9.907109,0.7979614,0,0.7979614,14.00003,100,0.2240026,5.114302,1.618297,5,11.92998
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.700295,3.33,0,-1,0,3.33,62.35323,0,0.3702953,0.7403249,2.076363,3.505263,3.33,0,0,0,10.62527,0,1.428901,-1.428901,12.49383,89.24149,0.2240026,4.070325,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,1.795129,0,0,3.382797,0,0,0,0,1.587667,9.196374,1.587667,0,1.587667,14.00003,100,0.2239061,0,2.706237,0,12.57917
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.299203,3.299203,1.25,0,0.50625,3.299203,85.25912,0.6558158,0,0,2.812871,2.157056,2.049203,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,3.629123,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.675462,1.675462,0,0,0,1.675462,267.623,2.720278,0,0,4.483923,1.763645,1.675462,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,1.843009,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.390167,3.390167,1.25,0,0.50625,3.390167,85.31469,0.639503,0,0,2.89231,2.252807,2.140167,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,3.729184,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,3.157008,3.157008,1.829234,0,0.664381,3.157008,44.27155,2.220446E-16,0,0,1.397656,1.397656,1.327774,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,3.472709,1.118125,5,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.679108,0,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239061,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.897339,3.33,0,-1,0,3.33,0,0,3.567339,4.257073,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2239061,7.587073,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.456609,1.456609,0,-1,0,1.456609,0,0,0,0,0,1.533273,1.456609,0,0,3.894737,7.120011,0,1.533273,-1.533273,8.688945,62.06377,0.2239061,1.60227,0,0,7.120011
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.5227315,0.5227315,0,-1,0,0.5227315,0,0,0,0,0,0.5502437,0.5227315,0,0,5.598373,5.586739,0,0.5502437,-0.5502437,8.108937,57.92086,0.2239061,0.5750046,0,0,5.586739
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2196942,0.2196942,0,-1,0,0.2196942,0,0,2.775558E-17,0,0,0.2312571,0.2196942,0,0,6.209755,5.036495,0,0.2312571,-0.2312571,7.865171,56.17968,0.2239061,0.2416636,0,0,5.036495
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.466707,4.805238,0,0,0,7.865171,56.17968,0.2239061,0,0,0,4.805238
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.26621,1.26621,0,-1,0,1.26621,0,0,2.220446E-16,0,0,1.332853,1.26621,0,0,6.466707,4.805238,0,1.332853,-1.332853,6.46022,46.14434,0.2239061,1.392831,0,0,4.805238
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4877415,0.4877415,0,-1,0,0.4877415,0,0,5.551115E-17,0,0,0.5134121,0.4877415,0,0,7.947655,3.472384,0,0.5134121,-0.5134121,5.919036,42.27875,0.2239061,0.5365157,0,0,3.472384
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3790629,0.3790629,0,-1,0,0.3790629,0,0,5.551115E-17,0,0,0.3990135,0.3790629,0,0,8.518113,2.958972,0,0.3990135,-0.3990135,5.498439,39.27449,0.2239061,0.4169692,0,0,2.958972
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6792018,0.6792018,0,-1,0,0.6792018,0,0,1.110223E-16,0,0,0.7149493,0.6792018,0,0,8.961461,2.559959,0,0.7149493,-0.7149493,4.744816,33.89148,0.2239061,0.747122,0,0,2.559959
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.022397,1.022397,0,0,0,1.022397,0,0,0,0,0,1.076208,1.022397,0,0,9.75585,1.84501,0,1.076208,-1.076208,3.610394,25.78848,0.2239061,1.124637,0,0,1.84501
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.089182,1.089182,4.594445,0,1.419284,1.089182,1.129544,4.440892E-16,0,0,0.01230279,0,0,3.505263,3.33,10.95164,0.7688019,3.342303,0,3.342303,6.781181,48.43691,0.2239782,1.1981,0.009842232,5,0.7811047
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,6.288688,6.288688,5,0,1.53,6.288688,1.653788,4.440892E-16,0,0,0.1040016,1.356514,1.288688,0,0,7.609333,3.776875,0,1.252512,-1.252512,5.460917,39.00647,0.2239782,6.917557,0.08320125,5,3.880876
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.649823,5.649823,5,0,1.53,5.649823,0.4128811,2.220446E-16,0,0,0.02332705,0.6840243,0.6498231,0,0,9.001013,2.524362,0,0.6606973,-0.6606973,4.764481,34.03194,0.2239782,6.214806,0.01866164,5,2.547689
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.837833,1.952247,0,-1,0,1.952247,9.80058,0,2.885587,3.514782,0.1913315,2.054996,1.952247,0,0,9.735122,1.863665,0,1.863665,-1.863665,2.800006,20,0.2239782,5.321617,0.1530652,0,2.054996
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.2239344,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,2.002223,2.002223,4.985569,0,1.52606,2.002223,26.14064,0,0,0,0.523394,0,0,2.983346,2.834179,11.08329,0.6503126,3.357573,0,3.357573,6.670768,47.64825,0.2240166,2.202446,0.4187152,5,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,3.15447,3.15447,5,0,1.53,3.15447,26.08286,0,0,0,0.8227758,0,0,1.84553,1.753254,7.725718,3.672128,2.576029,0,2.576029,9.114605,65.10419,0.2240761,3.469917,0.6582206,5,4.494904
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.228884,2.228884,5,0,1.53,2.228884,19.64253,0,0,0,0.437809,0,0,2.771116,2.632561,5.149689,5.990554,3.07037,0,3.07037,12.02741,85.90992,0.2241515,2.451772,0.3502472,5,6.428363
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.2060075,0.2060075,0,-1,0,0.2060075,90.39388,0,0,0,0.1862181,0.21685,0.2060075,0,0,2.079319,8.753887,0,0.03063183,-0.03063183,11.99512,85.67929,0.2241515,0.2266082,0.1489745,0,8.940105
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,3.190216,3.190216,4.518866,0,1.398651,3.190216,22.40522,0,0,0,0.7147748,0,0,1.32865,1.262218,2.113354,8.723255,1.976993,0,1.976993,13.87066,99.07597,0.2241963,3.509238,0.5718199,5,9.43803
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,3.124099,3.124099,2.887843,0,0.9533812,3.124099,12.3252,1.665335E-16,0,0,0.3850515,0.2486901,0.2362556,0,0,0.1363615,10.50255,0.1363615,0,0.1363615,14.00003,100,0.2241986,3.436509,0.3080412,5,10.8876
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0.242591,0,0,0.242591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241986,0,0.1940728,0,10.86787
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,7.576632,7.576632,5,0,1.53,7.576632,0,0,8.881784E-16,0.004295142,0,2.712244,2.576632,0,0,0,10.62527,0,2.712244,-2.712244,11.14107,79.57893,0.2241986,8.334295,0,5,10.62527
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,10.81289,3.33,0,-1,0,3.33,0,0,7.482894,8.564184,0,3.505263,3.33,0,0,3.013605,7.91303,0,3.505263,-3.505263,7.4462,53.18703,0.2241986,11.89418,0,0,7.91303
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.912371,3.33,0,-1,0,3.33,0,0,0.5823714,0.9736085,0,3.505263,3.33,0,0,6.908341,4.407767,0,3.505263,-3.505263,3.751328,26.79515,0.2241986,4.303608,0,0,4.407767
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80308,0.9025037,0,0,0,3.751328,26.79515,0.2241986,0,0,0,0.9025037
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.9643771,0.8573785,0,-1,0,0.8573785,0,0,0.1069986,0.2034363,0,0.9025037,0.8573785,0,0,10.80308,0.9025037,0,0.9025037,-0.9025037,2.800006,20,0.2241986,1.060815,0,0,0.9025037
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.15115,0,0,-1,0,0,0,0,1.15115,1.266265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241986,1.266265,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1805817,0,0,-1,0,0,0,0,0.1805817,0.1986398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241986,0.1986398,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1921767,0,0,-1,0,0,0,0,0.1921767,0.2113943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241986,0.2113943,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241986,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241986,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4448509,0,0,-1,0,0,0,0,0.4448509,0.489336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241986,0.489336,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2940301,0.2940301,3.799293,0,1.202207,0.2940301,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242058,0.3234331,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.756691,1.756691,5,0,1.53,1.756691,2.911963,0,0,0,0.05115417,0,0,3.243309,3.081144,8.475861,2.997,3.132298,0,3.132298,8.93068,63.79044,0.2242857,1.93236,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.82736,3.82736,5,0,1.53,3.82736,13.30521,0,0,0,0.5092381,0,0,1.17264,1.114008,5.343562,5.816068,1.623246,0,1.623246,10.47063,74.79004,0.224323,4.210096,0.4073905,5,6.325306
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,2.577825,0,0.8687463,0,0,0,0,0,1.271382,0,0,2.577825,2.448934,3.720316,7.27699,3.720316,0,3.720316,14.00003,100,0.2242067,0,1.017106,5,8.548372
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,3.065645,3.065645,0,-1,0,3.065645,50.93765,0,0,0.04220957,1.561568,3.226995,3.065645,0,0,0,10.62527,0,1.665427,-1.665427,12.24451,87.46064,0.2242067,3.37221,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.779575,2.779575,0,0,0,2.779575,94.14363,0,0,0,2.616793,2.925868,2.779575,0,0,1.850475,8.959847,0,0.3090755,-0.3090755,11.91872,85.13354,0.2242067,3.057532,2.093434,0,11.57664
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.684757,4.684757,5,0,1.53,4.684757,32.75708,0,0,0,1.53459,0,0,0.3152431,0.2994809,2.193892,8.650771,1.834071,0,1.834071,13.65867,97.56174,0.2242408,5.153233,1.227672,5,10.18536
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.6606,6.6606,4.177805,0,1.305541,6.6606,44.63997,0,0,0,2.973289,2.613468,2.482795,0,0,0.3598212,10.30144,0.3598212,0,0.3598212,14.00003,100,0.224247,7.32666,2.378632,5,13.27472
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.512271,5.512271,3.056955,0,0.9995487,5.512271,46.88708,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.224247,6.063498,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4896209,0.4896209,0,-1,0,0.4896209,378.7419,1.339009,0,0,1.854399,0.5153905,0.4896209,0,0,0,10.62527,0,0,0,14.00003,100,0.224247,0.538583,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.324272,2.324272,0,0,0,2.324272,41.25851,0,4.440892E-16,0,0.95896,2.446602,2.324272,0,0,0,10.62527,0,1.487642,-1.487642,12.43192,88.79922,0.224247,2.556699,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,3.111189,3.111189,3.852746,0,1.2168,3.111189,28.03908,0,0,0,0.8723489,0,0,0.7415574,0.7044796,1.652936,9.137632,1.576828,0,1.576828,13.92783,99.48428,0.22428,3.422308,0.6978791,5,10.00998
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.258664,2.258664,0,0,0,2.258664,19.02418,0,0,0,0.4296922,2.377541,2.258664,0,0,0.07610721,10.55678,0,1.947849,-1.947849,11.87461,84.8185,0.22428,2.48453,0.3437538,0,10.98647
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.746038,4.746038,5,0,1.53,4.746038,0,0,0,0,0,0,0,0.2539614,0.2412634,2.240384,8.608929,0.2412634,0,0.2412634,12.1035,86.45337,0.2242862,5.220643,0,5,8.608929
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.612357,3.33,0,-1,0,3.33,0,0,4.282357,5.043593,0,3.505263,3.33,0,0,1.99912,8.826066,0,3.505263,-3.505263,8.408624,60.06148,0.2242862,8.373593,0,0,8.826066
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,5.11188,3.33,0,-1,0,3.33,0,0,1.78188,2.293068,0,3.505263,3.33,0,0,5.893857,5.320803,0,3.505263,-3.505263,4.713752,33.66959,0.2242862,5.623068,0,0,5.320803
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.684144,1.724763,0,-1,0,1.724763,0,0,1.959382,2.327796,0,1.815539,1.724763,0,0,9.788594,1.815539,0,1.815539,-1.815539,2.800006,20,0.2242862,4.052559,0,0,1.815539
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.047695,0,0,-1,0,0,0,0,2.047695,2.252465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242862,2.252465,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.8182418,0,0,-1,0,0,0,0,0.8182418,0.900066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242862,0.900066,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8536867,0,0,-1,0,0,0,0,0.8536867,0.9390554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242862,0.9390554,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1362018,0,0,-1,0,0,0,0,0.1362018,0.1498219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242862,0.1498219,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4732076,0,0,-1,0,0,0,0,0.4732076,0.5205283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242862,0.5205283,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4355363,0,0,-1,0,0,0,0,0.4355363,0.4790899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242862,0.4790899,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.9371536,0,0,-1,0,0,0,0,0.9371536,1.030869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242862,1.030869,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.235358,1.235358,4.740622,0,1.45919,1.235358,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22437,1.358894,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.4093578,0.4093578,3.914621,0,1.233692,0.4093578,2.21349,4.440892E-16,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2243859,0.4502936,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2387804,0.2387804,3.744044,0,1.187124,0.2387804,39.32895,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2243827,0.2626584,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2243709,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,5.159804,3.33,0,-1,0,3.33,12.73567,0,1.829805,2.345785,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2243709,5.675785,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.605814,2.605814,0,0,0,2.605814,12.80574,0,4.440892E-16,0,0.3336938,2.742962,2.605814,0,0,4.938919,6.180247,0,2.409268,-2.409268,6.774966,48.39252,0.2243709,2.866396,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,7.615884,3.770979,0.5423619,0,0.5423619,7.289496,52.06772,0.2243382,0,0.4338895,0,4.313341
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.425282,4.425282,5,0,1.53,4.425282,6.032641,0,0,0,0.2669613,0,0,0.5747186,0.5459827,7.073522,4.259104,0.812944,0,0.812944,8.060722,57.57647,0.2243567,4.86781,0.2135691,5,4.526066
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,4.001286,4.001286,5,0,1.53,4.001286,12.85132,0,0,0,0.514218,0,0,0.9987143,0.9487786,6.260578,4.990754,1.462997,0,1.462997,9.448643,67.49017,0.2243896,4.401414,0.4113744,5,5.504972
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.395074,1.395074,0,-1,0,1.395074,71.02027,0,2.220446E-16,0,0.9907857,1.4685,1.395074,0,0,4.797581,6.307451,0,0.4777138,-0.4777138,8.945088,63.89336,0.2243896,1.534582,0.7926286,0,7.298237
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,5.328374,5.829737,0.5580735,0,0.5580735,9.474524,67.67503,0.2243561,0,0.4464588,0,6.387811
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,4.770301,6.332003,0.3532622,0,0.3532622,9.809657,70.06884,0.2243348,0,0.2826097,0,6.685266
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.565748,4.565748,5,0,1.53,4.565748,3.392837,0,0,0,0.1549084,0,0,0.4342523,0.4125397,4.417039,6.649939,0.567448,0,0.567448,10.34799,73.91403,0.224348,5.022323,0.1239267,5,6.804848
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.733154,8.33,5,0,1.53,8.33,0,0,0.4031545,1.27647,0,3.505263,3.33,0,0,3.849591,7.160643,0,3.505263,-3.505263,6.653114,47.52214,0.224348,9.60647,0,5,7.160643
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.225788,1.225788,0,-1,0,1.225788,0,0,2.220446E-16,0,0,1.290304,1.225788,0,0,7.744328,3.655379,0,1.290304,-1.290304,5.293014,37.80717,0.224348,1.348367,0,0,3.655379
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.07420184,0.07420184,0,-1,0,0.07420184,0,0,1.387779E-17,0,0,0.07810719,0.07420184,0,0,9.177999,2.365076,0,0.07810719,-0.07810719,5.210682,37.21908,0.224348,0.08162202,0,0,2.365076
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.398224,1.398224,0,-1,0,1.398224,0,0,2.220446E-16,0,0,1.471815,1.398224,0,0,9.264784,2.286968,0,1.471815,-1.471815,3.659253,26.13747,0.224348,1.538047,0,0,2.286968
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.389035,0.7743957,0,-1,0,0.7743957,0,0,0.6146396,0.7535432,0,0.8151534,0.7743957,0,0,10.90013,0.8151534,0,0.8151534,-0.8151534,2.800006,20,0.224348,1.527939,0,0,0.8151534
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224348,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.563327,0,0,-1,0,0,0,0,0.563327,0.6196597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224348,0.6196597,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224348,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.849459,0,0,-1,0,0,0,0,1.849459,2.034405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224348,2.034405,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2730094,0,0,-1,0,0,0,0,0.2730094,0.3003103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224348,0.3003103,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.186442,0,0,-1,0,0,0,0,1.186442,1.305086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224348,1.305086,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.146523,1.146523,4.651786,0,1.434938,1.146523,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244242,1.261175,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.355937,1.355937,4.639996,0,1.431719,1.355937,14.10541,0,0,0,0.1912605,0,0,3.284059,3.119856,8.475861,2.997,3.311116,0,3.311116,9.100322,65.00217,0.2245005,1.491531,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.679732,5.679732,5,0,1.53,5.679732,20.64406,0,0,0,1.172527,0.7155079,0.6797324,0,0,5.164744,5.977005,0.4570195,0,0.4570195,9.533889,68.09907,0.2245083,6.247705,0.9380219,5,7.149532
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.993302,3.993302,5,0,1.53,3.993302,55.36699,0,0,0,2.210972,0,0,1.006698,0.9563627,4.707725,6.388322,3.167334,0,3.167334,12.53869,89.56186,0.2245701,4.392632,1.768777,5,8.599294
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.611217,3.33,0,-1,0,3.33,79.56657,0,2.281217,2.842339,2.649567,3.505263,3.33,0,0,1.54039,9.238923,0,0.8556963,-0.8556963,11.6367,83.11914,0.2245701,6.172339,2.119653,0,11.88849
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.50435,4.50435,4.016395,0,1.261476,4.50435,66.70887,0,0,0,3.004801,0.5136369,0.487955,0,0,2.491164,8.383226,2.491164,0,2.491164,14.00003,100,0.2246124,4.954784,2.403841,5,11.38803
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.985049,5.985049,2.655049,0,0.8898284,5.985049,62.59905,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246124,6.583554,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,5.002848,5.002848,1.672848,0,0.6216874,5.002848,80.32343,0.5131953,0,0,4.018458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246124,5.503132,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.555017,1.555017,0,0,0,1.555017,274.7828,2.636059,0,0,4.272919,1.63686,1.555017,0,0,0,10.62527,0,0,0,14.00003,100,0.2246124,1.710518,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.953481,3.33,0,-1,0,3.33,111.5308,0.2087118,1.623481,2.118829,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246124,5.44883,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.333101,1.333101,0,0,0,1.333101,211.6331,1.418018,0,0,2.821282,1.403264,1.333101,0,0,0,10.62527,0,0,0,14.00003,100,0.2246124,1.466411,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.859314,3.859314,2.280172,0,0.787487,3.859314,43.07125,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.2246124,4.245246,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.511152,5.511152,4.771476,0,1.467613,5.511152,14.12782,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.2246124,6.062267,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,12.69211,8.33,5,0,1.53,8.33,0,0,4.362105,5.631315,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2246124,13.96132,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.082111,3.082111,0,-1,0,3.082111,0,0,4.440892E-16,0.06032193,0,3.244327,3.082111,0,0,3.894737,7.120011,0,3.244327,-3.244327,6.885335,49.18087,0.2246124,3.390322,0,0,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.7769305,0.7769305,0,-1,0,0.7769305,0,0,0,0,0,0.8178216,0.7769305,0,0,7.499545,3.875684,0,0.8178216,-0.8178216,6.023275,43.02331,0.2246124,0.8546236,0,0,3.875684
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.408236,3.057862,0,0,0,6.023275,43.02331,0.2246124,0,0,0,3.057862
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2181696,0.2181696,0,-1,0,0.2181696,0,0,0,0,0,0.2296522,0.2181696,0,0,8.408236,3.057862,0,0.2296522,-0.2296522,5.781201,41.29421,0.2246124,0.2399866,0,0,3.057862
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.473751,1.473751,0,-1,0,1.473751,0,0,2.220446E-16,0,0,1.551317,1.473751,0,0,8.663404,2.82821,0,1.551317,-1.551317,4.145969,29.614,0.2246124,1.621126,0,0,2.82821
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04610236,0.04610236,0,-1,0,0.04610236,0,0,6.938894E-18,0,0,0.0485288,0.04610236,0,0,10.38709,1.276893,0,0.0485288,-0.0485288,4.094815,29.24862,0.2246124,0.0507126,0,0,1.276893
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.7106091,0.7106091,0,-1,0,0.7106091,0,0,1.110223E-16,0,0,0.7480096,0.7106091,0,0,10.44101,1.228364,0,0.7480096,-0.7480096,3.306344,23.61669,0.2246124,0.78167,0,0,1.228364
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6746975,0.4563369,0,-1,0,0.4563369,0,0,0.2183606,0.2858303,0,0.4803546,0.4563369,0,0,11.27213,0.4803546,0,0.4803546,-0.4803546,2.800006,20,0.2246124,0.7421672,0,0,0.4803546
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4569208,0,0,-1,0,0,0,0,0.4569208,0.5026129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246124,0.5026129,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.2107565,0,0,-1,0,0,0,0,0.2107565,0.2318321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246124,0.2318321,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.280463,0.280463,3.785726,0,1.198503,0.280463,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246181,0.3085093,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2653926,0.2653926,3.770656,0,1.194389,0.2653926,42.93225,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.2246157,0.2919319,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.484157,4.484157,5,0,1.53,4.484157,24.95043,0,0,0,1.118816,0,0,0.5158435,0.4900513,5.031921,6.096545,1.608868,0,1.608868,10.75263,76.80437,0.224647,4.932572,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.513132,2.513132,3.684121,0,1.170765,2.513132,87.1595,0,0,0,2.190433,0,0,1.170989,1.11244,3.423054,7.544526,3.302873,0,3.302873,13.88601,99.18562,0.224646,2.764445,1.752347,5,9.73496
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.196188,2.196188,0,-1,0,2.196188,148.5408,0.830277,0,0,3.262234,2.311777,2.196188,0,0,0.1201805,10.51711,0.1201805,0,0.1201805,14.00003,100,0.2246388,2.415807,2.609787,0,13.77935
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.8860652,0.8860652,0,0,0,0.8860652,346.597,2.138375,0,0,3.071075,0.9327002,0.8860652,0,0,0,10.62527,0,0,0,14.00003,100,0.2246388,0.9746717,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,3.014123,3.014123,0,0,0,3.014123,120.8078,0.4685359,0,0,3.641297,3.172761,3.014123,0,0,0,10.62527,0,0,0,14.00003,100,0.2246388,3.315535,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,1.041352,1.041352,0,0,0,1.041352,457.4553,3.667559,0,0,4.763719,1.09616,1.041352,0,0,0,10.62527,0,0,0,14.00003,100,0.2246388,1.145487,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.704809,4.704809,1.584108,0,0.5974615,4.704809,69.82108,0,0,0,3.284949,3.284949,3.120701,0,0,0,10.62527,0,0,0,14.00003,100,0.2246388,5.17529,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,7.229128,3.33,0,-1,0,3.33,112.1472,0.2292388,3.899128,4.622041,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246388,7.952041,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,2.117646,2.117646,0,0,0,2.117646,131.3367,0.5521458,0,0,2.781247,2.229101,2.117646,0,0,0,10.62527,0,0,0,14.00003,100,0.2246388,2.329411,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.397223,2.397223,0,0,0,2.397223,75.29681,0,0,0,1.805033,2.523393,2.397223,0,0,0,10.62527,0,0.7183604,-0.7183604,13.24281,94.59131,0.2246388,2.636946,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.35497,2.35497,0,0,0,2.35497,28.13301,0,0,0,0.662524,2.478916,2.35497,0,0,0.7981782,9.906914,0,1.816392,-1.816392,11.32817,80.9153,0.2246388,2.590467,0.5300192,0,10.56944
