Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.816391,8.090522,0,0,0,11.32817,80.9153,0.2246388,0,0,0,8.090522
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.747303,1.747303,0,-1,0,1.747303,0,0,2.220446E-16,0,0,1.839266,1.747303,0,0,2.816391,8.090522,0,1.839266,-1.839266,9.389408,67.06706,0.2246388,1.922033,0,0,8.090522
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,9.488791,3.33,0,-1,0,3.33,0,0,6.158792,7.10767,0,3.505263,3.33,0,0,4.86002,6.251256,0,3.505263,-3.505263,5.694536,40.67517,0.2246388,10.43767,0,0,6.251256
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,4.133796,2.608693,0,-1,0,2.608693,0,0,1.525103,1.938483,0,2.745993,2.608693,0,0,8.754757,2.745993,0,2.745993,-2.745993,2.800006,20,0.2246388,4.547176,0,0,2.745993
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246388,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246388,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.466376,0,0,-1,0,0,0,0,1.466376,1.613014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246388,1.613014,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4238464,0,0,-1,0,0,0,0,0.4238464,0.466231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246388,0.466231,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.5267404,0,0,-1,0,0,0,0,0.5267404,0.5794145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246388,0.5794145,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.215107,0,0,-1,0,0,0,0,1.215107,1.336618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246388,1.336618,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1311019,0,0,-1,0,0,0,0,0.1311019,0.1442121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246388,0.1442121,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.9366885,0.9366885,4.441952,0,1.377653,0.9366885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246974,1.030357,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.971443,1.971443,5,0,1.53,1.971443,11.65819,0,0,0,0.2298346,0,0,3.028558,2.87713,8.475861,2.997,3.106964,0,3.106964,8.906646,63.61877,0.2247736,2.168587,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.488571,4.488571,5,0,1.53,4.488571,25.44624,0,0,0,1.142173,0,0,0.5114288,0.4858573,5.368896,5.793268,1.62803,0,1.62803,10.45113,74.65079,0.224805,4.937428,0.913738,5,6.93544
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.405723,2.405723,3.75487,0,1.190079,2.405723,96.46629,0,0,0,2.320712,0,0,1.349147,1.281689,3.740866,7.258494,3.602401,0,3.602401,13.86867,99.06172,0.2247918,2.646296,1.856569,5,9.579206
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,4.243752,3.33,0,-1,0,3.33,84.22337,0,0.9137521,1.338127,2.804638,3.505263,3.33,0,0,0.1384651,10.50066,0,0.7006248,-0.7006248,13.13015,93.78656,0.2247918,4.668127,2.243711,0,13.30529
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,1.937703,0,0,2.85464,0,0,0,0,0.9169371,9.800031,0.9169371,0,0.9169371,14.00003,100,0.2247371,0,2.283712,0,12.65467
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247371,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.346825,1.346825,0,0,0,1.346825,236.8439,1.772162,0,0,3.189873,1.417711,1.346825,0,0,0,10.62527,0,0,0,14.00003,100,0.2247371,1.481508,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,7.805849,7.805849,4.682699,0,1.443377,7.805849,42.11619,0,0,0.2564335,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2247371,8.586433,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.486766,2.486766,0,-1,0,2.486766,128.6339,0.5811751,0,0,3.198824,2.617649,2.486766,0,0,0,10.62527,0,0,0,14.00003,100,0.2247371,2.735443,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.5004912,0.5004912,0,0,0,0.5004912,487.3996,1.91256,0,0,2.439392,0.5268329,0.5004912,0,0,0,10.62527,0,0,0,14.00003,100,0.2247371,0.5505403,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,4.212179,4.212179,2.692848,0,0.9001476,4.212179,37.96837,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2247371,4.633397,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.995249,2.995249,0,0,0,2.995249,17.38706,0,4.440892E-16,0,0.5207858,3.152894,2.995249,0,0,0,10.62527,0,2.632108,-2.632108,11.22554,80.18228,0.2247371,3.294774,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.345249,2.345249,0,0,0,2.345249,0,0,0,0,0,2.468683,2.345249,0,0,2.924565,7.993166,0,2.468683,-2.468683,8.623322,61.59503,0.2247371,2.579774,0,0,7.993166
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.595478,3.33,0,-1,0,3.33,0,0,1.265478,1.725026,0,3.505263,3.33,0,0,5.667546,5.524483,0,3.505263,-3.505263,4.92845,35.20314,0.2247371,5.055026,0,0,5.524483
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562283,2.019219,0,0,0,4.92845,35.20314,0.2247371,0,0,0,2.019219
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562283,2.019219,0,0,0,4.92845,35.20314,0.2247371,0,0,0,2.019219
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562283,2.019219,0,0,0,4.92845,35.20314,0.2247371,0,0,0,2.019219
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.094022,1.094022,0,-1,0,1.094022,0,0,2.220446E-16,0,0,1.151602,1.094022,0,0,9.562283,2.019219,0,1.151602,-1.151602,3.714555,26.53248,0.2247371,1.203424,0,0,2.019219
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.8294469,0.8242368,0,-1,0,0.8242368,0,0,0.005210163,0.08815485,0,0.8676177,0.8242368,0,0,10.84184,0.8676177,0,0.8676177,-0.8676177,2.800006,20,0.2247371,0.9123916,0,0,0.8676177
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.7060143,0,0,-1,0,0,0,0,0.7060143,0.7766157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247371,0.7766157,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247371,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.090686,0,0,-1,0,0,0,0,1.090686,1.199755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247371,1.199755,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.908531,0,0,-1,0,0,0,0,1.908531,2.099384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247371,2.099384,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247371,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1248932,0.1248932,3.630156,0,1.156033,0.1248932,116.4522,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2247214,0.1373825,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.521192,1.521192,4.775495,0,1.46871,1.521192,63.90574,0,0,0,0.972129,0,0,3.254303,3.091588,8.33042,3.127897,4.063717,0,4.063717,9.952279,71.08756,0.2247628,1.673311,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.403279,0,0.821095,0,0,0,0,0,1.983588,0,0,2.403279,2.283115,4.266702,6.785242,4.266702,0,4.266702,14.00003,100,0.2246017,0,1.58687,5,8.76883
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.535264,3.33,0,-1,0,3.33,86.12698,0,0.2052635,0.5587898,2.868029,3.505263,3.33,0,0,0,10.62527,0,0.6372345,-0.6372345,13.32832,95.20213,0.2246017,3.88879,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.612101,0,0,3.32014,0,0,0,0,0.7080383,9.98804,0.7080383,0,0.7080383,14.00003,100,0.2245596,0,2.656112,0,13.30818
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.7534682,0.7534682,0,0,0,0.7534682,625.5765,3.920395,0,0,4.71352,0.7931244,0.7534682,0,0,0,10.62527,0,0,0,14.00003,100,0.2245596,0.828815,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245596,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.555795,5.555795,2.225795,0,0.7726419,5.555795,87.46995,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245596,6.111374,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245596,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,3.077785,3.077785,1.25,0,0.50625,3.077785,107.9359,1.398052,0,0,3.322036,1.923984,1.827785,0,0,0,10.62527,0,0,0,14.00003,100,0.2245596,3.385563,2.657628,5,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.287808,3.287808,1.382659,0,0.5424659,3.287808,60.99566,4.440892E-16,0,0,2.00542,2.00542,1.905149,0,0,0,10.62527,0,0,0,14.00003,100,0.2245596,3.616589,1.604336,5,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4711061,0.4711061,0,0,0,0.4711061,161.2944,0.2639666,0,0,0.7598678,0.4959012,0.4711061,0,0,0,10.62527,0,0,0,14.00003,100,0.2245596,0.5182167,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.749097,5.749097,5,0,1.53,5.749097,0,0,0,0,0,0.7885235,0.7490973,0,0,0,10.62527,0,0.7885235,-0.7885235,13.16885,94.06303,0.2245596,6.324007,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.782299,1.782299,0,-1,0,1.782299,0,0,2.220446E-16,0,0,1.876104,1.782299,0,0,0.8761372,9.836751,0,1.876104,-1.876104,11.19126,79.93744,0.2245596,1.960529,0,0,9.836751
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.205946,1.205946,0,-1,0,1.205946,0,0,2.220446E-16,0,0,1.269416,1.205946,0,0,2.960698,7.960647,0,1.269416,-1.269416,9.853181,70.37972,0.2245596,1.32654,0,0,7.960647
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.371161,6.69123,0,0,0,9.853181,70.37972,0.2245596,0,0,0,6.69123
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.117288,1.117288,0,-1,0,1.117288,0,0,2.220446E-16,0,0,1.176092,1.117288,0,0,4.371161,6.69123,0,1.176092,-1.176092,8.613471,61.52467,0.2245596,1.229017,0,0,6.69123
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.5025751,0.5025751,0,-1,0,0.5025751,0,0,1.110223E-16,0,0,0.5290264,0.5025751,0,0,5.677929,5.515138,0,0.5290264,-0.5290264,8.055828,57.54152,0.2245596,0.5528326,0,0,5.515138
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.4061793,0.4061793,0,-1,0,0.4061793,0,0,5.551115E-17,0,0,0.4275572,0.4061793,0,0,6.265737,4.986111,0,0.4275572,-0.4275572,7.605144,54.32235,0.2245596,0.4467973,0,0,4.986111
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.7408,4.558554,0,0,0,7.605144,54.32235,0.2245596,0,0,0,4.558554
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,2.049756,2.049756,0,-1,0,2.049756,0,0,0,0,0,2.157638,2.049756,0,0,6.7408,4.558554,0,2.157638,-2.157638,5.330793,38.07702,0.2245596,2.254732,0,0,4.558554
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.8059031,0.8059031,0,-1,0,0.8059031,0,0,0,0,0,0.848319,0.8059031,0,0,9.138176,2.400916,0,0.848319,-0.848319,4.436586,31.68984,0.2245596,0.8864934,0,0,2.400916
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.9459417,0.9459417,0,-1,0,0.9459417,0,0,1.110223E-16,0,0,0.9957282,0.9459417,0,0,10.08075,1.552597,0,0.9957282,-0.9957282,3.386997,24.19279,0.2245596,1.040536,0,0,1.552597
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8695968,0.8695968,4.37486,0,1.359337,0.8695968,0,0,0,0,0,0,0,3.505263,3.33,11.18712,0.5568686,3.33,0,3.33,6.546112,46.75785,0.2246125,0.9565564,0,5,0.5568686
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.248436,1.248436,4.753699,0,1.46276,1.248436,4.145638,0,0,0,0.05175565,0,0,3.505263,3.33,7.857117,3.553869,3.381756,0,3.381756,9.754327,69.67362,0.2246925,1.37328,0.04140452,5,3.605624
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,4.022768,4.022768,5,0,1.53,4.022768,21.10353,0,0,0,0.8489462,0,0,0.9772314,0.9283699,4.475362,6.597449,1.777316,0,1.777316,11.44044,81.71725,0.2247299,4.425045,0.679157,5,7.446395
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,2.698045,8.197033,1.868109,0,1.868109,13.21268,94.37611,0.2246192,0,1.494487,0,10.06514
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,2.500939,0,0,3.330876,0,0,0,0,0.8299368,9.878331,0.8299368,0,0.8299368,14.00003,100,0.22457,0,2.664701,0,13.20921
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.666065,2.666065,0,0,0,2.666065,122.0619,0.4478642,0,0,3.254248,2.806384,2.666065,0,0,0,10.62527,0,0,0,14.00003,100,0.22457,2.932671,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.701701,3.701701,1.25,0,0.50625,3.701701,122.1442,1.940674,0,0,4.521412,2.580738,2.451701,0,0,0,10.62527,0,0,0,14.00003,100,0.22457,4.071871,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,4.322104,4.322104,1.25,0,0.50625,4.322104,107.5679,1.415401,0,0,4.649194,3.233793,3.072104,0,0,0,10.62527,0,0,0,14.00003,100,0.22457,4.754314,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.478784,2.478784,0,0,0,2.478784,154.3782,1.217455,0,0,3.826701,2.609246,2.478784,0,0,0,10.62527,0,0,0,14.00003,100,0.22457,2.726663,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22457,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,5.42581,5.42581,3.425435,0,1.100144,5.42581,38.80819,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.22457,5.968391,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22457,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.691993,2.691993,0,0,0,2.691993,22.4505,0,4.440892E-16,0,0.6043661,2.833677,2.691993,0,0,0,10.62527,0,2.229311,-2.229311,11.65013,83.21503,0.22457,2.961192,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.831887,8.33,5,0,1.53,8.33,0,0,0.5018873,1.385076,0,3.505263,3.33,0,0,2.477012,8.395964,0,3.505263,-3.505263,7.955256,56.82314,0.22457,9.715076,0,5,8.395964
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,7.31126,3.33,0,-1,0,3.33,0,0,3.98126,4.712387,0,3.505263,3.33,0,0,6.371749,4.8907,0,3.505263,-3.505263,4.260385,30.43126,0.22457,8.042386,0,0,4.8907
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,8.273094,1.316165,0,-1,0,1.316165,0,0,6.956929,7.784238,0,1.385437,1.316165,0,0,10.26649,1.385437,0,1.385437,-1.385437,2.800006,20,0.22457,9.100404,0,0,1.385437
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.892588,0,0,-1,0,0,0,0,6.892588,7.581847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,7.581847,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5735859,0,0,-1,0,0,0,0,0.5735859,0.6309444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,0.6309444,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3350006,0,0,-1,0,0,0,0,0.3350006,0.3685006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,0.3685006,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.7608328,0,0,-1,0,0,0,0,0.7608328,0.8369161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,0.8369161,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.4255777,0,0,-1,0,0,0,0,0.4255777,0.4681355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,0.4681355,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.9021486,0,0,-1,0,0,0,0,0.9021486,0.9923635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,0.9923635,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.6935294,0,0,-1,0,0,0,0,0.6935294,0.7628823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,0.7628823,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.9278312,0,0,-1,0,0,0,0,0.9278312,1.020614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22457,1.020614,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3369245,0.3369245,3.842188,0,1.213917,0.3369245,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245802,0.3706169,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.9295438,0.9295438,4.434807,0,1.375702,0.9295438,7.973975,4.440892E-16,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2246332,1.022498,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.294227,3.294227,5,0,1.53,3.294227,14.79669,0,0,0,0.4874366,0,0,1.705773,1.620484,5.071739,6.060709,2.107921,0,2.107921,11.1883,79.9163,0.2246817,3.62365,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,3.067884,3.067884,4.49822,0,1.393014,3.067884,47.53116,0,0,0,1.458201,0,0,1.430336,1.358819,2.963818,7.957838,2.81702,0,2.81702,13.86076,99.00526,0.2247398,3.374673,1.166561,5,9.416039
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.419847,2.419847,0,-1,0,2.419847,139.0801,0.6715208,0,0,3.365525,2.547207,2.419847,0,0,0.1467976,10.49316,0.1467976,0,0.1467976,14.00003,100,0.2247312,2.661831,2.69242,0,13.85868
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.368618,3.368618,1.25,0,0.50625,3.368618,92.05075,0.8707141,0,0,3.100838,2.230124,2.118618,0,0,0,10.62527,0,0,0,14.00003,100,0.2247312,3.705479,2.48067,5,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.97966,2.97966,0,0,0,2.97966,118.8647,0.4052783,0,0,3.541762,3.136484,2.97966,0,0,0,10.62527,0,0,0,14.00003,100,0.2247312,3.277626,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.654311,2.654311,0,0,0,2.654311,141.7607,0.9687594,0,0,3.762771,2.794012,2.654311,0,0,0,10.62527,0,0,0,14.00003,100,0.2247312,2.919743,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.61612,1.61612,0,0,0,1.61612,273.9886,2.726805,0,0,4.427984,1.701179,1.61612,0,0,0,10.62527,0,0,0,14.00003,100,0.2247312,1.777732,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,3.06332,3.06332,0,-1,0,3.06332,69.21275,0,4.440892E-16,0.03965227,2.120208,3.224548,3.06332,0,0,0,10.62527,0,1.104339,-1.104339,12.83595,91.68519,0.2247312,3.369652,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.211567,1.211567,0,0,0,1.211567,177.6483,0,0,0,2.152328,1.275334,1.211567,0,0,1.227044,9.520935,0.8769942,0,0.8769942,13.66794,97.62796,0.2246794,1.332724,1.721862,0,11.67326
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.675152,1.675152,0,0,0,1.675152,53.39562,0,0,0,0.8944578,1.763318,1.675152,0,0,0.3500495,10.31023,0,0.86886,-0.86886,12.75208,91.08613,0.2246794,1.842667,0.7155662,0,11.20469
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,1.315449,9.44137,0.4283577,0,0.4283577,13.15846,93.9888,0.2246541,0,0.3426861,0,9.869727
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.019926,1.019926,0,0,0,1.019926,0,0,0,0,0,1.073606,1.019926,0,0,0.8870918,9.826892,0,1.073606,-1.073606,12.02678,85.90539,0.2246541,1.121919,0,0,9.826892
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.845751,3.33,0,-1,0,3.33,0,0,0.5157512,0.9003263,0,3.505263,3.33,0,0,2.079988,8.753285,0,3.505263,-3.505263,8.331906,59.5135,0.2246541,4.230326,0,0,8.753285
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.974725,5.248022,0,0,0,8.331906,59.5135,0.2246541,0,0,0,5.248022
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.964776,3.33,0,-1,0,3.33,0,0,2.634775,3.231253,0,3.505263,3.33,0,0,5.974725,5.248022,0,3.505263,-3.505263,4.637035,33.12161,0.2246541,6.561253,0,0,5.248022
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.869461,1.742759,0,0,0,4.637035,33.12161,0.2246541,0,0,0,1.742759
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6559369,0.6559369,0,-1,0,0.6559369,0,0,1.110223E-16,0,0,0.6904598,0.6559369,0,0,9.869461,1.742759,0,0.6904598,-0.6904598,3.909226,27.92299,0.2246541,0.7215306,0,0,1.742759
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3418935,0.3418935,0,-1,0,0.3418935,0,0,0,0,0,0.3598879,0.3418935,0,0,10.63664,1.052299,0,0.3598879,-0.3598879,3.529871,25.21331,0.2246541,0.3760829,0,0,1.052299
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.731353,0.6577906,0,-1,0,0.6577906,0,0,0.07356241,0.1466977,0,0.6924111,0.6577906,0,0,11.03651,0.6924111,0,0.6924111,-0.6924111,2.800006,20,0.2246541,0.8044883,0,0,0.6924111
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.481383,0,0,-1,0,0,0,0,1.481383,1.629521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246541,1.629521,0,0,0
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7728341,0,0,-1,0,0,0,0,0.7728341,0.8501175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246541,0.8501175,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01965743,0,0,-1,0,0,0,0,0.01965743,0.02162318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246541,0.02162318,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.83305,1.83305,5,0,1.53,1.83305,0,0,0,0,0,0,0,3.16695,3.008603,11.80586,0,3.008603,0,3.008603,5.654217,40.38718,0.2247289,2.016355,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.797257,2.707742,3.441413,0,3.441413,8.919028,63.70721,0.2247054,0,0.08913062,5,2.819156
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.444784,3.444784,5,0,1.53,3.444784,20.65765,0,0,0,0.7116114,0,0,1.555216,1.477455,5.355844,5.805014,2.189066,0,2.189066,10.99576,78.54098,0.2247539,3.789263,0.5692891,5,6.516626
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,2.088856,0,0.7352576,0,0,0,0,0,1.182365,0,0,2.088856,1.984413,3.166778,7.775174,3.166778,0,3.166778,14.00003,100,0.2246341,0,0.9458919,5,8.957539
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,6.458735,3.33,0,-1,0,3.33,81.40122,0,3.128736,3.774609,2.710661,3.505263,3.33,0,0,0,10.62527,0,0.7946025,-0.7946025,13.16244,94.01727,0.2246341,7.104609,2.168529,0,13.33593
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.67464,1.67464,0,0,0,1.67464,188.8925,0.517598,0,0,3.163269,1.762779,1.67464,0,0,0.8828917,9.830671,0.8828917,0,0.8828917,14.00003,100,0.2245822,1.842104,2.530615,0,12.99394
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.79466,5.79466,4.46558,0,1.384103,5.79466,24.14347,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2245822,6.374126,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,8.451361,8.33,5,0,1.53,8.33,33.38705,0,0.1213606,0.9664966,2.781142,3.505263,3.33,0,0,0,10.62527,0,0.7241216,-0.7241216,13.23674,94.54793,0.2245822,9.296496,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,4.142792,4.142792,1.969668,0,0.7027193,4.142792,74.63755,0,0,0,3.092078,2.287498,2.173124,0,0,0.8045796,9.901153,0.8045796,0,0.8045796,14.00003,100,0.224592,4.557071,2.473662,5,12.99323
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.953009,3.33,0,-1,0,3.33,57.52876,0,1.623009,2.11831,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.224592,5.44831,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.863609,2.863609,0,0,0,2.863609,54.14662,0,0,0,1.550547,3.014325,2.863609,0,0,1.766173,9.035719,0,1.463778,-1.463778,10.78153,77.01079,0.224592,3.14997,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,4.307465,4.307465,5,0,1.53,4.307465,35.8853,0,0,0,1.545747,0,0,0.6925349,0.6579081,3.392592,7.571941,2.203655,0,2.203655,12.8721,91.94341,0.2246341,4.738212,1.236597,5,9.117688
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,1.188937,9.55523,0.8043527,0,0.8043527,13.63518,97.39394,0.2245868,0,0.6434822,0,10.35958
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,5.053688,5.053688,5,0,1.53,5.053688,0,0,0,0,0,0.05651359,0.05368791,0,0,0.3845847,10.27915,0,0.05651359,-0.05651359,13.57561,96.96844,0.2245868,5.559057,0,5,10.27915
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.607507,3.33,0,-1,0,3.33,0,0,1.277507,1.738258,0,3.505263,3.33,0,0,0.4473776,10.22263,0,3.505263,-3.505263,9.880736,70.57655,0.2245868,5.068257,0,0,10.22263
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.399378,3.33,0,-1,0,3.33,0,0,1.069378,1.509316,0,3.505263,3.33,0,0,4.342114,6.717371,0,3.505263,-3.505263,6.185865,44.18466,0.2245868,4.839316,0,0,6.717371
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,7.403807,3.051503,0,-1,0,3.051503,0,0,4.352304,5.092685,0,3.212108,3.051503,0,0,8.236852,3.212108,0,3.212108,-3.212108,2.800006,20,0.2245868,8.144188,0,0,3.212108
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.5213104,0,0,-1,0,0,0,0,0.5213104,0.5734415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,0.5734415,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4953462,0,0,-1,0,0,0,0,0.4953462,0.5448809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,0.5448809,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.258738,0,0,-1,0,0,0,0,2.258738,2.484612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,2.484612,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1441172,0,0,-1,0,0,0,0,0.1441172,0.1585289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,0.1585289,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.310495,0,0,-1,0,0,0,0,1.310495,1.441545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,1.441545,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245868,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2245712,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2245025,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.594883,3.594883,5,0,1.53,3.594883,51.76401,0,0,0,1.860855,0,0,1.405117,1.334861,10.37149,1.290937,3.195717,0,3.195717,7.192495,51.37487,0.2245666,3.954371,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,4.181436,3.33,0,-1,0,3.33,94.68166,0,0.8514362,1.26958,3.152899,3.505263,3.33,0,0,7.175769,4.167082,0,0.3523639,-0.3523639,6.821071,48.72184,0.2245666,4.59958,2.522319,0,7.319981
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.83143,5.83143,5,0,1.53,5.83143,41.74047,0,0,0,2.434066,0.8751897,0.8314303,0,0,7.567285,3.814718,1.558877,0,1.558877,8.299952,59.28525,0.2245925,6.414573,1.947253,5,6.248785
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.691403,5.691403,5,0,1.53,5.691403,52.28404,0,0,0,2.975695,0.7277929,0.6914032,0,0,6.008408,5.217707,2.247903,0,2.247903,10.4325,74.5177,0.2246298,6.260543,2.380556,5,8.193402
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.466335,3.466335,3.271883,0,1.058224,3.466335,114.3915,0,0,0,3.965192,0.2046863,0.194452,0,0,3.760505,7.240819,3.760505,0,3.760505,14.00003,100,0.2245694,3.812969,3.172153,5,11.20601
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.822633,3.822633,1.25,0,0.50625,3.822633,97.24461,1.00927,0,0,3.717304,2.708035,2.572633,0,0,0,10.62527,0,0,0,14.00003,100,0.2245694,4.204896,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.684917,1.684917,0,-1,0,1.684917,242.15,2.30643,0,0,4.080027,1.773597,1.684917,0,0,0,10.62527,0,0,0,14.00003,100,0.2245694,1.853408,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245694,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.875068,4.875068,2.897452,0,0.9560044,4.875068,42.70095,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2245694,5.362574,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.673625,2.673625,0,0,0,2.673625,31.7001,0,4.440892E-16,0,0.8475419,2.814342,2.673625,0,0,0,10.62527,0,1.9668,-1.9668,11.92684,85.19154,0.2245694,2.940988,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.185334,8.658474,0,0,0,11.92684,85.19154,0.2245694,0,0,0,8.658474
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.276366,1.276366,0,-1,0,1.276366,0,0,2.220446E-16,0,0,1.343543,1.276366,0,0,2.185334,8.658474,0,1.343543,-1.343543,10.51062,75.0757,0.2245694,1.404003,0,0,8.658474
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.680571,1.680571,0,-1,0,1.680571,0,0,2.220446E-16,0,0,1.769022,1.680571,0,0,3.67816,7.31493,0,1.769022,-1.769022,8.645906,61.75635,0.2245694,1.848628,0,0,7.31493
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,6.290066,3.33,0,-1,0,3.33,0,0,2.960066,3.589072,0,3.505263,3.33,0,0,5.64374,5.545908,0,3.505263,-3.505263,4.951035,35.36446,0.2245694,6.919072,0,0,5.545908
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.477395,1.477395,0,-1,0,1.477395,0,0,2.220446E-16,0,0,1.555153,1.477395,0,0,9.538477,2.040645,0,1.555153,-1.555153,3.31176,23.65538,0.2245694,1.625135,0,0,2.040645
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.7516506,0.4612179,0,-1,0,0.4612179,0,0,0.2904327,0.3655977,0,0.4854925,0.4612179,0,0,11.26642,0.4854925,0,0.4854925,-0.4854925,2.800006,20,0.2245694,0.8268156,0,0,0.4854925
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.973324,0,0,-1,0,0,0,0,0.973324,1.070656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245694,1.070656,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.7240421,0,0,-1,0,0,0,0,0.7240421,0.7964463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245694,0.7964463,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1910066,0,0,-1,0,0,0,0,0.1910066,0.2101073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245694,0.2101073,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.5145282,0,0,-1,0,0,0,0,0.5145282,0.565981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245694,0.565981,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5473228,0,0,-1,0,0,0,0,0.5473228,0.6020551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245694,0.6020551,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.522589,0.522589,4.027852,0,1.264604,0.522589,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245941,0.5748479,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3530145,0.3530145,3.858278,0,1.21831,0.3530145,21.48267,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.224601,0.3883159,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6766433,0.6766433,4.181907,0,1.30666,0.6766433,99.98708,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2245982,0.7443076,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,5.141439,5.141439,4.418723,0,1.371311,5.141439,35.48077,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2246158,5.655583,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.327691,3.327691,0,-1,0,3.327691,89.70823,0,0,0.3304597,2.985212,3.502832,3.327691,0,0,0,10.62527,0,0.5176199,-0.5176199,13.45441,96.10273,0.2246158,3.66046,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,4.230603,4.230603,1.349371,0,0.5333784,4.230603,85.28355,0,0,0,3.608008,3.032875,2.881231,0,0,0.5751332,10.10765,0.5751332,0,0.5751332,14.00003,100,0.22459,4.653663,2.886407,5,13.71566
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.544658,1.544658,0,0,0,1.544658,278.618,2.677739,0,0,4.303695,1.625956,1.544658,0,0,0,10.62527,0,0,0,14.00003,100,0.22459,1.699124,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.568054,1.568054,0,0,0,1.568054,263.9607,2.488462,0,0,4.139046,1.650583,1.568054,0,0,0,10.62527,0,0,0,14.00003,100,0.22459,1.724859,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22459,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5437521,0.5437521,0,-1,0,0.5437521,611.4545,2.752426,0,0,3.324796,0.5723706,0.5437521,0,0,0,10.62527,0,0,0,14.00003,100,0.22459,0.5981272,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.799692,3.799692,1.685262,0,0.6250765,3.799692,58.57622,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.22459,4.179661,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.768737,1.768737,0,0,0,1.768737,51.25893,0,0,0,0.9066358,1.861829,1.768737,0,0,0,10.62527,0,0.9551929,-0.9551929,12.99317,92.80814,0.22459,1.945611,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.94893,1.94893,0,0,0,1.94893,32.26537,0,0,0,0.6288293,2.051505,1.94893,0,0,1.061325,9.670081,0,1.422676,-1.422676,11.49353,82.09651,0.22459,2.143823,0.5030634,0,10.29891
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.484977,1.484977,0,0,0,1.484977,0,0,2.220446E-16,0,0,1.563134,1.484977,0,0,2.642076,8.247406,0,1.563134,-1.563134,9.845846,70.32733,0.22459,1.633475,0,0,8.247406
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.8088868,0.8088868,0,-1,0,0.8088868,0,0,1.110223E-16,0,0,0.8514597,0.8088868,0,0,4.378892,6.684272,0,0.8514597,-0.8514597,8.948329,63.91651,0.22459,0.8897755,0,0,6.684272
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.324958,5.832812,0,0,0,8.948329,63.91651,0.22459,0,0,0,5.832812
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.24857,1.24857,0,-1,0,1.24857,0,0,2.220446E-16,0,0,1.314284,1.24857,0,0,5.324958,5.832812,0,1.314284,-1.314284,7.562952,54.02098,0.22459,1.373427,0,0,5.832812
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.6431425,0.6431425,0,-1,0,0.6431425,0,0,0,0,0,0.6769921,0.6431425,0,0,6.785274,4.518528,0,0.6769921,-0.6769921,6.849339,48.92376,0.22459,0.7074568,0,0,4.518528
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3663538,0.3663538,0,-1,0,0.3663538,0,0,5.551115E-17,0,0,0.3856356,0.3663538,0,0,7.537488,3.841536,0,0.3856356,-0.3856356,6.442844,46.02022,0.22459,0.4029892,0,0,3.841536
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.087228,1.087228,0,-1,0,1.087228,0,0,0,0,0,1.14445,1.087228,0,0,7.965971,3.4559,0,1.14445,-1.14445,5.236488,37.40341,0.22459,1.19595,0,0,3.4559
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3941703,0.3941703,0,-1,0,0.3941703,0,0,5.551115E-17,0,0,0.4149161,0.3941703,0,0,9.237582,2.31145,0,0.4149161,-0.4149161,4.799128,34.27942,0.22459,0.4335873,0,0,2.31145
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.6284177,0.6284177,0,-1,0,0.6284177,0,0,1.110223E-16,0,0,0.6614923,0.6284177,0,0,9.698601,1.896534,0,0.6614923,-0.6614923,4.101854,29.2989,0.22459,0.6912594,0,0,1.896534
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.160623,0.160623,0,-1,0,0.160623,0,0,2.775558E-17,0,0,0.1690769,0.160623,0,0,10.43359,1.235042,0,0.1690769,-0.1690769,3.923631,28.02588,0.22459,0.1766853,0,0,1.235042
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.468377,1.012666,0,-1,0,1.012666,0,0,0.4557102,0.6025478,0,1.065965,1.012666,0,0,10.62146,1.065965,0,1.065965,-1.065965,2.800006,20,0.22459,1.615214,0,0,1.065965
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.6222242,0.6222242,4.127487,0,1.291804,0.6222242,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246225,0.6844466,0,5,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4731859,0.4731859,3.978449,0,1.251117,0.4731859,24.40727,0,0,0,0.1154918,0,0,3.505263,3.33,8.475861,2.997,3.445492,0,3.445492,9.227801,65.91273,0.2246364,0.5205045,0.09239341,5,3.112492
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,2.112493,2.112493,4.699971,0,1.448092,2.112493,43.95081,0,0,0,0.9284578,0,0,2.587478,2.458105,5.030368,6.097943,3.386562,0,3.386562,12.44058,88.86108,0.2247105,2.323742,0.7427663,5,7.026401
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,4.114104,4.114104,3.639814,0,1.158669,4.114104,52.09055,2.220446E-16,0,0,2.143059,0.4992533,0.4742907,0,0,1.643806,9.145848,1.643806,0,1.643806,14.00003,100,0.2247375,4.525515,1.714447,5,11.28891
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,4.023045,3.33,0,-1,0,3.33,89.3202,0,0.6930447,1.095349,2.974363,3.505263,3.33,0,0,0,10.62527,0,0.5309007,-0.5309007,13.44041,96.00273,0.2247375,4.425349,2.37949,0,13.59964
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.437303,3.437303,1.25,0,0.50625,3.437303,94.87832,0.3689416,0,0,3.261256,2.302424,2.187303,0,0,0.5898896,10.09437,0.5898896,0,0.5898896,14.00003,100,0.2247032,3.781033,2.609004,5,13.35563
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.767259,7.767259,4.579581,0,1.415226,7.767259,43.19993,0,0,0.2139846,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,8.543984,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,3.031453,3.031453,1.25,0,0.50625,3.031453,102.4512,1.230545,0,0,3.105758,1.875214,1.781453,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,3.334598,2.484607,5,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.914828,5.914828,4.64443,0,1.432929,5.914828,22.60862,4.440892E-16,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,6.50631,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.945357,3.945357,3.24124,0,1.049858,3.945357,18.78603,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,4.339892,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247032,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.394313,1.394313,0,-1,0,1.394313,0,0,2.220446E-16,0,0,1.467698,1.394313,0,0,0,10.62527,0,1.467698,-1.467698,12.45294,88.94939,0.2247032,1.533744,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.916704,3.33,0,-1,0,3.33,0,0,2.586704,3.178375,0,3.505263,3.33,0,0,1.630775,9.157577,0,3.505263,-3.505263,8.758067,62.5575,0.2247032,6.508375,0,0,9.157577
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.883044,3.33,0,-1,0,3.33,0,0,0.5530443,0.9413487,0,3.505263,3.33,0,0,5.525512,5.652313,0,3.505263,-3.505263,5.063195,36.16561,0.2247032,4.271348,0,0,5.652313
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.26593,0.26593,0,-1,0,0.26593,0,0,5.551115E-17,0,0,0.2799263,0.26593,0,0,9.420249,2.14705,0,0.2799263,-0.2799263,4.768127,34.05798,0.2247032,0.292523,0,0,2.14705
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04442045,0.04442045,0,-1,0,0.04442045,0,0,6.938894E-18,0,0,0.04675837,0.04442045,0,0,9.731278,1.867124,0,0.04675837,-0.04675837,4.718839,33.70592,0.2247032,0.0488625,0,0,1.867124
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3970386,0.3970386,0,-1,0,0.3970386,0,0,0,0,0,0.4179353,0.3970386,0,0,9.783232,1.820365,0,0.4179353,-0.4179353,4.278296,30.5592,0.2247032,0.4367424,0,0,1.820365
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.8184423,0.8184423,0,-1,0,0.8184423,0,0,1.110223E-16,0,0,0.8615183,0.8184423,0,0,10.2476,1.40243,0,0.8615183,-0.8615183,3.370177,24.07264,0.2247032,0.9002866,0,0,1.40243
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.9498084,0.5138661,0,-1,0,0.5138661,0,0,0.4359423,0.5309231,0,0.5409117,0.5138661,0,0,11.20485,0.5409117,0,0.5409117,-0.5409117,2.800006,20,0.2247032,1.044789,0,0,0.5409117
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.57618,0,0,-1,0,0,0,0,1.57618,1.733798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247032,1.733798,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5937836,0,0,-1,0,0,0,0,0.5937836,0.6531619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247032,0.6531619,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.870703,1.870703,5,0,1.53,1.870703,0,0,0,0,0,0,0,3.129297,2.972832,11.80586,0,2.972832,0,2.972832,5.620282,40.14479,0.224776,2.057773,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5756612,0.5756612,4.080925,0,1.279092,0.5756612,19.44207,4.440892E-16,0,0,0.1119205,0,0,3.505263,3.33,8.833028,2.675549,3.441921,0,3.441921,8.885574,63.46826,0.224798,0.6332273,0.08953637,5,2.78747
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.167328,1.167328,4.672592,0,1.440617,1.167328,95.63557,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.391108,5.773278,4.446381,0,4.446381,13.10378,93.59825,0.224808,1.284061,0.8931049,5,6.889658
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.309002,3.309002,2.338093,0,0.8032994,3.309002,59.43591,1.110223E-16,0,0,1.966735,1.022009,0.9709085,0,0,0.9447263,9.775021,0.9447263,0,0.9447263,14.00003,100,0.2248234,3.639902,1.573388,5,11.74176
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.971627,0,0,1.971627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248234,0,1.577301,0,12.5969
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248234,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.879183,2.879183,0,0,0,2.879183,104.1025,0,0,0,2.997302,3.030719,2.879183,0,0,0,10.62527,0,0.03341654,-0.03341654,13.9648,99.7484,0.2248234,3.167101,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.690959,2.690959,0,0,0,2.690959,176.4252,1.877811,0,0,4.747529,2.832588,2.690959,0,0,0.03712949,10.59186,0.03712949,0,0.03712949,14.00003,100,0.2248213,2.960055,3.798023,0,15.33939
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,3.103678,3.103678,1.25,0,0.50625,3.103678,135.8874,2.266266,0,0,4.217505,1.951239,1.853678,0,0,0,10.62527,0,0,0,14.00003,100,0.2248213,3.414045,3.374004,5,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,3.110033,3.110033,0,-1,0,3.110033,133.7168,0.8849186,0,0.0910359,4.158637,3.273719,3.110033,0,0,0,10.62527,0,0,0,14.00003,100,0.2248213,3.421036,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248213,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,4.336306,4.336306,2.904624,0,0.9579622,4.336306,34.75388,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2248213,4.769937,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.3342061,0.3342061,0,0,0,0.3342061,191.2145,0.2872546,0,0,0.6390505,0.3517959,0.3342061,0,0,0,10.62527,0,0,0,14.00003,100,0.2248213,0.3676267,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,10.62084,8.33,5,0,1.53,8.33,0,0,2.290842,3.352926,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2248213,11.68293,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,5.346981,3.33,0,-1,0,3.33,0,0,2.016981,2.551679,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2248213,5.881679,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,9.996233,3.33,0,-1,0,3.33,0,0,6.666233,7.665856,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2248213,10.99586,0,0,3.614748
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.575813,0.1040105,0,-1,0,0.1040105,0,0,1.471803,1.629384,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2248213,1.733394,0,0,0.1094847
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248213,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.443522,0,0,-1,0,0,0,0,1.443522,1.587875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248213,1.587875,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3461488,0,0,-1,0,0,0,0,0.3461488,0.3807637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248213,0.3807637,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.6061822,0,0,-1,0,0,0,0,0.6061822,0.6668004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248213,0.6668004,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06866896,0,0,-1,0,0,0,0,0.06866896,0.07553586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248213,0.07553586,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.8224094,0,0,-1,0,0,0,0,0.8224094,0.9046503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248213,0.9046503,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.7105406,0,0,-1,0,0,0,0,0.7105406,0.7815946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248213,0.7815946,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.494038,0.494038,3.999301,0,1.256809,0.494038,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248433,0.5434417,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.098553,1.098553,4.603817,0,1.421842,1.098553,4.241143,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2249099,1.208408,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02943642,0.02943642,3.5347,0,1.129973,0.02943642,1321.123,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2248729,0.03238007,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.607908,6.607908,5,0,1.53,6.607908,4.417995,0,8.881784E-16,0,0.2919371,1.692535,1.607908,0,0,1.380378,9.382935,0,1.400598,-1.400598,11.21413,80.10075,0.2248729,7.268699,0.2335497,5,9.674871
