Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.5847636,0.5847636,0,-1,0,0.5847636,176.7804,0,0,0,1.033747,0.6155406,0.5847636,0,0,2.936597,7.982337,0.4182067,0,0.4182067,11.61087,82.93464,0.2248487,0.64324,0.8269979,0,9.016084
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,2.518391,8.358723,0.6869884,0,0.6869884,12.26261,87.58987,0.2248089,0,0.5495907,0,9.045711
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.545623,3.545623,4.159646,0,1.300583,3.545623,33.42324,0,0,0,1.185062,0,0,0.6140231,0.583322,1.831402,8.977012,1.768384,0,1.768384,13.94024,99.57297,0.2248424,3.900185,0.9480497,5,10.16207
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.4600846,0,0,0.5231028,0,0,0,0,0.06301817,10.56856,0.06301817,0,0.06301817,14.00003,100,0.2248388,0,0.4184822,0,11.09166
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7616218,0.7616218,0,0,0,0.7616218,130.2834,0.1905596,0,0,0.9922668,0.8017072,0.7616218,0,0,0,10.62527,0,0,0,14.00003,100,0.2248388,0.837784,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248388,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.4194568,0.4194568,0,0,0,0.4194568,154.5693,0.2068179,0,0,0.6483514,0.4415335,0.4194568,0,0,0,10.62527,0,0,0,14.00003,100,0.2248388,0.4614025,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.719771,4.719771,3.98668,0,1.253363,4.719771,16.34984,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2248388,5.191748,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.433373,3.433373,2.997929,0,0.9834346,3.433373,13.35021,0,4.440892E-16,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2248388,3.776711,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248388,0,0,0,10.62527
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.97702,1.97702,0,-1,0,1.97702,0,0,0,0,0,2.081073,1.97702,0,0,0,10.62527,0,2.081073,-2.081073,11.80638,84.33115,0.2248388,2.174721,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.90877,3.33,0,-1,0,3.33,0,0,6.57877,7.569646,0,3.505263,3.33,0,0,2.312304,8.544201,0,3.505263,-3.505263,8.111512,57.93926,0.2248388,10.89965,0,0,8.544201
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,6.227505,3.33,0,-1,0,3.33,0,0,2.897505,3.520255,0,3.505263,3.33,0,0,6.20704,5.038938,0,3.505263,-3.505263,4.416641,31.54737,0.2248388,6.850255,0,0,5.038938
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.6927791,0.6927791,0,-1,0,0.6927791,0,0,1.110223E-16,0,0,0.7292411,0.6927791,0,0,10.10178,1.533675,0,0.7292411,-0.7292411,3.647953,26.05676,0.2248388,0.7620569,0,0,1.533675
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.8838785,0.7642119,0,-1,0,0.7642119,0,0,0.1196666,0.2080545,0,0.8044336,0.7642119,0,0,10.91205,0.8044336,0,0.8044336,-0.8044336,2.800006,20,0.2248388,0.9722664,0,0,0.8044336
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.847754,0,0,-1,0,0,0,0,1.847754,2.032529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248388,2.032529,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.032606,0,0,-1,0,0,0,0,1.032606,1.135867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248388,1.135867,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.252897,0,0,-1,0,0,0,0,1.252897,1.378187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248388,1.378187,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.453036,0,0,-1,0,0,0,0,1.453036,1.59834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248388,1.59834,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.156786,0,0,-1,0,0,0,0,1.156786,1.272465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248388,1.272465,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.39398,1.39398,4.899243,0,1.502494,1.39398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249197,1.533378,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.8649467,0.8649467,4.37021,0,1.358067,0.8649467,7.312084,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2249668,0.9514413,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,3.053062,3.053062,5,0,1.53,3.053062,16.35177,-2.220446E-16,0,0,0.4992297,0,0,1.946938,1.849591,5.082614,6.050921,2.348821,0,2.348821,11.40652,81.47501,0.2250197,3.358368,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02429614,0.02429614,0,0,0,0.02429614,3331.845,0,0,0,0.8095096,0.02557488,0.02429614,0,0,2.733793,8.16486,0.7839348,0,0.7839348,12.15023,86.78718,0.2249744,0.02672575,0.6476077,0,8.97437
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.493284,3.33,0,-1,0,3.33,54.17046,0,0.1632842,0.5126126,1.803876,3.505263,3.33,0,0,1.949859,8.870401,0,1.701387,-1.701387,10.35681,73.97707,0.2249744,3.842613,1.443101,0,10.67428
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.591391,4.591391,5,0,1.53,4.591391,52.10445,0,0,0,2.392319,0,0,0.4086087,0.3881783,3.840289,7.169014,2.780497,0,2.780497,12.99462,92.81854,0.2250226,5.05053,1.913855,5,9.561334
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.549643,0,0,2.609435,0,0,0,0,1.059791,9.671462,1.059791,0,1.059791,14.00003,100,0.2249614,0,2.087548,0,12.2809
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249614,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,6.097236,6.097236,3.098551,0,1.010904,6.097236,51.76954,0,8.881784E-16,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2249614,6.70696,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,2.086617,2.086617,0,-1,0,2.086617,66.34418,0,0,0,1.384349,2.196439,2.086617,0,0,0,10.62527,0,0.8120902,-0.8120902,13.14401,93.8856,0.2249614,2.295279,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.7427949,0,0,1.645117,0,0,0,0,0.9023225,9.813184,0.9023225,0,0.9023225,14.00003,100,0.2249093,0,1.316094,0,11.4583
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249093,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.812296,1.812296,0,0,0,1.812296,43.51851,0,2.220446E-16,0,0.7886843,1.90768,1.812296,0,0,0,10.62527,0,1.118996,-1.118996,12.8205,91.57484,0.2249093,1.993526,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.859458,2.859458,0,0,0,2.859458,0,0,4.440892E-16,0,0,3.009956,2.859458,0,0,1.243329,9.506278,0,3.009956,-3.009956,9.647731,68.91222,0.2249093,3.145404,0,0,9.506278
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,8.599706,3.33,0,-1,0,3.33,0,0,5.269706,6.129676,0,3.505263,3.33,0,0,4.587724,6.496323,0,3.505263,-3.505263,5.952859,42.52034,0.2249093,9.459677,0,0,6.496323
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.654348,1.654348,0,-1,0,1.654348,0,0,0,0,0,1.741419,1.654348,0,0,8.482461,2.991059,0,1.741419,-1.741419,4.117242,29.40881,0.2249093,1.819783,0,0,2.991059
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41737,1.24964,0,0,0,4.117242,29.40881,0.2249093,0,0,0,1.24964
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.224301,1.187158,0,-1,0,1.187158,0,0,0.03714244,0.1595725,0,1.24964,1.187158,0,0,10.41737,1.24964,0,1.24964,-1.24964,2.800006,20,0.2249093,1.346731,0,0,1.24964
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.632629,0,0,-1,0,0,0,0,0.632629,0.6958919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249093,0.6958919,0,0,0
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.559043,0,0,-1,0,0,0,0,0.559043,0.6149473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249093,0.6149473,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.9106019,0,0,-1,0,0,0,0,0.9106019,1.001662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249093,1.001662,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.7412167,0,0,-1,0,0,0,0,0.7412167,0.8153383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249093,0.8153383,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.4104846,0,0,-1,0,0,0,0,0.4104846,0.451533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249093,0.451533,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249093,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.9070091,0.9070091,4.412272,0,1.36955,0.9070091,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249632,0.9977099,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1960383,0.1960383,3.701301,0,1.175455,0.1960383,152.9531,4.440892E-16,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2249445,0.2156421,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.398188,2.398188,4.694564,0,1.446616,2.398188,55.17213,0,0,0,1.323131,0,0,2.296376,2.181557,4.846014,6.263862,3.504688,0,3.504688,12.72754,90.91078,0.2250101,2.638007,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,3.021553,3.021553,0,0,0,3.021553,80.30077,0,0,0,2.426331,3.180583,3.021553,0,0,1.341325,9.418081,0,0.7542519,-0.7542519,11.93248,85.23186,0.2250101,3.323709,1.941064,0,11.84441
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,4.119915,3.33,0,-1,0,3.33,111.0796,0,0.7899145,1.201906,3.698949,3.505263,3.33,0,0,2.179383,8.66383,0.1936863,0,0.1936863,12.11623,86.54433,0.224999,4.531906,2.95916,0,12.36278
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,1.805924,0,0,3.791621,0,0,0,0,1.985697,8.838147,1.985697,0,1.985697,14.00003,100,0.2248848,0,3.033297,0,12.62977
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.718826,6.718826,3.388826,0,1.09015,6.718826,69.12215,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248848,7.390709,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.214858,1.214858,0,0,0,1.214858,396.6159,3.539523,0,0,4.818321,1.278798,1.214858,0,0,0,10.62527,0,0,0,14.00003,100,0.2248848,1.336344,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,4.240158,4.240158,1.25,0,0.50625,4.240158,105.9571,1.345215,0,0,4.492749,3.147534,2.990157,0,0,0,10.62527,0,0,0,14.00003,100,0.2248848,4.664173,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.507274,3.33,0,-1,0,3.33,101.9306,0,2.177274,2.728001,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2248848,6.058001,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.700144,2.700144,0,0,0,2.700144,106.7872,0,0,0,2.883408,2.842257,2.700144,0,0,0.1233048,10.5143,0.04115085,0,0.04115085,13.92209,99.4433,0.2248824,2.970159,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.557639,2.557639,0,0,0,2.557639,78.39384,0,0,0,2.005032,2.692252,2.557639,0,0,0.0821539,10.55134,0,0.6872203,-0.6872203,13.1977,94.26907,0.2248824,2.813403,1.604025,0,12.55637
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,8.864022,8.33,5,0,1.53,8.33,8.796756,0,0.5340223,1.420424,0.7327698,3.505263,3.33,0,0,0.8457321,9.864116,0,2.772493,-2.772493,10.27523,73.39436,0.2248824,9.750424,0.5862158,5,10.59688
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.685005,4.685005,5,0,1.53,4.685005,0,0,0,0,0,0,0,0.3149953,0.2992456,3.92628,7.091622,0.2992456,0,0.2992456,10.55912,75.42214,0.2248896,5.153505,0,5,7.091622
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.3447,2.3447,0,-1,0,2.3447,0,0,0,0,0,2.468105,2.3447,0,0,3.627035,7.360943,0,2.468105,-2.468105,7.95751,56.83924,0.2248896,2.57917,0,0,7.360943
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,10.42548,3.33,0,-1,0,3.33,0,0,7.095482,8.13803,0,3.505263,3.33,0,0,6.369374,4.892838,0,3.505263,-3.505263,4.262638,30.44735,0.2248896,11.46803,0,0,4.892838
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26411,1.387575,0,0,0,4.262638,30.44735,0.2248896,0,0,0,1.387575
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4521846,0.4521846,0,-1,0,0.4521846,0,0,5.551115E-17,0,0,0.4759837,0.4521846,0,0,10.26411,1.387575,0,0.4759837,-0.4759837,3.760907,26.86357,0.2248896,0.497403,0,0,1.387575
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.154679,0.8660114,0,-1,0,0.8660114,0,0,0.2886679,0.4041359,0,0.9115909,0.8660114,0,0,10.79298,0.9115909,0,0.9115909,-0.9115909,2.800006,20,0.2248896,1.270147,0,0,0.9115909
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.7262364,0,0,-1,0,0,0,0,0.7262364,0.79886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248896,0.79886,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3747537,0,0,-1,0,0,0,0,0.3747537,0.4122291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248896,0.4122291,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.9159018,0,0,-1,0,0,0,0,0.9159018,1.007492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248896,1.007492,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.19989,0,0,-1,0,0,0,0,1.19989,1.31988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248896,1.31988,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7840733,0,0,-1,0,0,0,0,0.7840733,0.8624806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248896,0.8624806,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.002112,1.002112,4.507375,0,1.395513,1.002112,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249507,1.102323,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.9642445,0.9642445,4.469508,0,1.385176,0.9642445,23.85251,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2249956,1.060669,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2249239,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.7388108,0.7388108,0,0,0,0.7388108,164.2478,0,0,0,1.21348,0.7776956,0.7388108,0,0,0.6257088,10.06214,0.4357849,0,0.4357849,13.81985,98.71302,0.2248989,0.8126919,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.309302,0,0,1.499226,0,0,0,0,0.1899239,10.45434,0.1899239,0,0.1899239,14.00003,100,0.224888,0,1.199381,0,11.95357
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.389546,3.389546,1.302963,0,0.5207089,3.389546,64.79934,0,0,0,2.196404,2.196404,2.086584,0,0,0,10.62527,0,0,0,14.00003,100,0.224888,3.728501,1.757123,5,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.542432,4.542432,3.106287,0,1.013016,4.542432,33.28023,0,0,0,1.511732,1.511732,1.436145,0,0,0,10.62527,0,0,0,14.00003,100,0.224888,4.996675,1.209386,5,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224888,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,2.08419,2.08419,0,0,0,2.08419,76.38419,0,0,0,1.591992,2.193885,2.08419,0,0,0,10.62527,0,0.6018927,-0.6018927,13.36558,95.46822,0.224888,2.292609,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.469999,3.33,0,-1,0,3.33,61.91488,0,0.139999,0.4869989,2.061765,3.505263,3.33,0,0,0.6687697,10.02338,0,1.443498,-1.443498,11.844,84.59981,0.224888,3.816999,1.649412,0,12.08515
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.270375,1.270375,0,0,0,1.270375,149.7112,0,0,0,1.901894,1.337237,1.270375,0,0,2.272656,8.579884,0.5646573,0,0.5646573,12.37968,88.42609,0.2248557,1.397412,1.521515,0,10.48178
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0,0,0,0.7528344,0,0,0,0,1.707999,9.088076,0.7528344,0,0.7528344,13.09388,93.52753,0.2248126,0,0.6022676,0,9.84091
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0,0,0,0.2216736,0,0,0,0,0.9551643,9.765626,0.2216736,0,0.2216736,13.30418,95.02965,0.2247999,0,0.1773389,0,9.9873
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.574865,6.574865,5,0,1.53,6.574865,0,0,0,0,0,1.657752,1.574865,0,0,0.7334907,9.965133,0,1.657752,-1.657752,11.55675,82.54807,0.2247999,7.232351,0,5,9.965133
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,7.023347,3.33,0,-1,0,3.33,0,0,3.693347,4.395682,0,3.505263,3.33,0,0,2.575438,8.307381,0,3.505263,-3.505263,7.861881,56.15619,0.2247999,7.725682,0,0,8.307381
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.470175,4.802117,0,0,0,7.861881,56.15619,0.2247999,0,0,0,4.802117
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.470175,4.802117,0,0,0,7.861881,56.15619,0.2247999,0,0,0,4.802117
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.395026,1.395026,0,-1,0,1.395026,0,0,2.220446E-16,0,0,1.468448,1.395026,0,0,6.470175,4.802117,0,1.468448,-1.468448,6.314002,45.09992,0.2247999,1.534528,0,0,4.802117
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.314362,1.314362,0,-1,0,1.314362,0,0,2.220446E-16,0,0,1.383539,1.314362,0,0,8.101784,3.333669,0,1.383539,-1.383539,4.855623,34.68295,0.2247999,1.445798,0,0,3.333669
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3973193,0.3973193,0,-1,0,0.3973193,0,0,0,0,0,0.4182309,0.3973193,0,0,9.63905,1.95013,0,0.4182309,-0.4182309,4.414769,31.534,0.2247999,0.4370513,0,0,1.95013
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2414798,0.2414798,0,-1,0,0.2414798,0,0,2.775558E-17,0,0,0.2541893,0.2414798,0,0,10.10375,1.531899,0,0.2541893,-0.2541893,4.14683,29.62016,0.2247999,0.2656278,0,0,1.531899
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.591076,1.213824,0,-1,0,1.213824,0,0,0.3772514,0.536359,0,1.27771,1.213824,0,0,10.38618,1.27771,0,1.27771,-1.27771,2.800006,20,0.2247999,1.750183,0,0,1.27771
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.009129966,0,0,-1,0,0,0,0,0.009129966,0.01004296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247999,0.01004296,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1894774,0,0,-1,0,0,0,0,0.1894774,0.2084251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247999,0.2084251,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.6094951,0.6094951,4.114758,0,1.288329,0.6094951,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248305,0.6704446,0,5,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.9608406,0.9608406,4.466104,0,1.384246,0.9608406,11.08499,0,0,0,0.1065091,0,0,3.505263,3.33,8.475861,2.997,3.436509,0,3.436509,9.21928,65.85187,0.2248821,1.056925,0.08520731,5,3.103509
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.112612,1.112612,4.617875,0,1.42568,1.112612,49.07058,0,0,0,0.5459649,0,0,3.505263,3.33,5.039351,6.089858,3.875965,0,3.875965,12.89634,92.11655,0.2249202,1.223873,0.4367719,5,6.635823
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.687585,3.687585,3.780919,0,1.197191,3.687585,28.88449,0,0,0,1.06514,0,0,0.09333387,0.08866718,1.163386,9.578227,1.153807,0,1.153807,13.99094,99.93509,0.2249394,4.056344,0.852112,5,10.64337
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.124037,1.124037,0,-1,0,1.124037,168.9391,0.7061623,0,0,1.898938,1.183197,1.124037,0,0,0.009579002,10.61665,0.009579002,0,0.009579002,14.00003,100,0.2249389,1.23644,1.51915,0,12.51559
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.432076,4.432076,2.345186,0,0.8052356,4.432076,49.56429,0,0,0,2.196727,2.196727,2.086891,0,0,0,10.62527,0,0,0,14.00003,100,0.2249389,4.875284,1.757382,5,12.822
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,4.158112,4.158112,1.495736,0,0.573336,4.158112,67.3984,0,0,0,2.802501,2.802501,2.662376,0,0,0,10.62527,0,0,0,14.00003,100,0.2249389,4.573923,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249389,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.967141,4.967141,2.36459,0,0.8105332,4.967141,55.15299,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2249389,5.463854,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,4.087807,3.33,0,-1,0,3.33,70.77829,0,0.757807,1.166588,2.356917,3.505263,3.33,0,0,0,10.62527,0,1.148346,-1.148346,12.78957,91.35385,0.2249389,4.496588,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.726231,3.726231,2.349861,0,0.8065119,3.726231,73.12351,0,0,0,2.724751,1.448811,1.37637,0,0,1.27594,9.476928,1.27594,0,1.27594,14.00003,100,0.2249507,4.098854,2.179801,5,12.20168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249507,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249507,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249507,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.374009,3.33,0,-1,0,3.33,0,0,0.04400892,0.3814098,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2249507,3.71141,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.439182,2.439182,0,-1,0,2.439182,0,0,4.440892E-16,0,0,2.56756,2.439182,0,0,3.894737,7.120011,0,2.56756,-2.56756,7.59871,54.27639,0.2249507,2.6831,0,0,7.120011
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.397408,3.33,0,-1,0,3.33,0,0,0.06740801,0.4071488,0,3.505263,3.33,0,0,6.747581,4.552451,0,3.505263,-3.505263,3.903838,27.8845,0.2249507,3.737149,0,0,4.552451
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.9968929,0.9948282,0,-1,0,0.9948282,0,0,0.002064676,0.101754,0,1.047188,0.9948282,0,0,10.64232,1.047188,0,1.047188,-1.047188,2.800006,20,0.2249507,1.096582,0,0,1.047188
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.9101114,0,0,-1,0,0,0,0,0.9101114,1.001122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249507,1.001122,0,0,0
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.610572,0,0,-1,0,0,0,0,1.610572,1.771629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249507,1.771629,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1233421,0,0,-1,0,0,0,0,0.1233421,0.1356763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249507,0.1356763,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.8194981,0,0,-1,0,0,0,0,0.8194981,0.9014479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249507,0.9014479,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.82756,0,0,-1,0,0,0,0,1.82756,2.010316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249507,2.010316,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.7093763,0,0,-1,0,0,0,0,0.7093763,0.7803139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249507,0.7803139,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5792168,0.5792168,4.08448,0,1.280063,0.5792168,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249788,0.6371385,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7663593,0.7663593,4.271622,0,1.331153,0.7663593,36.43468,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2250053,0.8429952,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.363927,2.363927,4.59178,0,1.418556,2.363927,51.46433,0,0,0,1.216579,0,0,2.227854,2.116461,4.86664,6.245298,3.33304,0,3.33304,12.54513,89.60787,0.2250721,2.600319,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.812092,3.812092,3.050551,0,0.9978003,3.812092,61.25829,0,0,0,2.335222,0.8016226,0.7615414,0,0,1.5336,9.245034,1.5336,0,1.5336,14.00003,100,0.2250966,4.193301,1.868178,5,11.58026
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,4.12299,3.33,0,-1,0,3.33,103.1762,0,0.79299,1.205289,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2250966,4.535289,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,4.320595,4.320595,1.25,0,0.50625,4.320595,90.33733,0.5936871,0,0,3.903111,3.232206,3.070595,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2250922,4.752655,3.122488,5,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.677999,1.677999,0,0,0,1.677999,279.2145,2.918901,0,0,4.685215,1.766314,1.677999,0,0,0,10.62527,0,0,0,14.00003,100,0.2250922,1.845798,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.886751,2.886751,0,0,0,2.886751,161.2981,1.61759,0,0,4.656275,3.038685,2.886751,0,0,0,10.62527,0,0,0,14.00003,100,0.2250922,3.175426,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250922,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,5.244248,3.33,0,-1,0,3.33,87.91405,4.440892E-16,1.914248,2.438673,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2250922,5.768673,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.8454267,0.8454267,0,0,0,0.8454267,333.4516,1.287249,0,0,2.819089,0.8899228,0.8454267,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2250556,0.9299694,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.736273,2.736273,0,0,0,2.736273,69.68888,0,0,0,1.906878,2.880287,2.736273,0,0,0,10.62527,0,0.9734092,-0.9734092,12.97396,92.67099,0.2250556,3.0099,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.501381,5.501381,5,0,1.53,5.501381,14.5512,0,0,0,0.8005171,0.52777,0.5013815,0,0,1.081566,9.651865,0.272747,0,0.272747,13.23272,94.5192,0.22506,6.05152,0.6404136,5,10.45238
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.753829,6.753829,5,0,1.53,6.753829,0,0,0,0,0,1.846136,1.753829,0,0,0.8088187,9.897337,0,1.846136,-1.846136,11.28672,80.61925,0.22506,7.429212,0,5,9.897337
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,8.245608,3.33,0,-1,0,3.33,0,0,4.915608,5.740169,0,3.505263,3.33,0,0,2.860081,8.051202,0,3.505263,-3.505263,7.591846,54.22736,0.22506,9.070169,0,0,8.051202
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.725239,2.725239,0,-1,0,2.725239,0,0,4.440892E-16,0,0,2.868673,2.725239,0,0,6.754817,4.545938,0,2.868673,-2.868673,4.567999,32.6285,0.22506,2.997763,0,0,4.545938
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.942232,1.677266,0,0,0,4.567999,32.6285,0.22506,0,0,0,1.677266
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.942232,1.677266,0,0,0,4.567999,32.6285,0.22506,0,0,0,1.677266
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.7383731,0.7383731,0,-1,0,0.7383731,0,0,0,0,0,0.7772349,0.7383731,0,0,9.942232,1.677266,0,0.7772349,-0.7772349,3.748721,26.77653,0.22506,0.8122104,0,0,1.677266
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5836107,0.5836107,0,-1,0,0.5836107,0,0,0,0,0,0.6143271,0.5836107,0,0,10.80583,0.9000307,0,0.6143271,-0.6143271,3.101164,22.15112,0.22506,0.6419718,0,0,0.9000307
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6816301,0.2714184,0,-1,0,0.2714184,0,0,0.4102117,0.4783748,0,0.2857036,0.2714184,0,0,11.48841,0.2857036,0,0.2857036,-0.2857036,2.800006,20,0.22506,0.7497932,0,0,0.2857036
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.5227717,0,0,-1,0,0,0,0,0.5227717,0.5750488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22506,0.5750488,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5966066,0,0,-1,0,0,0,0,0.5966066,0.6562673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22506,0.6562673,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.45543,0,0,-1,0,0,0,0,1.45543,1.600973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22506,1.600973,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.6167932,0.6167932,4.122056,0,1.290321,0.6167932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250908,0.6784725,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.9444208,0.9444208,4.449684,0,1.379764,0.9444208,9.21206,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2251416,1.038863,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.777323,3.777323,5,0,1.53,3.777323,10.13219,0,0,0,0.3827256,0,0,1.222677,1.161543,5.05886,6.0723,1.544269,0,1.544269,10.66579,76.1841,0.2251754,4.155055,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,3.140586,3.140586,5,0,1.53,3.140586,9.264919,0,0,0,0.2909727,0,0,1.859414,1.766443,3.514591,7.462142,2.057416,0,2.057416,12.61763,90.12576,0.2252219,3.454644,0.2327782,5,7.753116
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.917562,3.33,0,-1,0,3.33,37.00747,0,1.587562,2.079318,1.232349,3.505263,3.33,0,0,1.457174,9.313817,0,2.272915,-2.272915,10.22177,73.01249,0.2252219,5.409318,0.9858789,0,10.54617
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.410476,1.410476,0,0,0,1.410476,61.45811,0,0,0,0.8668519,1.484712,1.410476,0,0,3.982635,7.040903,0,0.6178596,-0.6178596,9.570488,68.36049,0.2252219,1.551524,0.6934815,0,7.907755
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,4.669146,6.423043,0.6577263,0,0.6577263,10.19446,72.81744,0.2251846,0,0.526181,0,7.08077
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,5.076183,5.076183,5,0,1.53,5.076183,47.98271,0,0,0,2.43569,0.08019245,0.07618283,0,0,4.011419,7.014997,2.355498,0,2.355498,12.42908,88.77898,0.225222,5.583801,1.948552,5,9.450687
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.095658,1.095658,0,0,0,1.095658,301.6094,0.495362,0,0,3.304608,1.153324,1.095658,0,0,1.655921,9.134945,1.655921,0,1.655921,14.00003,100,0.225128,1.205224,2.643686,0,12.43955
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.863127,3.33,0,-1,0,3.33,62.16735,0,1.533127,2.01944,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.225128,5.34944,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,9.547715,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,1.217715,2.172486,2.112031,3.505263,3.33,0,0,1.594545,9.190184,0,1.393233,-1.393233,11.01871,78.70494,0.225128,10.50249,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,4.156947,4.156947,5,0,1.53,4.156947,36.07007,0,0,0,1.499414,0,0,0.8430529,0.8009003,3.142581,7.796951,2.300314,0,2.300314,13.20098,94.29255,0.2251708,4.572642,1.199531,5,9.296365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.455075,5.455075,5,0,1.53,5.455075,12.61614,0,0,0,0.6882198,0.4790263,0.455075,0,0,0.842267,9.867234,0.2091934,0,0.2091934,13.39944,95.71011,0.2251741,6.000583,0.5505759,5,10.55545
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6330735,10.05551,0,0,0,13.39944,95.71011,0.2251741,0,0,0,10.05551
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.955292,2.955292,0,-1,0,2.955292,0,0,0,0,0,3.110834,2.955292,0,0,0.6330735,10.05551,0,3.110834,-3.110834,10.12034,72.28796,0.2251741,3.250821,0,0,10.05551
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.797246,3.33,0,-1,0,3.33,0,0,3.467246,4.14697,0,3.505263,3.33,0,0,4.089555,6.944674,0,3.505263,-3.505263,6.425464,45.89608,0.2251741,7.47697,0,0,6.944674
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3716379,0.3716379,0,-1,0,0.3716379,0,0,5.551115E-17,0,0,0.3911978,0.3716379,0,0,7.984292,3.439411,0,0.3911978,-0.3911978,6.013105,42.95066,0.2251741,0.4088017,0,0,3.439411
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.027361,1.027361,0,-1,0,1.027361,0,0,2.220446E-16,0,0,1.081433,1.027361,0,0,8.418957,3.048213,0,1.081433,-1.081433,4.873175,34.80832,0.2251741,1.130097,0,0,3.048213
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2920345,0.2920345,0,-1,0,0.2920345,0,0,5.551115E-17,0,0,0.3074048,0.2920345,0,0,9.620548,1.966781,0,0.3074048,-0.3074048,4.549141,32.4938,0.2251741,0.321238,0,0,1.966781
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.96211,1.659376,0,0,0,4.549141,32.4938,0.2251741,0,0,0,1.659376
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.154413,1.154413,0,-1,0,1.154413,0,0,0,0,0,1.215171,1.154413,0,0,9.96211,1.659376,0,1.215171,-1.215171,3.268239,23.34451,0.2251741,1.269854,0,0,1.659376
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3462979,0.3462979,0,-1,0,0.3462979,0,0,5.551115E-17,0,0,0.3645241,0.3462979,0,0,11.3123,0.444205,0,0.3645241,-0.3645241,2.883997,20.59994,0.2251741,0.3809277,0,0,0.444205
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1622342,0.07569686,0,-1,0,0.07569686,0,0,0.0865374,0.1027608,0,0.0796809,0.07569686,0,0,11.71733,0.0796809,0,0.0796809,-0.0796809,2.800006,20,0.2251741,0.1784577,0,0,0.0796809
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.730406,0,0,-1,0,0,0,0,1.730406,1.903446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251741,1.903446,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4596051,0.4596051,3.964868,0,1.247409,0.4596051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2251926,0.5055656,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.423196,0.423196,3.928459,0,1.237469,0.423196,74.71088,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2251905,0.4655156,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.821834,2.821834,5,0,1.53,2.821834,28.94209,4.440892E-16,0,0,0.8166976,0,0,2.178166,2.069258,4.829687,6.278556,2.885955,0,2.885955,12.15604,86.8287,0.2252523,3.104017,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.500692,4.500692,5,0,1.53,4.500692,19.5183,0,0,0,0.8784587,0,0,0.4993075,0.4743421,1.943731,8.875916,1.352801,0,1.352801,13.43942,95.99568,0.2252774,4.950762,0.702767,5,9.754375
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.967195,3.33,0,-1,0,3.33,55.52051,0,0.6371946,1.033914,1.848833,3.505263,3.33,0,0,0.5909305,10.09344,0,1.65643,-1.65643,11.69339,83.52406,0.2252774,4.363914,1.479066,0,11.94227
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.464468,1.464468,0,0,0,1.464468,193.2531,0,0,0,2.83013,1.541545,1.464468,0,0,2.431409,8.437007,1.288585,0,1.288585,12.91585,92.25589,0.2252045,1.610915,2.264104,0,11.26714
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.622812,2.622812,0,0,0,2.622812,146.5098,0,0,0,3.842675,2.760854,2.622812,0,0,1.142823,9.596733,1.081821,0,1.081821,13.94216,99.58663,0.2251433,2.885093,3.07414,0,13.43941
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4874533,0.4874533,0,0,0,0.4874533,783.7574,3.24634,0,0,3.820451,0.5131087,0.4874533,0,0,0.06100217,10.57037,0.06100217,0,0.06100217,14.00003,100,0.2251399,0.5361986,3.056361,0,14.39082
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.320977,1.320977,0,0,0,1.320977,221.4002,1.534143,0,0,2.924645,1.390502,1.320977,0,0,0,10.62527,0,0,0,14.00003,100,0.2251399,1.453075,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.6323366,0.6323366,0,-1,0,0.6323366,503.4269,2.517735,0,0,3.183353,0.6656175,0.6323366,0,0,0,10.62527,0,0,0,14.00003,100,0.2251399,0.6955703,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.609821,1.609821,0,0,0,1.609821,127.9893,0.3658508,0,0,2.0604,1.694549,1.609821,0,0,0,10.62527,0,0,0,14.00003,100,0.2251399,1.770803,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.5840557,0.5840557,0,0,0,0.5840557,276.3841,0.9994417,0,0,1.614237,0.6147954,0.5840557,0,0,0,10.62527,0,0,0,14.00003,100,0.2251399,0.6424612,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,2.046691,2.046691,0,0,0,2.046691,26.48964,0,0,0,0.542161,2.154411,2.046691,0,0,0,10.62527,0,1.61225,-1.61225,12.30057,87.86102,0.2251399,2.25136,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.791389,9.013024,0,0,0,12.30057,87.86102,0.2251399,0,0,0,9.013024
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.64858,3.33,0,-1,0,3.33,0,0,1.31858,1.783438,0,3.505263,3.33,0,0,1.791389,9.013024,0,3.505263,-3.505263,8.605696,61.46913,0.2251399,5.113438,0,0,9.013024
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.686126,5.507761,0,0,0,8.605696,61.46913,0.2251399,0,0,0,5.507761
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,11.58128,3.33,0,-1,0,3.33,0,0,8.251276,9.409404,0,3.505263,3.33,0,0,5.686126,5.507761,0,3.505263,-3.505263,4.910823,35.07724,0.2251399,12.7394,0,0,5.507761
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1974186,0.1974186,0,-1,0,0.1974186,0,0,2.775558E-17,0,0,0.207809,0.1974186,0,0,9.580863,2.002498,0,0.207809,-0.207809,4.691773,33.5126,0.2251399,0.2171604,0,0,2.002498
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.16236,1.16236,0,-1,0,1.16236,0,0,2.220446E-16,0,0,1.223537,1.16236,0,0,9.811762,1.794689,0,1.223537,-1.223537,3.402053,24.30033,0.2251399,1.278596,0,0,1.794689
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.450428,0.5425943,0,-1,0,0.5425943,0,0,0.9078341,1.052877,0,0.5711519,0.5425943,0,0,11.17125,0.5711519,0,0.5711519,-0.5711519,2.800006,20,0.2251399,1.595471,0,0,0.5711519
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.7571424,0,0,-1,0,0,0,0,0.7571424,0.8328567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251399,0.8328567,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.926147,0,0,-1,0,0,0,0,1.926147,2.118762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251399,2.118762,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.9998751,0,0,-1,0,0,0,0,0.9998751,1.099863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251399,1.099863,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.736796,0,0,-1,0,0,0,0,1.736796,1.910476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251399,1.910476,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.04076333,0.04076333,3.546026,0,1.133065,0.04076333,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2251265,0.04483966,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.9545639,0.9545639,4.459827,0,1.382533,0.9545639,23.83768,4.440892E-16,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2251698,1.05002,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2250773,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,4.227084,4.227084,2.177797,0,0.7595385,4.227084,56.6796,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2250811,4.649792,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,4.143641,3.33,0,-1,0,3.33,98.25615,0,0.8136405,1.228004,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.2250811,4.558004,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,6.831959,6.831959,3.631233,0,1.156327,6.831959,53.10987,5.551115E-17,0,0,3.628445,3.369185,3.200726,0,0,0.2592593,10.39194,0.2592593,0,0.2592593,14.00003,100,0.2250763,7.515155,2.902756,5,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,6.201184,6.201184,2.871184,0,0.9488332,6.201184,68.32752,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2250763,6.821302,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250763,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.237498,1.237498,0,0,0,1.237498,265.9771,1.988832,0,0,3.291461,1.30263,1.237498,0,0,0,10.62527,0,0,0,14.00003,100,0.2250763,1.361248,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,6.334689,3.33,0,-1,0,3.33,86.77436,4.440892E-16,3.004689,3.638158,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2250763,6.968158,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.08624678,0.08624678,0,0,0,0.08624678,2791.651,1.632838,0,0,2.407709,0.09078608,0.08624678,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2250378,0.09487145,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250378,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,5.224122,5.224122,4.81702,0,1.480047,5.224122,8.202861,0,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2250378,5.746534,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.914481,5.914481,5,0,1.53,5.914481,0,0,0,0,0,0.9626119,0.9144813,0,0,0,10.62527,0,0.9626119,-0.9626119,12.98535,92.75229,0.2250378,6.505929,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.675335,3.33,0,-1,0,3.33,0,0,2.345335,2.912869,0,3.505263,3.33,0,0,1.069569,9.662663,0,3.505263,-3.505263,9.290474,66.3604,0.2250378,6.242869,0,0,9.662663
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.076373,2.076373,0,-1,0,2.076373,0,0,4.440892E-16,0,0,2.185655,2.076373,0,0,4.964305,6.157399,0,2.185655,-2.185655,6.986591,49.90413,0.2250378,2.28401,0,0,6.157399
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.172512,3.172512,0,-1,0,3.172512,0,0,4.440892E-16,0.1597629,0,3.339486,3.172512,0,0,7.392811,3.971744,0,3.339486,-3.339486,3.466464,24.76041,0.2250378,3.489763,0,0,3.971744
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10335,0.6322578,0,0,0,3.466464,24.76041,0.2250378,0,0,0,0.6322578
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10335,0.6322578,0,0,0,3.466464,24.76041,0.2250378,0,0,0,0.6322578
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.8856209,0.6006449,0,-1,0,0.6006449,0,0,0.284976,0.3735381,0,0.6322578,0.6006449,0,0,11.10335,0.6322578,0,0.6322578,-0.6322578,2.800006,20,0.2250378,0.974183,0,0,0.6322578
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.635753,0,0,-1,0,0,0,0,0.635753,0.6993282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250378,0.6993282,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4861786,0,0,-1,0,0,0,0,0.4861786,0.5347965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250378,0.5347965,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3707382,0,0,-1,0,0,0,0,0.3707382,0.407812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250378,0.407812,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3548825,0,0,-1,0,0,0,0,0.3548825,0.3903708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250378,0.3903708,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1829379,0.1829379,3.688201,0,1.171879,0.1829379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250353,0.2012317,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.3185183,0.3185183,3.823781,0,1.208892,0.3185183,64.94891,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2250315,0.3503701,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.976394,4.976394,5,0,1.53,4.976394,22.94697,0,0,0,1.141932,0,0,0.02360559,0.02242531,4.938986,6.180187,1.164357,0,1.164357,10.4191,74.422,0.22505,5.474034,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.557348,0,0.5901561,0,0,0,0,0,2.295148,0,0,1.557348,1.479481,3.774629,7.228108,3.774629,0,3.774629,14.00003,100,0.2248613,0,1.836118,5,9.523256
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.373637,1.373637,0,-1,0,1.373637,253.8473,2.041008,0,0,3.486942,1.445934,1.373637,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,1.511001,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,5.276166,5.276166,1.946166,0,0.6963034,5.276166,77.15264,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,5.803783,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,4.220026,4.220026,1.25,0,0.50625,4.220026,98.87353,1.046145,0,0,4.172488,3.126343,2.970026,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,4.642028,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.183133,1.183133,0,0,0,1.183133,357.67,2.986308,0,0,4.231711,1.245403,1.183133,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,1.301446,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,8.867576,8.33,5,0,1.53,8.33,47.01649,0.4112101,0.537576,1.424334,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,9.754333,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.724598,3.33,0,-1,0,3.33,106.668,0.04678009,0.3945983,0.7670581,3.552043,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,4.097058,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,3.229166,3.229166,1.25,0,0.50625,3.229166,95.35611,0.9958744,0,0,3.079207,2.083333,1.979166,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,3.552083,2.463366,5,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.880953,5.880953,3.902299,0,1.230327,5.880953,35.41593,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,6.469048,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248613,0,0,0,10.62527
