Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.738338,1.738338,0,-1,0,1.738338,0,0,2.220446E-16,0,0,1.829829,1.738338,0,0,0,10.62527,0,1.829829,-1.829829,12.07122,86.22282,0.2248613,1.912172,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.842867,1.842867,0,-1,0,1.842867,0,0,2.220446E-16,0,0,1.93986,1.842867,0,0,2.033144,8.795444,0,1.93986,-1.93986,10.02643,71.61719,0.2248613,2.027154,0,0,8.795444
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.943116,2.943116,0,-1,0,2.943116,0,0,4.440892E-16,0,0,3.098017,2.943116,0,0,4.188544,6.855585,0,3.098017,-3.098017,6.76083,48.29155,0.2248613,3.237427,0,0,6.855585
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.403236,0.403236,0,-1,0,0.403236,0,0,5.551115E-17,0,0,0.424459,0.403236,0,0,7.630785,3.757568,0,0.424459,-0.424459,6.313411,45.09571,0.2248613,0.4435596,0,0,3.757568
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.102406,3.333109,0,0,0,6.313411,45.09571,0.2248613,0,0,0,3.333109
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.03122302,0.03122302,0,-1,0,0.03122302,0,0,3.469447E-18,0,0,0.03286634,0.03122302,0,0,8.102406,3.333109,0,0.03286634,-0.03286634,6.278767,44.84825,0.2248613,0.03434532,0,0,3.333109
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.7086388,0.7086388,0,-1,0,0.7086388,0,0,1.110223E-16,0,0,0.7459356,0.7086388,0,0,8.138924,3.300243,0,0.7459356,-0.7459356,5.492482,39.23194,0.2248613,0.7795026,0,0,3.300243
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.5063681,0.5063681,0,-1,0,0.5063681,0,0,0,0,0,0.533019,0.5063681,0,0,8.967741,2.554307,0,0.533019,-0.533019,4.930631,35.21872,0.2248613,0.5570049,0,0,2.554307
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.351768,1.351768,0,-1,0,1.351768,0,0,2.220446E-16,0,0,1.422914,1.351768,0,0,9.559984,2.021288,0,1.422914,-1.422914,3.430748,24.50529,0.2248613,1.486945,0,0,2.021288
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.05011962,0.05011962,0,-1,0,0.05011962,0,0,6.938894E-18,0,0,0.05275749,0.05011962,0,0,11.141,0.5983742,0,0.05275749,-0.05275749,3.375136,24.10807,0.2248613,0.05513158,0,0,0.5983742
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02378685,0.02378685,0,0,0,0.02378685,0,0,3.469447E-18,0,0,0.02503879,0.02378685,0,0,11.19962,0.5456168,0,0.02503879,-0.02503879,3.348743,23.91954,0.2248613,0.02616554,0,0,0.5456168
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.137021,1.137021,4.642284,0,1.432343,1.137021,20.83273,0,0,0,0.2368725,0,0,3.505263,3.33,11.22744,0.520578,3.566873,0,3.566873,6.732575,48.08973,0.2249179,1.250723,0.189498,5,0.7574505
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.501028,3.501028,5,0,1.53,3.501028,33.07338,0,0,0,1.157909,0,0,1.498972,1.424023,7.660568,3.730763,2.581932,0,2.581932,9.182011,65.58566,0.2249696,3.851131,0.9263268,5,4.888672
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.355274,0,1.08099,0,0,0,0,0,1.891126,0,0,3.355274,3.18751,5.078636,6.054502,5.078636,0,5.078636,14.00003,100,0.2248442,0,1.512901,5,7.945628
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.943658,2.943658,0,-1,0,2.943658,90.46546,0,0,0,2.662994,3.098588,2.943658,0,0,0,10.62527,0,0.4355936,-0.4355936,13.54087,96.72032,0.2248442,3.238024,2.130395,0,13.28827
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.555268,3.555268,1.25,0,0.50625,3.555268,94.48756,0.4486952,0,0,3.359286,2.426597,2.305268,0,0,0.4839929,10.18968,0.4839929,0,0.4839929,14.00003,100,0.2248172,3.910794,2.687428,5,13.54897
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.61522,1.61522,0,0,0,1.61522,242.5369,2.217273,0,0,3.917504,1.700231,1.61522,0,0,0,10.62527,0,0,0,14.00003,100,0.2248172,1.776742,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.598501,2.598501,0,0,0,2.598501,113.6288,0.2173809,0,0,2.952645,2.735264,2.598501,0,0,0,10.62527,0,0,0,14.00003,100,0.2248172,2.858351,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.008399539,0.008399539,0,0,0,0.008399539,31199.85,2.611802,0,0,2.620644,0.008841619,0.008399539,0,0,0,10.62527,0,0,0,14.00003,100,0.2248172,0.009239492,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.620596,3.33,0,-1,0,3.33,86.01383,0,2.290596,2.852656,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.2248172,6.182656,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.348513,1.348513,0,0,0,1.348513,174.1536,0.2167719,0,0,2.348484,1.419487,1.348513,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.2247773,1.483364,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.65835,3.65835,2.418208,0,0.8251709,3.65835,35.6831,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.2247773,4.024186,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.747146,2.747146,0,0,0,2.747146,17.73529,0,4.440892E-16,0,0.4872144,2.891732,2.747146,0,0,0,10.62527,0,2.404518,-2.404518,11.46544,81.89586,0.2247773,3.02186,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671687,8.220757,0,0,0,11.46544,81.89586,0.2247773,0,0,0,8.220757
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.200003,2.200003,0,-1,0,2.200003,0,0,4.440892E-16,0,0,2.315792,2.200003,0,0,2.671687,8.220757,0,2.315792,-2.315792,9.024384,64.45975,0.2247773,2.420003,0,0,8.220757
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.913126,3.33,0,-1,0,3.33,0,0,2.583126,3.174438,0,3.505263,3.33,0,0,5.244789,5.904964,0,3.505263,-3.505263,5.329512,38.06787,0.2247773,6.504438,0,0,5.904964
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.785653,2.279716,0,-1,0,2.279716,0,0,0.5059372,0.7845024,0,2.399701,2.279716,0,0,9.139526,2.399701,0,2.399701,-2.399701,2.800006,20,0.2247773,3.064218,0,0,2.399701
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.220339,0,0,-1,0,0,0,0,1.220339,1.342373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247773,1.342373,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.394317,0,0,-1,0,0,0,0,1.394317,1.533749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247773,1.533749,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2904501,0,0,-1,0,0,0,0,0.2904501,0.3194951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247773,0.3194951,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.005777,0,0,-1,0,0,0,0,1.005777,1.106355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247773,1.106355,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.886889,0,0,-1,0,0,0,0,1.886889,2.075578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247773,2.075578,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.031029,0,0,-1,0,0,0,0,1.031029,1.134132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247773,1.134132,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.536849,0,0,-1,0,0,0,0,1.536849,1.690534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247773,1.690534,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.8623539,0.8623539,4.367617,0,1.357359,0.8623539,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248263,0.9485892,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2726418,0.2726418,3.777905,0,1.196368,0.2726418,107.0773,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2248145,0.299906,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2247508,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.758911,6.758911,5,0,1.53,6.758911,22.89598,0,0,0,1.547519,1.851485,1.758911,0,0,0.6679334,10.02413,0,0.3039664,-0.3039664,13.04596,93.18526,0.2247508,7.434802,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,6.055134,3.33,0,-1,0,3.33,83.33816,0,2.725134,3.330648,2.775161,3.505263,3.33,0,0,1.005674,9.720168,0,0.7301024,-0.7301024,12.27637,87.68816,0.2247508,6.660648,2.220129,0,12.49533
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,5.186166,5.186166,3.244753,0,1.050818,5.186166,74.43826,0,0,0,3.860492,2.043593,1.941414,0,0,1.816899,8.990066,1.816899,0,1.816899,14.00003,100,0.224754,5.704783,3.088393,5,12.85056
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.520037,3.520037,1.25,0,0.50625,3.520037,115.3903,1.67227,0,0,4.061782,2.389512,2.270037,0,0,0,10.62527,0,0,0,14.00003,100,0.224754,3.87204,3.249426,5,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.5115609,0.5115609,0,0,0,0.5115609,558.5017,2.318591,0,0,2.857076,0.5384852,0.5115609,0,0,0,10.62527,0,0,0,14.00003,100,0.224754,0.562717,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5965644,0.5965644,0,0,0,0.5965644,693.0167,3.506328,0,0,4.134291,0.6279625,0.5965644,0,0,0,10.62527,0,0,0,14.00003,100,0.224754,0.6562209,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224754,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,5.393249,5.393249,2.40679,0,0.8220536,5.393249,58.28845,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.224754,5.932574,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,7.46472,7.46472,5,0,1.53,7.46472,26.05621,0,0,0,1.945023,2.594442,2.46472,0,0,0,10.62527,0,0.649419,-0.649419,13.31548,95.11038,0.224754,8.211192,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0,0,0,0.7062129,0,0,0,0,0.7215767,9.975855,0.7062129,0,0.7062129,13.98545,99.89589,0.2247146,0,0.5649703,0,10.68207
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,6.343045,6.343045,5,0,1.53,6.343045,0,0,0,0,0,1.413731,1.343045,0,0,0.01536382,10.61145,0,1.413731,-1.413731,12.49525,89.2516,0.2247146,6.977349,0,5,10.61145
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.5356151,0.5356151,0,-1,0,0.5356151,0,0,1.110223E-16,0,0,0.5638054,0.5356151,0,0,1.586176,9.197716,0,0.5638054,-0.5638054,11.90095,85.00659,0.2247146,0.5891766,0,0,9.197716
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.567958,3.33,0,-1,0,3.33,0,0,0.2379575,0.5947533,0,3.505263,3.33,0,0,2.212626,8.63391,0,3.505263,-3.505263,8.206075,58.6147,0.2247146,3.924753,0,0,8.63391
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.947022,3.33,0,-1,0,3.33,0,0,0.617022,1.011724,0,3.505263,3.33,0,0,6.107363,5.128647,0,3.505263,-3.505263,4.511202,32.22281,0.2247146,4.341724,0,0,5.128647
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1447778,0.1447778,0,-1,0,0.1447778,0,0,0,0,0,0.1523977,0.1447778,0,0,10.0021,1.623384,0,0.1523977,-0.1523977,4.350561,31.07537,0.2247146,0.1592556,0,0,1.623384
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6568069,0.6568069,0,-1,0,0.6568069,0,0,1.110223E-16,0,0,0.6913756,0.6568069,0,0,10.17143,1.470986,0,0.6913756,-0.6913756,3.621787,25.86986,0.2247146,0.7224876,0,0,1.470986
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4999335,0.4999335,0,-1,0,0.4999335,0,0,1.110223E-16,0,0,0.5262458,0.4999335,0,0,10.93963,0.7796106,0,0.5262458,-0.5262458,3.067075,21.90764,0.2247146,0.5499269,0,0,0.7796106
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52434,0.2533648,0,0,0,3.067075,21.90764,0.2247146,0,0,0,0.2533648
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.7527272,0.2406965,0,-1,0,0.2406965,0,0,0.5120306,0.5873033,0,0.2533648,0.2406965,0,0,11.52434,0.2533648,0,0.2533648,-0.2533648,2.800006,20,0.2247146,0.8279998,0,0,0.2533648
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.03208248,0,0,-1,0,0,0,0,0.03208248,0.03529073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247146,0.03529073,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.9433323,0,0,-1,0,0,0,0,0.9433323,1.037665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247146,1.037665,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247146,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.9363666,0.9363666,4.44163,0,1.377565,0.9363666,22.53573,0,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2247573,1.030003,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.633895,2.633895,5,0,1.53,2.633895,37.09882,0,0,0,0.9771439,0,0,2.366105,2.2478,8.264843,3.186915,3.224944,0,3.224944,9.21876,65.84815,0.2248253,2.897285,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,4.021631,4.021631,5,0,1.53,4.021631,53.0829,0,0,0,2.134799,0,0,0.9783687,0.9294503,5.039899,6.089365,3.064249,0,3.064249,12.12576,86.61241,0.2248804,4.423794,1.707839,5,8.224163
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,1.54464,0,0,3.52029,0,0,0,0,1.97565,8.847189,1.97565,0,1.97565,14.00003,100,0.2247706,0,2.816232,0,12.36748
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247706,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247706,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.87707,4.87707,1.54707,0,0.5873501,4.87707,87.5103,0.7626755,0,0,4.267939,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247706,5.364777,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,5.24422,5.24422,1.91422,0,0.687582,5.24422,80.83736,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247706,5.768642,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.528895,3.33,0,-1,0,3.33,88.53587,0,0.1988948,0.5517843,2.948244,3.505263,3.33,0,0,0,10.62527,0,0.5570189,-0.5570189,13.41288,95.80608,0.2247706,3.881784,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.441509,3.441509,1.908855,0,0.6861173,3.441509,64.86197,0,0,0,2.232231,1.613321,1.532655,0,0,0.6189098,10.06826,0.6189098,0,0.6189098,14.00003,100,0.2247803,3.785661,1.785785,5,12.30049
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247803,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.883129,1.883129,0,0,0,1.883129,33.82664,0,2.220446E-16,0,0.6369992,1.982241,1.883129,0,0,0,10.62527,0,1.345241,-1.345241,12.58202,89.87138,0.2247803,2.071442,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,5.088931,5.088931,5,0,1.53,5.088931,0,0,0,0,0,0.09361167,0.08893109,0,0,1.494713,9.280033,0,0.09361167,-0.09361167,12.48334,89.16656,0.2247803,5.597824,0,5,9.280033
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5811201,0.5811201,0,-1,0,0.5811201,0,0,1.110223E-16,0,0,0.6117053,0.5811201,0,0,1.598726,9.186421,0,0.6117053,-0.6117053,11.83855,84.5609,0.2247803,0.639232,0,0,9.186421
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.278398,8.574716,0,0,0,11.83855,84.5609,0.2247803,0,0,0,8.574716
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.743702,2.743702,0,-1,0,2.743702,0,0,0,0,0,2.888108,2.743702,0,0,2.278398,8.574716,0,2.888108,-2.888108,8.794216,62.81571,0.2247803,3.018073,0,0,8.574716
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.276922,1.276922,0,-1,0,1.276922,0,0,0,0,0,1.344129,1.276922,0,0,5.487407,5.686608,0,1.344129,-1.344129,7.37738,52.69547,0.2247803,1.404615,0,0,5.686608
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.980884,4.342479,0,0,0,7.37738,52.69547,0.2247803,0,0,0,4.342479
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.745837,1.745837,0,-1,0,1.745837,0,0,0,0,0,1.837723,1.745837,0,0,6.980884,4.342479,0,1.837723,-1.837723,5.44025,38.85885,0.2247803,1.920421,0,0,4.342479
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.6011995,0.6011995,0,-1,0,0.6011995,0,0,0,0,0,0.6328416,0.6011995,0,0,9.022799,2.504756,0,0.6328416,-0.6328416,4.773176,34.09405,0.2247803,0.6613194,0,0,2.504756
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.9385517,0.9385517,0,-1,0,0.9385517,0,0,1.110223E-16,0,0,0.9879492,0.9385517,0,0,9.725956,1.871914,0,0.9879492,-0.9879492,3.731786,26.65556,0.2247803,1.032407,0,0,1.871914
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6972144,0.6972144,0,-1,0,0.6972144,0,0,1.110223E-16,0,0,0.7339099,0.6972144,0,0,10.82368,0.8839649,0,0.7339099,-0.7339099,2.958177,21.1298,0.2247803,0.7669359,0,0,0.8839649
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63913,0.1500549,0,0,0,2.958177,21.1298,0.2247803,0,0,0,0.1500549
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.204822,1.204822,4.710085,0,1.450853,1.204822,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.63913,0.1500549,3.33,0,3.33,6.117293,43.69486,0.2248546,1.325305,0,5,0.1500549
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.086174,1.086174,4.591437,0,1.418462,1.086174,28.72244,4.440892E-16,0,0,0.3119755,0,0,3.505263,3.33,8.309133,3.147055,3.641976,0,3.641976,9.572374,68.37396,0.2249027,1.194791,0.2495804,5,3.45903
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.679847,1.679847,4.688774,0,1.445035,1.679847,65.72592,0,0,0,1.104095,0,0,3.008927,2.85848,4.667157,6.424833,3.962575,0,3.962575,13.3316,95.22555,0.2249401,1.847831,0.8832758,5,7.528928
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.689021,2.689021,0,0,0,2.689021,94.50288,0,0,0,2.541202,2.830548,2.689021,0,0,0.7045817,9.991151,0,0.2893459,-0.2893459,13.02661,93.047,0.2249401,2.957923,2.032962,0,12.53235
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,3.206633,3.206633,0,-1,0,3.206633,111.8237,0,0,0.1972961,3.585777,3.375403,3.206633,0,0,1.026077,9.701805,0.210374,0,0.210374,13.22618,94.47256,0.2249285,3.527296,2.868622,0,13.28758
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.342667,1.342667,0,0,0,1.342667,259.1029,1.249851,0,0,3.478888,1.413333,1.342667,0,0,0.8157032,9.891141,0.8157032,0,0.8157032,14.00003,100,0.2248832,1.476933,2.78311,0,13.37003
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.594427,1.594427,0,0,0,1.594427,191.3335,1.372329,0,0,3.050673,1.678345,1.594427,0,0,0,10.62527,0,0,0,14.00003,100,0.2248832,1.75387,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.504166,5.504166,2.673379,0,0.8948325,5.504166,54.13673,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2248832,6.054582,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.4497,2.4497,0,0,0,2.4497,140.3536,0.8596103,0,0,3.438242,2.578632,2.4497,0,0,0,10.62527,0,0,0,14.00003,100,0.2248832,2.69467,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,5.05603,3.33,0,-1,0,3.33,102.4882,0,1.72603,2.231633,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2248832,5.561633,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,5.074266,5.074266,2.542848,0,0.8591974,5.074266,54.53646,0,0,0,2.767325,2.664651,2.531419,0,0,0.1026739,10.53287,0.1026739,0,0.1026739,14.00003,100,0.2248848,5.581693,2.21386,5,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.317108,2.317108,0,0,0,2.317108,66.68435,0,0,0,1.545149,2.439061,2.317108,0,0,0,10.62527,0,0.8939127,-0.8939127,13.05776,93.26954,0.2248848,2.548819,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.9932364,9.731361,0.5410548,0,0.5410548,13.57105,96.93588,0.2248549,0,0.4328439,0,10.27242
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.876266,2.876266,0,0,0,2.876266,0,0,4.440892E-16,0,0,3.027648,2.876266,0,0,0.4521815,10.21831,0,3.027648,-3.027648,10.37963,74.14006,0.2248549,3.163893,0,0,10.21831
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,6.40448,3.33,0,-1,0,3.33,0,0,3.07448,3.714928,0,3.505263,3.33,0,0,3.816235,7.190662,0,3.505263,-3.505263,6.684758,47.74817,0.2248549,7.044929,0,0,7.190662
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.912708,1.912708,0,-1,0,1.912708,0,0,2.220446E-16,0,0,2.013376,1.912708,0,0,7.710972,3.685399,0,2.013376,-2.013376,4.562472,32.58902,0.2248549,2.103978,0,0,3.685399
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.562282,1.562282,0,-1,0,1.562282,0,0,2.220446E-16,0.1300881,0,1.644507,1.562282,0,0,9.948057,1.672023,0,1.644507,-1.644507,2.82901,20.20717,0.2248549,1.71851,0,0,1.672023
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77529,0.02751585,0,0,0,2.82901,20.20717,0.2248549,0,0,0,0.02751585
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77529,0.02751585,0,0,0,2.82901,20.20717,0.2248549,0,0,0,0.02751585
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77529,0.02751585,0,0,0,2.82901,20.20717,0.2248549,0,0,0,0.02751585
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77529,0.02751585,0,0,0,2.82901,20.20717,0.2248549,0,0,0,0.02751585
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1697952,0.02614006,0,-1,0,0.02614006,0,0,0.1436551,0.1606347,0,0.02751585,0.02614006,0,0,11.77529,0.02751585,0,0.02751585,-0.02751585,2.800006,20,0.2248549,0.1867747,0,0,0.02751585
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1336079,0,0,-1,0,0,0,0,0.1336079,0.1469687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,0.1469687,0,0,0
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.9176559,0,0,-1,0,0,0,0,0.9176559,1.009421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,1.009421,0,0,0
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2779986,0.2779986,3.783262,0,1.19783,0.2779986,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248597,0.3057984,0,5,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.158514,0,0,3.505263,3.33,8.475861,2.997,3.488514,0,3.488514,9.268616,66.20427,0.224835,0,0.1268112,5,3.155514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8825333,0,0,3.505263,3.33,4.987346,6.136662,4.212533,0,4.212533,13.26498,94.74964,0.2247704,0,0.7060266,5,7.019196
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.521569,2.521569,0,0,0,2.521569,68.90687,0,0,0,1.737535,2.654284,2.521569,0,0,0.7748129,9.927942,0,0.916749,-0.916749,12.29864,87.84724,0.2247704,2.773726,1.390028,0,11.66548
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.671522,2.671522,0,-1,0,2.671522,128.191,0,0,0,3.424651,2.812129,2.671522,0,0,1.793423,9.011193,0.6125222,0,0.6125222,12.87973,91.99786,0.2247366,2.938674,2.739721,0,12.43584
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,3.046233,0,0,4.227133,0,0,0,0,1.180901,9.562464,1.180901,0,1.180901,14.00003,100,0.2246714,0,3.381707,0,13.7896
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,4.058097,4.058097,1.25,0,0.50625,4.058097,76.89521,0.1645908,0,0,3.120482,2.955891,2.808097,0,0,0,10.62527,0,0,0,14.00003,100,0.2246714,4.463907,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.67959,3.67959,1.25,0,0.50625,3.67959,85.2999,0.5812235,0,0,3.138686,2.557463,2.42959,0,0,0,10.62527,0,0,0,14.00003,100,0.2246714,4.047548,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.495851,1.495851,0,0,0,1.495851,237.7031,1.981104,0,0,3.555683,1.57458,1.495851,0,0,0,10.62527,0,0,0,14.00003,100,0.2246714,1.645436,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.640061,1.640061,0,-1,0,1.640061,164.6462,0.9739186,0,0,2.700299,1.72638,1.640061,0,0,0,10.62527,0,0,0,14.00003,100,0.2246714,1.804068,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.7345392,0.7345392,0,0,0,0.7345392,364.5856,1.904825,0,0,2.678024,0.7731991,0.7345392,0,0,0,10.62527,0,0,0,14.00003,100,0.2246714,0.8079931,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246714,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.889204,3.889204,3.266855,0,1.056852,3.889204,16.84416,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2246714,4.278124,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.292924,2.292924,0,0,0,2.292924,0,0,0,0,0,2.413604,2.292924,0,0,0,10.62527,0,2.413604,-2.413604,11.45587,81.82745,0.2246714,2.522217,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.468184,3.33,0,-1,0,3.33,0,0,2.138184,2.685003,0,3.505263,3.33,0,0,2.681782,8.21167,0,3.505263,-3.505263,7.760994,55.43556,0.2246714,6.015003,0,0,8.21167
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.96996,3.33,0,-1,0,3.33,0,0,0.6399601,1.036956,0,3.505263,3.33,0,0,6.576519,4.706407,0,3.505263,-3.505263,4.066122,29.04367,0.2246714,4.366956,0,0,4.706407
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.164015,1.141086,0,-1,0,1.141086,0,0,0.02292863,0.1393301,0,1.201144,1.141086,0,0,10.47126,1.201144,0,1.201144,-1.201144,2.800006,20,0.2246714,1.280417,0,0,1.201144
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1082191,0,0,-1,0,0,0,0,0.1082191,0.119041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246714,0.119041,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3614711,0,0,-1,0,0,0,0,0.3614711,0.3976182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246714,0.3976182,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.8474722,0,0,-1,0,0,0,0,0.8474722,0.9322194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246714,0.9322194,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.5066873,0,0,-1,0,0,0,0,0.5066873,0.557356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246714,0.557356,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1206017,0,0,-1,0,0,0,0,0.1206017,0.1326618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246714,0.1326618,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246714,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.122819,0,0,-1,0,0,0,0,1.122819,1.235101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246714,1.235101,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.9333662,0.9333662,4.438629,0,1.376746,0.9333662,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247251,1.026703,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.224689,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.297719,3.297719,5,0,1.53,3.297719,42.67043,0,0,0,1.407151,0,0,1.702281,1.617167,4.776835,6.326123,3.024318,0,3.024318,12.33744,88.12442,0.2247484,3.627491,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,4.120079,4.120079,3.382438,0,1.088406,4.120079,61.38187,2.220446E-16,0,0,2.528982,0.7764643,0.737641,0,0,1.752517,9.048009,1.752517,0,1.752517,14.00003,100,0.2247756,4.532087,2.023185,5,11.57699
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,3.058975,3.058975,0,-1,0,3.058975,104.4487,0,0,0.03487227,3.19506,3.219974,3.058975,0,0,0,10.62527,0,0.024914,-0.024914,13.97377,99.81242,0.2247756,3.364872,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.6009359,0.6009359,0,0,0,0.6009359,678.3842,3.416407,0,0,4.076653,0.6325641,0.6009359,0,0,0.02768222,10.60036,0.02768222,0,0.02768222,14.00003,100,0.2247741,0.6610295,3.261323,0,14.67701
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.585379,6.585379,3.255379,0,1.053718,6.585379,71.45941,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247741,7.243917,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,2.161628,2.161628,0,0,0,2.161628,215.081,2.373852,0,0,4.64925,2.275398,2.161628,0,0,0,10.62527,0,0,0,14.00003,100,0.2247741,2.37779,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,2.102912,2.102912,0,0,0,2.102912,203.863,2.073468,0,0,4.287059,2.213591,2.102912,0,0,0,10.62527,0,0,0,14.00003,100,0.2247741,2.313203,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.471603,3.33,0,-1,0,3.33,101.0563,0,0.141603,0.4887633,3.365176,3.505263,3.33,0,0,0,10.62527,0,0.140087,-0.140087,13.85236,98.94525,0.2247741,3.818763,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.672233,2.672233,0,0,0,2.672233,108.142,0,0,0,2.889805,2.812877,2.672233,0,0,0.1556523,10.48519,0.07692874,0,0.07692874,13.92534,99.46655,0.2247699,2.939456,2.311844,0,13.37499
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.45801,4.45801,2.738482,0,0.9126056,4.45801,42.36762,0,0,0,1.888753,1.810029,1.719528,0,0,0.07872352,10.55442,0.07872352,0,0.07872352,14.00003,100,0.2247711,4.903811,1.511002,5,12.44318
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.4227225,0.4227225,0,0,0,0.4227225,193.8183,0.3743425,0,0,0.8193136,0.444971,0.4227225,0,0,0,10.62527,0,0,0,14.00003,100,0.2247711,0.4649947,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,8.327817,8.327817,5,0,1.53,8.327817,0,0,0,0.8305988,0,3.502965,3.327817,0,0,0,10.62527,0,3.502965,-3.502965,10.30758,73.62541,0.2247711,9.160599,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.296322,3.33,0,-1,0,3.33,0,0,0.9663225,1.395955,0,3.505263,3.33,0,0,3.892184,7.122309,0,3.505263,-3.505263,6.612707,47.23352,0.2247711,4.725955,0,0,7.122309
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.741575,3.33,0,-1,0,3.33,0,0,0.4115753,0.7857329,0,3.505263,3.33,0,0,7.786921,3.617046,0,3.505263,-3.505263,2.917835,20.84163,0.2247711,4.115733,0,0,3.617046
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.93894,0.1061934,0,-1,0,0.1061934,0,0,3.832747,4.22664,0,0.1117825,0.1061934,0,0,11.68166,0.1117825,0,0.1117825,-0.1117825,2.800006,20,0.2247711,4.332834,0,0,0.1117825
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.7820356,0,0,-1,0,0,0,0,0.7820356,0.8602391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247711,0.8602391,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247711,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.9338229,0,0,-1,0,0,0,0,0.9338229,1.027205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247711,1.027205,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2961422,0,0,-1,0,0,0,0,0.2961422,0.3257564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247711,0.3257564,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.396579,0,0,-1,0,0,0,0,1.396579,1.536237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247711,1.536237,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.7264712,0,0,-1,0,0,0,0,0.7264712,0.7991183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247711,0.7991183,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8962786,0,0,-1,0,0,0,0,0.8962786,0.9859065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247711,0.9859065,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.053591,1.053591,4.558854,0,1.409567,1.053591,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248335,1.15895,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.23453,1.23453,4.739793,0,1.458963,1.23453,3.869917,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2249067,1.357983,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.2248596,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.52259,5.52259,5,0,1.53,5.52259,25.59057,0,0,0,1.413262,0.5500944,0.5225896,0,0,1.199195,9.546,0.8631677,0,0.8631677,13.68124,97.72298,0.2248729,6.074849,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.635713,3.33,0,-1,0,3.33,76.3991,0,1.305713,1.769285,2.54409,3.505263,3.33,0,0,0.3360268,10.32285,0,0.961173,-0.961173,12.66808,90.4861,0.2248729,5.099285,2.035272,0,12.86694
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.435846,0,0,3.839843,0,0,0,0,1.403997,9.361677,1.403997,0,1.403997,14.00003,100,0.2247959,0,3.071874,0,13.20152
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1585812,0.1585812,0,0,0,0.1585812,2701.196,4.116662,0,0,4.283589,0.1669276,0.1585812,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,0.1744393,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,5.391855,5.391855,2.28361,0,0.7884254,5.391855,60.6811,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,5.93104,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.7344745,0.7344745,0,0,0,0.7344745,629.9231,3.853493,0,0,4.626625,0.7731311,0.7344745,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,0.807922,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.7427065,0.7427065,0,-1,0,0.7427065,438.7928,2.477146,0,0,3.258943,0.7817963,0.7427065,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,0.8169771,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,4.089573,4.089573,2.633071,0,0.8838283,4.089573,37.48951,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,4.498531,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.478934,4.478934,3.990489,0,1.254403,4.478934,11.47937,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,4.926828,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.363585,3.363585,3.363585,0,1.083259,3.363585,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247959,3.699943,0,5,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1771866,0.1771866,0,-1,0,0.1771866,0,0,0,0,0,0.1865122,0.1771866,0,0,0,10.62527,0,0.1865122,-0.1865122,13.80343,98.59571,0.2247959,0.1949053,0,0,10.62527
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.838972,2.838972,0,-1,0,2.838972,0,0,0,0,0,2.988391,2.838972,0,0,0.2072358,10.43876,0,2.988391,-2.988391,10.65339,76.09546,0.2247959,3.122869,0,0,10.43876
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.20344,3.20344,0,-1,0,3.20344,0,0,4.440892E-16,0.1937838,0,3.372042,3.20344,0,0,3.527671,7.45037,0,3.372042,-3.372042,7.098941,50.70662,0.2247959,3.523784,0,0,7.45037
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.175364,1.175364,0,-1,0,1.175364,0,0,2.220446E-16,0,0,1.237225,1.175364,0,0,7.274384,4.078329,0,1.237225,-1.237225,5.794792,41.39129,0.2247959,1.2929,0,0,4.078329
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.208668,1.208668,0,-1,0,1.208668,0,0,0,0,0,1.272282,1.208668,0,0,8.649078,2.841104,0,1.272282,-1.272282,4.453689,31.812,0.2247959,1.329535,0,0,2.841104
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7661114,0.7661114,0,-1,0,0.7661114,0,0,0,0,0,0.806433,0.7661114,0,0,10.06273,1.568821,0,0.806433,-0.806433,3.603634,25.74019,0.2247959,0.8427225,0,0,1.568821
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95876,0.7623885,0,0,0,3.603634,25.74019,0.2247959,0,0,0,0.7623885
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01735601,0.01735601,0,-1,0,0.01735601,0,0,3.469447E-18,0,0,0.01826948,0.01735601,0,0,10.95876,0.7623885,0,0.01826948,-0.01826948,3.584376,25.60263,0.2247959,0.01909161,0,0,0.7623885
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.593169,0.593169,0,-1,0,0.593169,0,0,0,0,0,0.6243884,0.593169,0,0,10.97906,0.744119,0,0.6243884,-0.6243884,2.926213,20.90148,0.2247959,0.6524858,0,0,0.744119
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67283,0.1197306,0,0,0,2.926213,20.90148,0.2247959,0,0,0,0.1197306
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67283,0.1197306,0,0,0,2.926213,20.90148,0.2247959,0,0,0,0.1197306
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.2042252,0.2042252,3.709488,0,1.17769,0.2042252,216.122,4.440892E-16,0,0,0.4413755,0,0,3.505263,3.33,11.67283,0.1197306,3.771375,0,3.771375,6.504054,46.45743,0.224771,0.2246477,0.3531004,5,0.5611061
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,7.901451,3.513968,4.320607,0,4.320607,10.60294,75.73515,0.2247011,0,0.7924854,5,4.504575
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.231914,2.231914,4.00174,0,1.257475,2.231914,76.96846,0,0,0,1.71787,0,0,1.769825,1.681334,3.580844,7.402514,3.399204,0,3.399204,13.82771,98.76916,0.2247184,2.455106,1.374296,5,9.120385
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.7332185,0.7332185,0,-1,0,0.7332185,352.476,1.630971,0,0,2.584419,0.771809,0.7332185,0,0,0.18164,10.4618,0.18164,0,0.18164,14.00003,100,0.2247084,0.8065404,2.067536,0,13.04622
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.7483501,0.7483501,0,0,0,0.7483501,423.9387,2.384809,0,0,3.172545,0.787737,0.7483501,0,0,0,10.62527,0,0,0,14.00003,100,0.2247084,0.8231851,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.7853864,0.7853864,0,0,0,0.7853864,471.6862,2.877837,0,0,3.704559,0.8267226,0.7853864,0,0,0,10.62527,0,0,0,14.00003,100,0.2247084,0.863925,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.576424,2.576424,0,0,0,2.576424,130.3349,0.6459545,0,0,3.357979,2.712025,2.576424,0,0,0,10.62527,0,0,0,14.00003,100,0.2247084,2.834066,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247084,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.488584,3.33,0,-1,0,3.33,73.55004,0,1.158583,1.607442,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2247084,4.937442,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.2246443,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.792182,2.792182,0,0,0,2.792182,38.46597,0,0,0,1.07404,2.939139,2.792182,0,0,0,10.62527,0,1.865099,-1.865099,12.03404,85.95726,0.2246443,3.0714,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.52466,2.52466,0,0,0,2.52466,23.43307,0,4.440892E-16,0,0.5916055,2.657537,2.52466,0,0,2.072333,8.760175,0,2.065932,-2.065932,9.856358,70.40241,0.2246443,2.777126,0.4732844,0,9.35178
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.114614,2.114614,0,0,0,2.114614,0,0,0,0,0,2.225909,2.114614,0,0,4.367812,6.694243,0,2.225909,-2.225909,7.510044,53.64306,0.2246443,2.326075,0,0,6.694243
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.841044,4.468334,0,0,0,7.510044,53.64306,0.2246443,0,0,0,4.468334
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.841044,4.468334,0,0,0,7.510044,53.64306,0.2246443,0,0,0,4.468334
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.841044,4.468334,0,0,0,7.510044,53.64306,0.2246443,0,0,0,4.468334
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2759536,0.2759536,0,-1,0,0.2759536,0,0,0,0,0,0.2904775,0.2759536,0,0,6.841044,4.468334,0,0.2904775,-0.2904775,7.203853,51.45599,0.2246443,0.303549,0,0,4.468334
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.9114949,0.9114949,0,-1,0,0.9114949,0,0,1.110223E-16,0,0,0.9594684,0.9114949,0,0,7.163797,4.177857,0,0.9594684,-0.9594684,6.192485,44.23195,0.2246443,1.002644,0,0,4.177857
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.526538,1.526538,0,-1,0,1.526538,0,0,2.220446E-16,0,0,1.606882,1.526538,0,0,8.229873,3.218388,0,1.606882,-1.606882,4.498682,32.13338,0.2246443,1.679192,0,0,3.218388
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2428828,0.2428828,0,-1,0,0.2428828,0,0,2.775558E-17,0,0,0.2556661,0.2428828,0,0,10.0153,1.611506,0,0.2556661,-0.2556661,4.229187,30.20842,0.2246443,0.2671711,0,0,1.611506
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.234667,1.288048,0,-1,0,1.288048,0,0,0.9466183,1.170085,0,1.35584,1.288048,0,0,10.29937,1.35584,0,1.35584,-1.35584,2.800006,20,0.2246443,2.458133,0,0,1.35584
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.87896,0,0,-1,0,0,0,0,0.87896,0.9668561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246443,0.9668561,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.036109,0,0,-1,0,0,0,0,1.036109,1.13972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246443,1.13972,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.092502,1.092502,4.597765,0,1.42019,1.092502,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247093,1.201752,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.555706,1.555706,4.885239,0,1.49867,1.555706,0.03165005,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.224782,1.711276,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,3.106715,3.106715,5,0,1.53,3.106715,5.078494,-2.220446E-16,0,0,0.1577743,0,0,1.893285,1.798621,5.312311,5.844194,1.956395,0,1.956395,10.81633,77.25932,0.2248257,3.417387,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.282205,1.282205,4.167807,0,1.302811,1.282205,24.83535,0,0,0,0.3184402,0,0,2.885602,2.741322,3.355916,7.60495,3.059762,0,3.059762,13.71907,97.99317,0.2248736,1.410426,0.2547521,5,7.92339
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.708547,1.708547,0,-1,0,1.708547,73.75848,0,0,0,1.260198,1.79847,1.708547,0,0,0.2961539,10.35874,0,0.5382722,-0.5382722,13.15168,93.94041,0.2248736,1.879401,1.008158,0,11.61893
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.918026,2.918026,0,0,0,2.918026,79.47685,0,0,0,2.319155,3.071607,2.918026,0,0,0.8942341,9.820463,0,0.7524513,-0.7524513,12.35853,88.27503,0.2248736,3.209829,1.855324,0,12.13962
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0.1307173,0,0,1.861008,0,0,0,0,1.730291,9.068012,1.730291,0,1.730291,14.00003,100,0.2247792,0,1.488807,0,10.92902
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.211178,1.211178,0,0,0,1.211178,145.7358,0.490196,0,0,1.76512,1.274924,1.211178,0,0,0,10.62527,0,0,0,14.00003,100,0.2247792,1.332296,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.360589,3.360589,2.247458,0,0.7785562,3.360589,34.86639,2.220446E-16,0,0,1.171716,1.171716,1.11313,0,0,0,10.62527,0,0,0,14.00003,100,0.2247792,3.696647,0.9373728,5,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.584792,1.584792,0,-1,0,1.584792,113.4111,0.1291287,0,0,1.797331,1.668202,1.584792,0,0,0,10.62527,0,0,0,14.00003,100,0.2247792,1.743271,1.437865,0,12.42261
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,4.081477,4.081477,3.176205,0,1.032104,4.081477,23.34738,0,0,0,0.9529179,0.9529179,0.905272,0,0,0,10.62527,0,0,0,14.00003,100,0.2247792,4.489625,0.7623343,5,11.57819
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2587676,0.2587676,0,0,0,0.2587676,64.11288,0,0,0,0.1659034,0.272387,0.2587676,0,0,0,10.62527,0,0.1064836,-0.1064836,13.88778,99.19827,0.2247792,0.2846444,0.1327227,0,10.79118
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.298657,2.298657,0,0,0,2.298657,7.096068,0,4.440892E-16,0,0.1631143,2.419639,2.298657,0,0,0.1183151,10.51879,0,2.256525,-2.256525,11.5092,82.2084,0.2247792,2.528523,0.1304914,0,10.6819
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.325212,3.325212,5,0,1.53,3.325212,0,0,0,0,0,0,0,1.674788,1.591048,2.625565,8.262265,1.591048,0,1.591048,13.0186,92.98981,0.2248156,3.657734,0,5,8.262265
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.945161,1.945161,0,-1,0,1.945161,0,0,4.440892E-16,0,0,2.047538,1.945161,0,0,1.034517,9.694209,0,2.047538,-2.047538,10.8603,77.57345,0.2248156,2.139677,0,0,9.694209
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,5.260908,3.33,0,-1,0,3.33,0,0,1.930908,2.456999,0,3.505263,3.33,0,0,3.309559,7.646671,0,3.505263,-3.505263,7.165432,51.18156,0.2248156,5.786999,0,0,7.646671
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,9.267908,3.33,0,-1,0,3.33,0,0,5.937909,6.864699,0,3.505263,3.33,0,0,7.204296,4.141407,0,3.505263,-3.505263,3.470561,24.78967,0.2248156,10.1947,0,0,4.141407
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.970787,0.6043372,0,-1,0,0.6043372,0,0,1.36645,1.563529,0,0.6361444,0.6043372,0,0,11.09903,0.6361444,0,0.6361444,-0.6361444,2.800006,20,0.2248156,2.167866,0,0,0.6361444
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.09756745,0,0,-1,0,0,0,0,0.09756745,0.1073242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248156,0.1073242,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.195143,0,0,-1,0,0,0,0,2.195143,2.414658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248156,2.414658,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.3010503,0,0,-1,0,0,0,0,0.3010503,0.3311553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248156,0.3311553,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.214756,0,0,-1,0,0,0,0,2.214756,2.436231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248156,2.436231,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2433639,0,0,-1,0,0,0,0,0.2433639,0.2677003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248156,0.2677003,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.4165982,0,0,-1,0,0,0,0,0.4165982,0.458258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248156,0.458258,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248156,0,0,0,0
