Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.41052,1.41052,4.697087,0,1.447305,1.41052,3.660705,0,0,0,0.05163498,0,0,3.286566,3.122238,11.80586,0,3.173873,0,3.173873,5.811006,41.5071,0.2248879,1.551572,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,5.320027,5.320027,5,0,1.53,5.320027,8.876646,0,0,0,0.47224,0.3368708,0.3200273,0,0,8.631987,2.856486,0.1353691,0,0.1353691,5.939428,42.4244,0.22489,5.85203,0.377792,5,3.328726
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.224362,2.224362,5,0,1.53,2.224362,62.27772,0,0,0,1.385282,0,0,2.775638,2.636857,8.496618,2.978318,4.022138,0,4.022138,9.755164,69.6796,0.2249464,2.446798,1.108225,5,4.3636
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.263335,0.263335,0,-1,0,0.263335,1027.889,0,0,0,2.706791,0.2771947,0.263335,0,0,4.47448,6.598242,2.429596,0,2.429596,12.06008,86.14326,0.2248142,0.2896685,2.165433,0,9.305033
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.503368,4.503368,3.985899,0,1.25315,4.503368,57.50337,0,0,0,2.589588,0.5447048,0.5174695,0,0,2.044884,8.784879,2.044884,0,2.044884,14.00003,100,0.2248455,4.953705,2.071671,5,11.37447
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,2.077842,2.077842,0,0,0,2.077842,149.9065,0.9276185,0,0,3.11482,2.187201,2.077842,0,0,0,10.62527,0,0,0,14.00003,100,0.2248455,2.285626,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,2.060876,2.060876,0,0,0,2.060876,152.8542,0.9807923,0,0,3.150136,2.169343,2.060876,0,0,0,10.62527,0,0,0,14.00003,100,0.2248455,2.266964,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.511744,4.511744,2.475092,0,0.8407,4.511744,47.51699,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2248455,4.962919,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.396165,3.33,0,-1,0,3.33,41.58073,0,0.06616507,0.4057816,1.384638,3.505263,3.33,0,0,0,10.62527,0,2.120625,-2.120625,11.76469,84.03336,0.2248455,3.735782,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,3.088521,3.088521,3.671934,0,1.167438,3.088521,56.40663,0,0,0,1.742131,0,0,0.5834132,0.5542426,2.35625,8.504649,2.296373,0,2.296373,13.94322,99.59426,0.2248848,3.397373,1.393705,5,10.24678
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.304637,1.304637,0,0,0,1.304637,45.54083,0,2.220446E-16,0,0.5941423,1.373302,1.304637,0,0,0.05987662,10.57139,0,0.7791594,-0.7791594,13.12192,93.7278,0.2248848,1.4351,0.4753139,0,11.16553
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6518077,0.6518077,0,0,0,0.6518077,24.97209,0,1.110223E-16,0,0.16277,0.6861134,0.6518077,0,0,0.9256093,9.792226,0,0.5233434,-0.5233434,12.57027,89.78743,0.2248848,0.7169885,0.130216,0,9.954996
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507102,9.268883,0,0,0,12.57027,89.78743,0.2248848,0,0,0,9.268883
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.507102,9.268883,0,0,0,12.57027,89.78743,0.2248848,0,0,0,9.268883
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.005681,2.005681,0,-1,0,2.005681,0,0,0,0,0,2.111243,2.005681,0,0,1.507102,9.268883,0,2.111243,-2.111243,10.34482,73.89143,0.2248848,2.206249,0,0,9.268883
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,6.265729,3.33,0,-1,0,3.33,0,0,2.93573,3.562303,0,3.505263,3.33,0,0,3.852927,7.15764,0,3.505263,-3.505263,6.649949,47.49953,0.2248848,6.892303,0,0,7.15764
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.31054,1.31054,0,-1,0,1.31054,0,0,0,0,0,1.379516,1.31054,0,0,7.747664,3.652376,0,1.379516,-1.379516,5.195811,37.11286,0.2248848,1.441594,0,0,3.652376
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.280459,2.272861,0,0,0,5.195811,37.11286,0.2248848,0,0,0,2.272861
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.212665,1.212665,0,-1,0,1.212665,0,0,0,0,0,1.276489,1.212665,0,0,9.280459,2.272861,0,1.276489,-1.276489,3.850274,27.5019,0.2248848,1.333931,0,0,2.272861
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.8636388,0.8636388,0,-1,0,0.8636388,0,0,1.110223E-16,0.003449576,0,0.9090934,0.8636388,0,0,10.69878,0.9963716,0,0.9090934,-0.9090934,2.892005,20.65714,0.2248848,0.9500026,0,0,0.9963716
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.5239062,0.0829143,0,-1,0,0.0829143,0,0,0.4409919,0.4933825,0,0.08727821,0.0829143,0,0,11.70888,0.08727821,0,0.08727821,-0.08727821,2.800006,20,0.2248848,0.5762968,0,0,0.08727821
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1751209,0,0,-1,0,0,0,0,0.1751209,0.192633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248848,0.192633,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.5511444,0,0,-1,0,0,0,0,0.5511444,0.6062589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248848,0.6062589,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4883862,0.4883862,3.993649,0,1.255266,0.4883862,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249049,0.5372248,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.6653116,0.6653116,4.170575,0,1.303567,0.6653116,6.17017,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2249357,0.7318428,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.886576,3.886576,5,0,1.53,3.886576,4.067836,2.220446E-16,0,0,0.1580996,0,0,1.113424,1.057753,5.104809,6.030946,1.215852,0,1.215852,10.31064,73.64728,0.2249622,4.275234,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.734609,0,0.9115483,0,0,0,0,0,1.291078,0,0,2.734609,2.597879,3.888957,7.125213,3.888957,0,3.888957,14.00003,100,0.2248599,0,1.032863,5,8.416291
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.22042,2.22042,0,-1,0,2.22042,50.01539,0,4.440892E-16,0,1.110552,2.337284,2.22042,0,0,0,10.62527,0,1.226733,-1.226733,12.70694,90.76366,0.2248599,2.442462,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.814799,3.814799,3.931126,0,1.238197,3.814799,32.52037,0,0,0,1.240587,0,0,0.1163271,0.1105108,1.363036,9.398541,1.351097,0,1.351097,13.9887,99.9191,0.2248814,4.196279,0.9924693,5,10.63913
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5084017,0,0,0.5203406,0,0,0,0,0.01193884,10.61453,0.01193884,0,0.01193884,14.00003,100,0.2248807,0,0.4162724,0,11.13487
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.339358,2.339358,0,0,0,2.339358,59.3604,0,0,0,1.388652,2.462482,2.339358,0,0,0,10.62527,0,1.07383,-1.07383,12.86811,91.9149,0.2248807,2.573293,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,8.051883,8.051883,5,0,1.53,8.051883,19.76259,0,0,0.5270712,1.59126,3.212508,3.051883,0,0,1.193144,9.551444,0,1.621248,-1.621248,11.15917,79.70818,0.2248807,8.857071,1.273008,5,11.1427
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.513961,3.33,0,-1,0,3.33,22.15671,0,1.183961,1.635357,0.7378183,3.505263,3.33,0,0,2.994531,7.930196,0,2.767445,-2.767445,8.242023,58.87148,0.2248807,4.965357,0.5902547,0,8.668015
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.385448,4.385448,5,0,1.53,4.385448,10.81269,0,0,0,0.4741849,0,0,0.6145517,0.583824,6.069469,5.162752,1.058009,0,1.058009,9.245739,66.04086,0.2249012,4.823993,0.3793479,5,5.636937
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,5.085037,5.085037,5,0,1.53,5.085037,12.68912,0,0,0,0.6452465,0.08951267,0.08503704,0,0,5.011461,6.11496,0.5557339,0,0.5557339,9.772954,69.80668,0.2249097,5.593541,0.5161972,5,6.760206
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.510793,3.510793,5,0,1.53,3.510793,5.033262,0,0,0,0.1767074,0,0,1.489207,1.414747,4.455727,6.61512,1.591454,0,1.591454,11.28274,80.59084,0.2249445,3.861872,0.1413659,5,6.791828
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3813416,0.3813416,0,0,0,0.3813416,0,0,0,0,0,0.4014122,0.3813416,0,0,2.864272,8.047429,0,0.4014122,-0.4014122,10.85962,77.56853,0.2249445,0.4194757,0,0,8.047429
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.957162,3.33,0,-1,0,3.33,0,0,0.627162,1.022878,0,3.505263,3.33,0,0,3.310286,7.646017,0,3.505263,-3.505263,7.164743,51.17664,0.2249445,4.352878,0,0,7.646017
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.205023,4.140754,0,0,0,7.164743,51.17664,0.2249445,0,0,0,4.140754
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.25418,3.25418,0,-1,0,3.25418,0,0,4.440892E-16,0.2495978,0,3.425452,3.25418,0,0,7.205023,4.140754,0,3.425452,-3.425452,3.553999,25.38566,0.2249445,3.579598,0,0,4.140754
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.6324046,0.6324046,0,-1,0,0.6324046,0,0,0,0.01610889,0,0.6656891,0.6324046,0,0,11.01108,0.7153013,0,0.6656891,-0.6656891,2.852301,20.37354,0.2249445,0.6956451,0,0,0.7153013
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.7355269,0.04713158,0,-1,0,0.04713158,0,0,0.6883954,0.761948,0,0.04961219,0.04713158,0,0,11.75074,0.04961219,0,0.04961219,-0.04961219,2.800006,20,0.2249445,0.8090796,0,0,0.04961219
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8735825,0,0,-1,0,0,0,0,0.8735825,0.9609408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249445,0.9609408,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.118505,0,0,-1,0,0,0,0,1.118505,1.230355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249445,1.230355,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3452246,0,0,-1,0,0,0,0,0.3452246,0.379747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249445,0.379747,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.1574,0,0,-1,0,0,0,0,1.1574,1.27314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249445,1.27314,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.614263,0,0,-1,0,0,0,0,1.614263,1.775689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249445,1.775689,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249445,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.2111385,0.2111385,3.716402,0,1.179578,0.2111385,317.8596,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.224908,0.2322524,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,7.246615,7.246615,5,0,1.53,7.246615,19.26742,0,0,0,1.396236,2.364858,2.246616,0,0,7.804736,3.601012,0,0.9686226,-0.9686226,5.574787,39.81983,0.224908,7.971277,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.815415,3.815415,5,0,1.53,3.815415,63.64147,0,0,0,2.428186,0,0,1.184585,1.125356,8.880983,2.632389,3.553542,0,3.553542,8.945973,63.89968,0.2249704,4.196956,1.942549,5,5.060575
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,4.31071,3.33,0,-1,0,3.33,117.3268,0,0.9807097,1.411781,3.906982,3.505263,3.33,0,0,5.327441,5.830577,0.4017185,0,0.4017185,9.327077,66.62184,0.2249487,4.741781,3.125585,0,9.737558
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.966157,5.966157,5,0,1.53,5.966157,74.23686,0,0,0,4.429088,1.017007,0.9661571,0,0,4.925723,6.192123,3.41208,0,3.41208,12.56406,89.74311,0.2249366,6.562773,3.54327,5,10.62121
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,2.068193,0,0,3.581836,0,0,0,0,1.513643,9.262996,1.513643,0,1.513643,14.00003,100,0.2248549,0,2.865468,0,12.84483
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.787363,2.787363,0,0,0,2.787363,143.3822,1.062516,0,0,3.996583,2.934067,2.787363,0,0,0,10.62527,0,0,0,14.00003,100,0.2248549,3.0661,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1897533,0.1897533,0,0,0,0.1897533,1957.022,3.513774,0,0,3.713515,0.1997403,0.1897533,0,0,0,10.62527,0,0,0,14.00003,100,0.2248549,0.2087286,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.842417,1.842417,0,-1,0,1.842417,191.9787,1.597662,0,0,3.537048,1.939386,1.842417,0,0,0,10.62527,0,0,0,14.00003,100,0.2248549,2.026658,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248549,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6543525,0.6543525,0,0,0,0.6543525,258.3851,1.001958,0,0,1.69075,0.6887921,0.6543525,0,0,0,10.62527,0,0,0,14.00003,100,0.2248549,0.7197878,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.758894,2.758894,0,0,0,2.758894,30.00797,0,4.440892E-16,0,0.8278879,2.904099,2.758894,0,0,0,10.62527,0,2.076211,-2.076211,11.81151,84.36776,0.2248549,3.034783,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.809856,8.33,5,0,1.53,8.33,0,0,0.4798563,1.360842,0,3.505263,3.33,0,0,2.306901,8.549064,0,3.505263,-3.505263,8.116638,57.97587,0.2248549,9.690842,0,5,8.549064
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,9.365401,3.33,0,-1,0,3.33,0,0,6.035401,6.971941,0,3.505263,3.33,0,0,6.201638,5.0438,0,3.505263,-3.505263,4.421766,31.58398,0.2248549,10.30194,0,0,5.0438
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.458208,1.46161,0,-1,0,1.46161,0,0,2.996597,3.442418,0,1.538537,1.46161,0,0,10.09637,1.538537,0,1.538537,-1.538537,2.800006,20,0.2248549,4.904028,0,0,1.538537
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.779609,0,0,-1,0,0,0,0,6.779609,7.45757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,7.45757,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.5413908,0,0,-1,0,0,0,0,0.5413908,0.5955299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,0.5955299,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.534624,0,0,-1,0,0,0,0,1.534624,1.688086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,1.688086,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2874449,0,0,-1,0,0,0,0,0.2874449,0.3161894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,0.3161894,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.103976,0,0,-1,0,0,0,0,1.103976,1.214373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,1.214373,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.4051093,0,0,-1,0,0,0,0,0.4051093,0.4456203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,0.4456203,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.903251,0,0,-1,0,0,0,0,1.903251,2.093576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,2.093576,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.04686,0,0,-1,0,0,0,0,1.04686,1.151546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248549,1.151546,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.9334786,0.9334786,4.438742,0,1.376776,0.9334786,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249073,1.026827,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.5311429,0.5311429,4.036406,0,1.266939,0.5311429,35.5676,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2249202,0.5842572,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.827229,2.827229,5,0,1.53,2.827229,38.09785,0,0,0,1.077114,0,0,2.172771,2.064132,4.956945,6.164023,3.141246,0,3.141246,12.2775,87.69628,0.2249831,3.109952,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.4812844,0,0,2.296984,0,0,0,0,1.815699,8.991144,1.815699,0,1.815699,14.00003,100,0.2248853,0,1.837587,0,11.28813
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.8024132,0.8024132,0,-1,0,0.8024132,411.9927,2.461239,0,0,3.305884,0.8446455,0.8024132,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,0.8826545,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.886294,2.886294,0,0,0,2.886294,152.3726,1.359716,0,0,4.397921,3.038204,2.886294,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,3.174924,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3634481,0.3634481,0,0,0,0.3634481,1060.47,3.47168,0,0,3.854257,0.382577,0.3634481,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,0.399793,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.3208574,0.3208574,0,0,0,0.3208574,1052.3,3.038636,0,0,3.376381,0.3377446,0.3208574,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,0.3529431,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,3.093122,3.093122,1.25,0,0.50625,3.093122,124.8346,1.921158,0,0,3.861287,1.940129,1.843123,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,3.402435,3.08903,5,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.962918,3.33,0,-1,0,3.33,132.2182,0.8976034,2.632918,3.22921,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,6.55921,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.56848,4.56848,1.257848,0,0.5083926,4.56848,76.28085,4.440892E-16,0,0,3.484875,3.484875,3.310632,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,5.025328,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.685988,3.685988,1.813214,0,0.6600075,3.685988,53.48201,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,4.054587,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.742261,3.742261,2.931593,0,0.965325,3.742261,22.80264,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2248853,4.116487,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.84361,1.84361,0,0,0,1.84361,0,0,2.220446E-16,0,0,1.940642,1.84361,0,0,0,10.62527,0,1.940642,-1.940642,11.95441,85.38848,0.2248853,2.027971,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,5.295035,3.33,0,-1,0,3.33,0,0,1.965035,2.494539,0,3.505263,3.33,0,0,2.156269,8.684631,0,3.505263,-3.505263,8.25954,58.99659,0.2248853,5.824539,0,0,8.684631
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,5.101757,3.33,0,-1,0,3.33,0,0,1.771757,2.281932,0,3.505263,3.33,0,0,6.051006,5.179368,0,3.505263,-3.505263,4.564668,32.60471,0.2248853,5.611932,0,0,5.179368
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,9.217557,1.5904,0,-1,0,1.5904,0,0,7.627157,8.548912,0,1.674105,1.5904,0,0,9.945743,1.674105,0,1.674105,-1.674105,2.800006,20,0.2248853,10.13931,0,0,1.674105
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.3147802,0,0,-1,0,0,0,0,0.3147802,0.3462582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248853,0.3462582,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3736191,0,0,-1,0,0,0,0,0.3736191,0.410981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248853,0.410981,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.343491,0,0,-1,0,0,0,0,0.343491,0.37784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248853,0.37784,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.913386,0,0,-1,0,0,0,0,1.913386,2.104725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248853,2.104725,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4352523,0,0,-1,0,0,0,0,0.4352523,0.4787775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248853,0.4787775,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.153534,0,0,-1,0,0,0,0,0.153534,0.1688873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248853,0.1688873,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248853,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2958289,0.2958289,3.801092,0,1.202698,0.2958289,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248913,0.3254118,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4596914,0.4596914,3.964955,0,1.247433,0.4596914,151.2781,4.440892E-16,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2248718,0.5056606,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2247837,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.8404924,0.8404924,0,-1,0,0.8404924,444.6794,2.852767,0,0,3.737496,0.8847288,0.8404924,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,0.9245417,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.184147,1.184147,0,0,0,1.184147,402.4596,3.519241,0,0,4.765711,1.24647,1.184147,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,1.302561,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.973412,6.973412,3.643412,0,1.159651,6.973412,70.39565,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,7.670753,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.312325,0.312325,0,0,0,0.312325,1641.225,4.797193,0,0,5.125956,0.3287632,0.312325,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,0.3435575,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.525493,3.33,0,-1,0,3.33,124.4392,0.6385615,3.195493,3.848042,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,7.178042,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.3533511,0.3533511,0,0,0,0.3533511,965.4125,3.039347,0,0,3.411296,0.3719486,0.3533511,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,0.3886863,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.703908,3.703908,1.53219,0,0.5832879,3.703908,61.71911,0,0,0,2.286019,2.286019,2.171718,0,0,0,10.62527,0,0,0,14.00003,100,0.2247837,4.074299,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,1.003851,1.003851,0,0,0,1.003851,90.45366,0,0,0,0.9080203,1.056686,1.003851,0,0,0,10.62527,0,0.1486654,-0.1486654,13.84332,98.88067,0.2247837,1.104237,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1651838,10.47661,0,0,0,13.84332,98.88067,0.2247837,0,0,0,10.47661
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1651838,10.47661,0,0,0,13.84332,98.88067,0.2247837,0,0,0,10.47661
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.460101,3.33,0,-1,0,3.33,0,0,0.1301006,0.4761107,0,3.505263,3.33,0,0,0.1651838,10.47661,0,3.505263,-3.505263,10.14845,72.48878,0.2247837,3.806111,0,0,10.47661
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,6.162488,3.33,0,-1,0,3.33,0,0,2.832488,3.448736,0,3.505263,3.33,0,0,4.059921,6.971345,0,3.505263,-3.505263,6.453578,46.09689,0.2247837,6.778736,0,0,6.971345
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2983406,0.2983406,0,-1,0,0.2983406,0,0,5.551115E-17,0,0,0.3140427,0.2983406,0,0,7.954658,3.466083,0,0.3140427,-0.3140427,6.122547,43.73239,0.2247837,0.3281746,0,0,3.466083
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.845952,0.845952,0,-1,0,0.845952,0,0,1.110223E-16,0,0,0.8904758,0.845952,0,0,8.303594,3.15204,0,0.8904758,-0.8904758,5.183903,37.02781,0.2247837,0.9305472,0,0,3.15204
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.293012,2.261564,0,0,0,5.183903,37.02781,0.2247837,0,0,0,2.261564
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.8638685,0.8638685,0,-1,0,0.8638685,0,0,1.110223E-16,0,0,0.9093353,0.8638685,0,0,9.293012,2.261564,0,0.9093353,-0.9093353,4.22538,30.18122,0.2247837,0.9502553,0,0,2.261564
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.565618,0.565618,0,-1,0,0.565618,0,0,1.110223E-16,0,0,0.5953874,0.565618,0,0,10.30338,1.352229,0,0.5953874,-0.5953874,3.597786,25.69842,0.2247837,0.6221798,0,0,1.352229
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.526761,0.7189993,0,-1,0,0.7189993,0,0,1.807762,2.060438,0,0.7568413,0.7189993,0,0,10.96493,0.7568413,0,0.7568413,-0.7568413,2.800006,20,0.2247837,2.779437,0,0,0.7568413
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.673759,0,0,-1,0,0,0,0,2.673759,2.941135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247837,2.941135,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.4085228,0.4085228,3.913786,0,1.233464,0.4085228,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247979,0.449375,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,1.012487,1.012487,4.51775,0,1.398346,1.012487,59.58665,0,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2248233,1.113735,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.71101,3.71101,5,0,1.53,3.71101,29.28923,0,0,0,1.086926,0,0,1.28899,1.224541,4.542553,6.536976,2.311467,0,2.311467,11.88343,84.8815,0.2248673,4.082111,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,2.231086,8.617296,1.868266,0,1.868266,13.65583,97.54142,0.2247673,0,1.494613,0,10.48556
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.961816,2.961816,0,-1,0,2.961816,109.4034,0,0,0,3.240328,3.117701,2.961816,0,0,0.3628204,10.29874,0.1226266,0,0.1226266,13.77216,98.37238,0.2247607,3.257998,2.592262,0,13.53906
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.3036494,0.3036494,0,0,0,0.3036494,1351.542,3.544123,0,0,4.103948,0.319631,0.3036494,0,0,0.2401939,10.4091,0.2401939,0,0.2401939,14.00003,100,0.2247479,0.3340143,3.283158,0,14.51305
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1507738,0.1507738,0,0,0,0.1507738,2170.489,3.113819,0,0,3.272528,0.1587093,0.1507738,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,0.1658512,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1645522,0.1645522,0,0,0,0.1645522,3033.784,4.818944,0,0,4.992157,0.1732128,0.1645522,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,0.1810074,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.906851,3.33,0,-1,0,3.33,125.074,0.6597014,1.576851,2.067536,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,5.397536,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,5.297184,5.297184,2.289389,0,0.7900032,5.297184,59.76949,0,8.881784E-16,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,5.826902,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.278796,1.278796,0,0,0,1.278796,157.6646,0.6701071,0,0,2.016208,1.346101,1.278796,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,1.406676,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,5.021658,5.021658,4.590265,0,1.418142,5.021658,9.042794,0,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,5.523824,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.629317,4.629317,4.629317,0,1.428803,4.629317,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247479,5.092248,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.992874,3.33,0,-1,0,3.33,0,0,2.662874,3.262162,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2247479,6.592162,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.274675,3.33,0,-1,0,3.33,0,0,0.944675,1.372143,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2247479,4.702143,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,9.285185,3.33,0,-1,0,3.33,0,0,5.955184,6.883703,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2247479,10.2137,0,0,3.614748
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4999794,0.1040105,0,-1,0,0.1040105,0,0,0.3959689,0.4459668,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2247479,0.5499773,0,0,0.1094847
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.05177163,0,0,-1,0,0,0,0,0.05177163,0.0569488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247479,0.0569488,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.206457,0,0,-1,0,0,0,0,1.206457,1.327103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247479,1.327103,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7655986,0,0,-1,0,0,0,0,0.7655986,0.8421584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247479,0.8421584,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.8328046,0,0,-1,0,0,0,0,0.8328046,0.916085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247479,0.916085,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.9750057,0,0,-1,0,0,0,0,0.9750057,1.072506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247479,1.072506,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.35638,0,0,-1,0,0,0,0,1.35638,1.492018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247479,1.492018,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247479,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1751745,0.1751745,3.680438,0,1.16976,0.1751745,379.1823,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2247097,0.192692,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.391919,2.391919,5,0,1.53,2.391919,42.63807,0,0,0,1.019868,0,0,2.608081,2.477677,7.811629,3.594808,3.497545,0,3.497545,9.907329,70.76649,0.2247808,2.631111,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.399155,4.399155,5,0,1.53,4.399155,22.99062,0,0,0,1.011393,0,0,0.6008453,0.570803,4.314084,6.742599,1.582196,0,1.582196,11.40833,81.48792,0.2248088,4.83907,0.8091145,5,7.753992
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.7970517,0.7970517,0,-1,0,0.7970517,222.0841,0,0,0,1.770125,0.8390018,0.7970517,0,0,2.731888,8.166574,0.9311231,0,0.9311231,12.29167,87.79749,0.2247591,0.8767569,1.4161,0,9.9367
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1679911,0.1679911,0,0,0,0.1679911,1763.579,0.9850588,0,0,2.962656,0.1768328,0.1679911,0,0,1.800765,9.004585,1.800765,0,1.800765,14.00003,100,0.2246631,0.1847902,2.370125,0,11.96724
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.452607,2.452607,0,0,0,2.452607,80.41611,0,4.440892E-16,0,1.972291,2.581692,2.452607,0,0,0,10.62527,0,0.6094002,-0.6094002,13.35766,95.41169,0.2246631,2.697868,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.792267,1.792267,0,0,0,1.792267,179.6063,0.6553159,0,0,3.219024,1.886596,1.792267,0,0,0.6771113,10.01587,0.6771113,0,0.6771113,14.00003,100,0.224627,1.971493,2.575219,0,13.2349
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.613981,4.613981,1.610123,0,0.6045635,4.613981,68.52989,4.440892E-16,0,0,3.161956,3.161956,3.003859,0,0,0,10.62527,0,0,0,14.00003,100,0.224627,5.075379,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.3208817,0.3208817,0,-1,0,0.3208817,1247.881,3.666452,0,0,4.004222,0.3377703,0.3208817,0,0,0,10.62527,0,0,0,14.00003,100,0.224627,0.3529699,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.313929,3.313929,1.25,0,0.50625,3.313929,65.82011,0.008674861,0,0,2.181232,2.172557,2.063929,0,0,0,10.62527,0,0,0,14.00003,100,0.224627,3.645322,1.744985,5,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.6067933,0.6067933,0,0,0,0.6067933,220.406,0.6986789,0,0,1.337409,0.6387299,0.6067933,0,0,0,10.62527,0,0,0,14.00003,100,0.224627,0.6674727,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224627,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,8.297754,8.297754,5,0,1.53,8.297754,0,0,0,0.7975293,0,3.47132,3.297754,0,0,0,10.62527,0,3.47132,-3.47132,10.34094,73.86368,0.224627,9.127529,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.659542,3.33,0,-1,0,3.33,0,0,4.329542,5.095496,0,3.505263,3.33,0,0,3.857022,7.153955,0,3.505263,-3.505263,6.646064,47.47179,0.224627,8.425496,0,0,7.153955
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.566057,3.33,0,-1,0,3.33,0,0,3.236057,3.892663,0,3.505263,3.33,0,0,7.751759,3.648691,0,3.505263,-3.505263,2.951192,21.0799,0.224627,7.222663,0,0,3.648691
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.7982947,0.1362566,0,-1,0,0.1362566,0,0,0.6620381,0.7418676,0,0.143428,0.1362566,0,0,11.6465,0.143428,0,0.143428,-0.143428,2.800006,20,0.224627,0.8781242,0,0,0.143428
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5561628,0,0,-1,0,0,0,0,0.5561628,0.6117791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224627,0.6117791,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224627,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.5093328,0,0,-1,0,0,0,0,0.5093328,0.5602661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224627,0.5602661,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.9054305,0,0,-1,0,0,0,0,0.9054305,0.9959736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224627,0.9959736,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224627,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224627,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4722405,0,0,-1,0,0,0,0,0.4722405,0.5194646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224627,0.5194646,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.803581,1.803581,5,0,1.53,1.803581,0,4.440892E-16,0,0,0,0,0,3.196419,3.036598,11.80586,0,3.036598,0,3.036598,5.680775,40.57689,0.2246952,1.983939,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.12,1.12,4.625263,0,1.427697,1.12,50.21399,0,0,0,0.5623966,0,0,3.505263,3.33,8.769262,2.732938,3.892397,0,3.892397,9.373427,66.95292,0.2247305,1.232,0.4499173,5,3.295335
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.788489,2.788489,5,0,1.53,2.788489,31.26187,0,0,0,0.8717338,0,0,2.211511,2.100936,4.876866,6.236095,2.97267,0,2.97267,12.19355,87.0966,0.2247906,3.067338,0.697387,5,7.107829
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.754738,3.754738,4.080238,0,1.278905,3.754738,41.58918,0,0,0,1.561565,0,0,0.3254999,0.3092249,1.904196,8.911498,1.87079,0,1.87079,13.96834,99.77363,0.2248209,4.130212,1.249252,5,10.47306
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,3.183799,3.183799,0,-1,0,3.183799,64.25051,0,0,0.1721783,2.045607,3.351367,3.183799,0,0,0.03340657,10.59521,0,1.30576,-1.30576,12.59194,89.94228,0.2248209,3.502178,1.636485,0,12.64081
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,7.592862,7.592862,5,0,1.53,7.592862,52.3636,0,0,0.02214837,3.975896,2.729329,2.592862,0,0,1.484251,9.289448,1.246568,0,1.246568,13.77454,98.38939,0.2248075,8.352148,3.180717,5,13.26534
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,6.1465,6.1465,2.816499,0,0.9339043,6.1465,74.93792,0.8631124,0,0,4.606059,3.505263,3.33,0,0,0.2376834,10.41136,0.2376834,0,0.2376834,14.00003,100,0.2247949,6.761149,3.684847,5,15.01742
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.937783,5.937783,2.607783,0,0.8769248,5.937783,84.53226,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247949,6.531561,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.522206,2.522206,0,0,0,2.522206,192.4111,2.198051,0,0,4.853005,2.654954,2.522206,0,0,0,10.62527,0,0,0,14.00003,100,0.2247949,2.774427,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.549417,0.549417,0,-1,0,0.549417,503.3498,2.187156,0,0,2.76549,0.5783337,0.549417,0,0,0,10.62527,0,0,0,14.00003,100,0.2247949,0.6043587,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.989598,4.989598,2.556865,0,0.8630242,4.989598,51.3222,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2247949,5.488558,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.902537,1.902537,0,0,0,1.902537,94.85867,4.440892E-16,0,0,1.804722,2.002671,1.902537,0,0,0,10.62527,0,0.1979493,-0.1979493,13.79137,98.5096,0.2247949,2.092791,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,4.042856,4.042856,3.656955,0,1.163349,4.042856,15.48795,0,0,0,0.6261554,0.4062118,0.3859012,0,0,0.2199437,10.42733,0.2199437,0,0.2199437,14.00003,100,0.2247982,4.447142,0.5009243,5,11.05348
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,8.348328,8.33,5,0,1.53,8.33,0,0,0.01832748,0.8531602,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2247982,9.18316,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.83417,1.83417,0,-1,0,1.83417,0,0,2.220446E-16,0,0,1.930705,1.83417,0,0,3.894737,7.120011,0,1.930705,-1.930705,8.270015,59.07141,0.2247982,2.017587,0,0,7.120011
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.652625,3.33,0,-1,0,3.33,0,0,2.322625,2.887888,0,3.505263,3.33,0,0,6.039965,5.189306,0,3.505263,-3.505263,4.575143,32.67952,0.2247982,6.217888,0,0,5.189306
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.702248,1.599841,0,-1,0,1.599841,0,0,1.102407,1.372632,0,1.684043,1.599841,0,0,9.934702,1.684043,0,1.684043,-1.684043,2.800006,20,0.2247982,2.972473,0,0,1.684043
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.239404,0,0,-1,0,0,0,0,1.239404,1.363344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247982,1.363344,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4362746,0,0,-1,0,0,0,0,0.4362746,0.479902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247982,0.479902,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.8578387,0,0,-1,0,0,0,0,0.8578387,0.9436226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247982,0.9436226,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.6333358,0,0,-1,0,0,0,0,0.6333358,0.6966693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247982,0.6966693,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247982,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.6026617,0,0,-1,0,0,0,0,0.6026617,0.6629279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247982,0.6629279,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247982,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4728304,0.4728304,3.978094,0,1.251019,0.4728304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248169,0.5201134,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5686851,0.5686851,4.073948,0,1.277188,0.5686851,16.08524,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2248375,0.6255537,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.267265,1.267265,4.582222,0,1.415947,1.267265,47.60765,0,0,0,0.6033153,0,0,3.314957,3.149209,5.054386,6.076327,3.752525,0,3.752525,12.76497,91.17821,0.2248769,1.393992,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,4.087892,4.087892,4.227541,0,1.319119,4.087892,28.2508,0,0,0,1.154862,0,0,0.139649,0.1326666,1.301861,9.453599,1.287529,0,1.287529,13.98643,99.90288,0.2248971,4.496681,0.9238898,5,10.60846
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.456088,2.456088,0,-1,0,2.456088,91.36195,0,0,0,2.24393,2.585355,2.456088,0,0,0.0143324,10.61238,0,0.3414259,-0.3414259,13.62654,97.33221,0.2248971,2.701696,1.795144,0,12.8563
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.456208,2.456208,0,0,0,2.456208,162.279,1.006733,0,0,3.98591,2.585482,2.456208,0,0,0.3936945,10.27095,0.3936945,0,0.3936945,14.00003,100,0.2248762,2.701829,3.188728,0,14.25686
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.103722,1.103722,0,0,0,1.103722,444.4414,3.743584,0,0,4.905396,1.161812,1.103722,0,0,0,10.62527,0,0,0,14.00003,100,0.2248762,1.214094,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.7953349,0.7953349,0,0,0,0.7953349,418.7932,2.493614,0,0,3.330809,0.8371946,0.7953349,0,0,0,10.62527,0,0,0,14.00003,100,0.2248762,0.8748684,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.202658,2.202658,0,0,0,2.202658,113.1043,0.1727143,0,0,2.491301,2.318587,2.202658,0,0,0,10.62527,0,0,0,14.00003,100,0.2248762,2.422923,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248762,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,4.32724,4.32724,2.00072,0,0.7111966,4.32724,56.59423,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2248762,4.759964,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,5.177111,5.177111,3.845274,0,1.21476,5.177111,27.07945,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2248762,5.694822,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.232731,1.232731,0,0,0,1.232731,29.2588,0,2.220446E-16,0,0.3606823,1.297612,1.232731,0,0,0,10.62527,0,0.9369292,-0.9369292,13.01242,92.94566,0.2248762,1.356004,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.875468,3.875468,4.971292,0,1.522163,3.875468,0,0,0,0,0,0,0,1.095824,1.041032,1.041032,9.688345,1.041032,0,1.041032,14.00003,100,0.2248994,4.263015,0,5,9.688345
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.672839,3.33,0,-1,0,3.33,0,0,1.342839,1.810123,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2248994,5.140123,0,0,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,9.593614,3.33,0,-1,0,3.33,0,0,6.263614,7.222975,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2248994,10.55297,0,0,7.120011
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,5.348786,3.33,0,-1,0,3.33,0,0,2.018787,2.553665,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2248994,5.883665,0,0,3.614748
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.326614,0.1040105,0,-1,0,0.1040105,0,0,1.222604,1.355265,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2248994,1.459276,0,0,0.1094847
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3370914,0,0,-1,0,0,0,0,0.3370914,0.3708005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248994,0.3708005,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248994,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248994,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5615696,0,0,-1,0,0,0,0,0.5615696,0.6177266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248994,0.6177266,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.5408318,0,0,-1,0,0,0,0,0.5408318,0.594915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248994,0.594915,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.5566989,0,0,-1,0,0,0,0,0.5566989,0.6123688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248994,0.6123688,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8768245,0.8768245,4.382088,0,1.36131,0.8768245,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249468,0.964507,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2249248,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.27923,1.27923,4.582183,0,1.415936,1.27923,43.10424,0,0,0,0.5514023,0,0,3.302953,3.137805,5.020579,6.106753,3.689208,0,3.689208,12.73698,90.97823,0.2249674,1.407153,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.121094,1.121094,0,0,0,1.121094,128.0614,0,0,0,1.435689,1.180099,1.121094,0,0,1.331371,9.42704,0.2555902,0,0.2555902,12.97945,92.71019,0.2249539,1.233203,1.148551,0,10.86273
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.807105,2.807105,0,-1,0,2.807105,30.27975,0,4.440892E-16,0,0.8499844,2.954847,2.807105,0,0,1.075781,9.657071,0,2.104863,-2.104863,10.76073,76.86222,0.2249539,3.087816,0.6799875,0,10.50706
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.9452824,0.9452824,0,0,0,0.9452824,67.66327,0,1.110223E-16,0,0.639609,0.9950341,0.9452824,0,0,3.414518,7.552208,0,0.3554251,-0.3554251,10.38608,74.18614,0.2249539,1.039811,0.5116872,0,8.191817
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,7.122051,7.122051,5,0,1.53,7.122051,8.01385,0,8.881784E-16,0,0.5707505,2.233738,2.122051,0,0,3.809435,7.196783,0,1.662988,-1.662988,8.633138,61.66515,0.2249539,7.834257,0.4566004,5,7.767533
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.318521,1.318521,4.607508,0,1.42285,1.318521,79.92211,0,0,0,1.053789,0,0,3.288988,3.124538,5.657199,5.533795,4.178328,0,4.178328,12.59705,89.97873,0.2249723,1.450373,0.8430316,5,6.587584
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,3.204712,3.204712,2.663188,0,0.8920504,3.204712,63.93386,2.220446E-16,0,0,2.048896,0.5700247,0.5415235,0,0,1.478871,9.294291,1.478871,0,1.478871,14.00003,100,0.2249943,3.525183,1.639117,5,11.34319
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6929504,0.6929504,0,-1,0,0.6929504,113.7716,0.0589594,0,0,0.7883809,0.7294214,0.6929504,0,0,0,10.62527,0,0,0,14.00003,100,0.2249943,0.7622454,0.6307047,0,11.41366
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.5355898,0.5355898,0,0,0,0.5355898,23.67456,0,1.110223E-16,0,0.1267985,0.5637786,0.5355898,0,0,0,10.62527,0,0.4369802,-0.4369802,13.53941,96.70988,0.2249943,0.5891487,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,4.263947,4.263947,4.676431,0,1.441666,4.263947,1.204042,0,0,0,0.05133972,0,0,0.4124841,0.3918599,0.4855335,10.18829,0.4431996,0,0.4431996,13.95987,99.71313,0.2250037,4.690341,0.04107178,5,10.23963
