Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0.1269913,0,0,0.1693252,0,0,0,0,0.04233389,10.58717,0.04233389,0,0.04233389,14.00003,100,0.2250015,0,0.1354602,0,10.7565
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,15.46878,8.33,5,0,1.53,8.33,0,0,7.138783,8.685661,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2250015,17.01566,0,5,10.62527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5859843,0.5859843,0,-1,0,0.5859843,0,0,1.110223E-16,0,0,0.6168256,0.5859843,0,0,3.894737,7.120011,0,0.6168256,-0.6168256,9.654965,68.9639,0.2250015,0.6445827,0,0,7.120011
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1152304,0.1152304,0,-1,0,0.1152304,0,0,1.387779E-17,0,0,0.1212952,0.1152304,0,0,4.580099,6.503185,0,0.1212952,-0.1212952,9.527108,68.05064,0.2250015,0.1267534,0,0,6.503185
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.753962,2.753962,0,-1,0,2.753962,0,0,4.440892E-16,0,0,2.898907,2.753962,0,0,4.714871,6.38189,0,2.898907,-2.898907,6.471392,46.22414,0.2250015,3.029358,0,0,6.38189
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.699398,1.699398,0,-1,0,1.699398,0,0,0,0,0,1.78884,1.699398,0,0,7.935879,3.482983,0,1.78884,-1.78884,4.585789,32.75557,0.2250015,1.869338,0,0,3.482983
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.246625,1.609436,0,-1,0,1.609436,0,0,0.6371893,0.8618518,0,1.694143,1.609436,0,0,9.923479,1.694143,0,1.694143,-1.694143,2.800006,20,0.2250015,2.471287,0,0,1.694143
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250015,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.9474302,0,0,-1,0,0,0,0,0.9474302,1.042173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250015,1.042173,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3994847,0,0,-1,0,0,0,0,0.3994847,0.4394332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250015,0.4394332,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.009880671,0,0,-1,0,0,0,0,0.009880671,0.01086874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250015,0.01086874,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.7131457,0,0,-1,0,0,0,0,0.7131457,0.7844603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250015,0.7844603,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.4328195,0.4328195,3.938083,0,1.240097,0.4328195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.225017,0.4761014,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.34911,1.34911,4.619749,0,1.426192,1.34911,16.64986,0,0,0,0.2246249,0,0,3.270639,3.107107,8.475861,2.997,3.331732,0,3.331732,9.11988,65.14187,0.2250809,1.484021,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,3.220316,3.220316,5,0,1.53,3.220316,22.93023,0,0,0,0.7384258,0,0,1.779684,1.6907,5.144128,5.995559,2.429126,0,2.429126,11.42435,81.60234,0.2251291,3.542348,0.5907406,5,6.733984
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,2.715003,8.181772,1.817643,0,1.817643,13.14872,93.91923,0.2250333,0,1.454115,0,9.999415
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.798688,3.33,0,-1,0,3.33,57.36593,0,1.468688,1.948557,1.910285,3.505263,3.33,0,0,0.8973592,9.817651,0,1.594978,-1.594978,11.46746,81.91029,0.2250333,5.278557,1.528228,0,11.72794
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,1.026595,1.026595,0,0,0,1.026595,263.8921,0,0,0,2.709104,1.080627,1.026595,0,0,2.669557,8.222673,1.628477,0,1.628477,13.01237,92.94534,0.2249475,1.129255,2.167283,0,10.93178
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,6.391006,6.391006,4.355884,0,1.354156,6.391006,49.80928,0,0,0,3.183314,2.142235,2.035123,0,0,1.04108,9.688302,1.04108,0,1.04108,14.00003,100,0.2249629,7.030107,2.546651,5,12.87162
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.881905,4.881905,2.452059,0,0.834412,4.881905,52.39211,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2249629,5.370096,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.432264,1.432264,0,0,0,1.432264,139.0687,0.4841847,0,0,1.991831,1.507646,1.432264,0,0,0,10.62527,0,0,0,14.00003,100,0.2249629,1.57549,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.4125,2.4125,0,-1,0,2.4125,38.75303,0,4.440892E-16,0,0.934917,2.539474,2.4125,0,0,0,10.62527,0,1.604557,-1.604557,12.30868,87.91895,0.2249629,2.65375,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,6.031844,6.031844,5,0,1.53,6.031844,13.8071,4.440892E-16,0,0,0.8328227,1.086152,1.031844,0,0,1.782841,9.020718,0,0.2533291,-0.2533291,12.04164,86.01157,0.2249629,6.635029,0.6662582,5,9.853539
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.722808,1.722808,0,0,0,1.722808,55.5586,0,0,0,0.9571678,1.813482,1.722808,0,0,2.064318,8.767388,0,0.8563141,-0.8563141,11.13901,79.56419,0.2249629,1.895089,0.7657343,0,9.724556
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.648835,4.648835,5,0,1.53,4.648835,8.92401,0,0,0,0.4148625,0,0,0.3511651,0.3336069,3.015778,7.911074,0.7484694,0,0.7484694,11.84907,84.63605,0.2249764,5.113719,0.33189,5,8.325936
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.765572,2.765572,0,0,0,2.765572,0,0,0,0,0,2.911129,2.765572,0,0,2.267309,8.584697,0,2.911129,-2.911129,8.780471,62.71753,0.2249764,3.04213,0,0,8.584697
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,6.145765,3.33,0,-1,0,3.33,0,0,2.815765,3.430341,0,3.505263,3.33,0,0,5.501896,5.673568,0,3.505263,-3.505263,5.085599,36.32564,0.2249764,6.760341,0,0,5.673568
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.396633,2.168305,0,0,0,5.085599,36.32564,0.2249764,0,0,0,2.168305
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.396633,2.168305,0,0,0,5.085599,36.32564,0.2249764,0,0,0,2.168305
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.07107046,0.07107046,0,-1,0,0.07107046,0,0,1.387779E-17,0,0,0.07481101,0.07107046,0,0,9.396633,2.168305,0,0.07481101,-0.07481101,5.006742,35.76237,0.2249764,0.0781775,0,0,2.168305
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.8493921,0.8493921,0,-1,0,0.8493921,0,0,1.110223E-16,0,0,0.8940969,0.8493921,0,0,9.479756,2.093494,0,0.8940969,-0.8940969,4.064281,29.03052,0.2249764,0.9343312,0,0,2.093494
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4949352,0.4949352,0,-1,0,0.4949352,0,0,1.110223E-16,0,0,0.5209844,0.4949352,0,0,10.4732,1.199397,0,0.5209844,-0.5209844,3.515115,25.10791,0.2249764,0.5444287,0,0,1.199397
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05207,0.6784123,0,0,0,3.515115,25.10791,0.2249764,0,0,0,0.6784123
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05207,0.6784123,0,0,0,3.515115,25.10791,0.2249764,0,0,0,0.6784123
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.120797,0.6444917,0,-1,0,0.6444917,0,0,0.4763057,0.5883854,0,0.6784123,0.6444917,0,0,11.05207,0.6784123,0,0.6784123,-0.6784123,2.800006,20,0.2249764,1.232877,0,0,0.6784123
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249764,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.2038073,0.2038073,3.70907,0,1.177576,0.2038073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249756,0.224188,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.132897,1.132897,4.638161,0,1.431218,1.132897,38.95322,0,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.2250175,1.246187,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.740709,2.740709,5,0,1.53,2.740709,41.08662,0,0,0,1.126065,0,0,2.259291,2.146327,4.70456,6.39117,3.272392,0,3.272392,12.64135,90.2952,0.2250814,3.014779,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.7987273,0.7987273,0,0,0,0.7987273,292.3847,0.06242193,0,0,2.335356,0.8407656,0.7987273,0,0,1.432169,9.336323,1.432169,0,1.432169,14.00003,100,0.2250061,0.8786,1.868285,0,11.67168
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,4.178933,3.33,0,-1,0,3.33,96.0479,0,0.8489333,1.266827,3.198395,3.505263,3.33,0,0,0,10.62527,0,0.3068679,-0.3068679,13.67656,97.68952,0.2250061,4.596827,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,1.009656,1.009656,0,0,0,1.009656,419.3501,2.830234,0,0,4.233994,1.062796,1.009656,0,0,0.3409643,10.31841,0.3409643,0,0.3409643,14.00003,100,0.2249882,1.110622,3.387196,0,14.5524
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.452082,2.452082,0,0,0,2.452082,216.1472,2.718966,0,0,5.300105,2.581139,2.452082,0,0,0,10.62527,0,0,0,14.00003,100,0.2249882,2.69729,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,4.080578,4.080578,1.25,0,0.50625,4.080578,133.864,2.482868,0,0,5.462424,2.979556,2.830578,0,0,0,10.62527,0,0,0,14.00003,100,0.2249882,4.488636,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.829675,3.829675,1.25,0,0.50625,3.829675,125.6864,2.097931,0,0,4.813379,2.715447,2.579675,0,0,0,10.62527,0,0,0,14.00003,100,0.2249882,4.212643,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249882,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.914368,2.914368,0,0,0,2.914368,114.3315,0.2642859,0,0,3.332042,3.067756,2.914368,0,0,0,10.62527,0,0,0,14.00003,100,0.2249882,3.205805,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,5.050069,5.050069,3.218427,0,1.04363,5.050069,38.17857,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2249882,5.555076,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.296619,3.296619,2.407636,0,0.8222846,3.296619,28.3858,2.220446E-16,0,0,0.9357716,0.9357716,0.8889831,0,0,0,10.62527,0,0,0,14.00003,100,0.2249882,3.626281,0.7486173,5,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,16.38394,8.33,5,0,1.53,8.33,0,0,8.053941,9.692335,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2249882,18.02234,0,5,10.62527
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,5.206301,3.33,0,-1,0,3.33,0,0,1.876301,2.396931,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2249882,5.726932,0,0,7.120011
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,12.15538,3.33,0,-1,0,3.33,0,0,8.825383,10.04092,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2249882,13.37092,0,0,3.614748
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.638564,0.1040105,0,-1,0,0.1040105,0,0,1.534553,1.698409,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2249882,1.80242,0,0,0.1094847
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.002731,0,0,-1,0,0,0,0,1.002731,1.103004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249882,1.103004,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.4109166,0,0,-1,0,0,0,0,0.4109166,0.4520083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249882,0.4520083,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.399691,0,0,-1,0,0,0,0,1.399691,1.53966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249882,1.53966,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.815291,0,0,-1,0,0,0,0,0.815291,0.8968201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249882,0.8968201,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5677524,0,0,-1,0,0,0,0,0.5677524,0.6245276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249882,0.6245276,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1994927,0,0,-1,0,0,0,0,0.1994927,0.219442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249882,0.219442,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.299845,0,0,-1,0,0,0,0,1.299845,1.429829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249882,1.429829,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.3100987,0.3100987,3.815362,0,1.206594,0.3100987,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224995,0.3411086,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.121916,1.121916,4.62718,0,1.42822,1.121916,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2250591,1.234108,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2249733,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.379291,4.379291,2.194301,0,0.7640442,4.379291,63.20687,1.665335E-16,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2249802,4.81722,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.794793,3.33,0,-1,0,3.33,101.9292,0,1.464793,1.944273,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2249802,5.274272,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,4.150989,4.150989,1.25,0,0.50625,4.150989,98.14245,0.8968548,0,0,4.073883,3.053673,2.900989,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2249737,4.566088,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.7761788,0.7761788,0,0,0,0.7761788,643.3029,4.17615,0,0,4.99318,0.8170303,0.7761788,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,0.8537967,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.947524,2.947524,0,0,0,2.947524,143.7492,1.134385,0,0,4.237041,3.102657,2.947524,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,3.242276,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.597178,1.597178,0,-1,0,1.597178,236.3094,2.093041,0,0,3.774281,1.68124,1.597178,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,1.756895,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.382468,2.382468,0,0,0,2.382468,135.8681,0.7291539,0,0,3.237015,2.507861,2.382468,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,2.620715,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.536577,3.536577,1.848972,0,0.6697694,3.536577,50.2301,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,3.890235,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,3.196536,3.196536,2.528764,0,0.8553526,3.196536,21.99,0,0,0,0.7029183,0.7029183,0.6677724,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,3.51619,0.5623346,5,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.828674,1.828674,0,0,0,1.828674,0,0,2.220446E-16,0,0,1.92492,1.828674,0,0,0,10.62527,0,1.92492,-1.92492,11.97098,85.50686,0.2249737,2.011541,0,0,10.62527
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4834959,0.4834959,0,-1,0,0.4834959,0,0,0,0,0,0.5089431,0.4834959,0,0,2.1388,8.700355,0,0.5089431,-0.5089431,11.43451,81.67492,0.2249737,0.5318455,0,0,8.700355
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.585847,3.33,0,-1,0,3.33,0,0,2.255847,2.814432,0,3.505263,3.33,0,0,2.704292,8.191411,0,3.505263,-3.505263,7.739639,55.28303,0.2249737,6.144432,0,0,8.191411
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,6.375847,3.33,0,-1,0,3.33,0,0,3.045847,3.683432,0,3.505263,3.33,0,0,6.599029,4.686148,0,3.505263,-3.505263,4.044768,28.89114,0.2249737,7.013432,0,0,4.686148
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.893639,0.893639,0,-1,0,0.893639,0,0,0,0,0,0.9406726,0.893639,0,0,10.49377,1.180885,0,0.9406726,-0.9406726,3.053212,21.80861,0.2249737,0.9830029,0,0,1.180885
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.6256031,0.2282018,0,-1,0,0.2282018,0,0,0.3974013,0.4599616,0,0.2402124,0.2282018,0,0,11.53896,0.2402124,0,0.2402124,-0.2402124,2.800006,20,0.2249737,0.6881634,0,0,0.2402124
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.69107,0,0,-1,0,0,0,0,0.69107,0.760177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249737,0.760177,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.8122218,0,0,-1,0,0,0,0,0.8122218,0.8934439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249737,0.8934439,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3579715,0,0,-1,0,0,0,0,0.3579715,0.3937687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249737,0.3937687,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249737,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249737,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.6068401,0.6068401,4.112103,0,1.287604,0.6068401,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250014,0.667524,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4496759,0.4496759,3.954939,0,1.244698,0.4496759,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2250179,0.4946436,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2249698,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.250014,1.250014,0,0,0,1.250014,109.9483,0,0,0,1.374369,1.315804,1.250014,0,0,1.185076,9.558706,0.05856477,0,0.05856477,12.93133,92.36643,0.2249668,1.375016,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.977066,3.33,0,-1,0,3.33,33.43721,0,2.647066,3.244773,1.113459,3.505263,3.33,0,0,1.126511,9.611415,0,2.391804,-2.391804,10.41014,74.35802,0.2249668,6.574773,0.8907672,0,10.72487
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.720965,6.720965,5,0,1.53,6.720965,19.64859,0,0,0,1.320575,1.811542,1.720965,0,0,3.784071,7.21961,0,0.490967,-0.490967,9.892618,70.66142,0.2249668,7.393061,1.05646,5,8.540185
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.06451634,0.06451634,1.781675,0,0.6513972,0.06451634,4182.335,2.220446E-16,0,0,2.69829,0,0,1.717158,1.6313,4.32959,6.728643,4.32959,0,4.32959,14.00003,100,0.2247783,0.07096798,2.158632,5,9.426933
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,8.427319,8.33,5,0,1.53,8.33,50.5083,0.702078,0.09731856,0.9400504,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247783,9.27005,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,3.146728,3.146728,1.25,0,0.50625,3.146728,133.397,2.201087,0,0,4.197642,1.996556,1.896728,0,0,0,10.62527,0,0,0,14.00003,100,0.2247783,3.461401,3.358114,5,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.172534,2.172534,0,-1,0,2.172534,139.8773,0.7520043,0,0,3.038882,2.286878,2.172534,0,0,0,10.62527,0,0,0,14.00003,100,0.2247783,2.389787,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.699494,1.699494,0,0,0,1.699494,140.0733,0.5915958,0,0,2.380537,1.788941,1.699494,0,0,0,10.62527,0,0,0,14.00003,100,0.2247783,1.869443,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.86661,4.86661,3.003502,0,0.984956,4.86661,40.29842,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2247783,5.353271,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247783,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.343472,1.343472,0,0,0,1.343472,0,0,2.220446E-16,0,0,1.414181,1.343472,0,0,0,10.62527,0,1.414181,-1.414181,12.50935,89.35233,0.2247783,1.477819,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.130671,3.130671,0,-1,0,3.130671,0,0,4.440892E-16,0.1137384,0,3.295444,3.130671,0,0,1.571312,9.211093,0,3.295444,-3.295444,9.035648,64.54021,0.2247783,3.443738,0,0,9.211093
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.695635,2.695635,0,-1,0,2.695635,0,0,4.440892E-16,0,0,2.837511,2.695635,0,0,5.232916,5.91565,0,2.837511,-2.837511,6.044649,43.17598,0.2247783,2.965199,0,0,5.91565
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.722056,2.924232,0,-1,0,2.924232,0,0,2.797825,3.37003,0,3.078139,2.924232,0,0,8.385706,3.078139,0,3.078139,-3.078139,2.800006,20,0.2247783,6.294262,0,0,3.078139
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6852829,0,0,-1,0,0,0,0,0.6852829,0.7538112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247783,0.7538112,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4543379,0,0,-1,0,0,0,0,0.4543379,0.4997717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247783,0.4997717,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0142498,0,0,-1,0,0,0,0,0.0142498,0.01567478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247783,0.01567478,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.8602124,0,0,-1,0,0,0,0,0.8602124,0.9462337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247783,0.9462337,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4823986,0,0,-1,0,0,0,0,0.4823986,0.5306385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247783,0.5306385,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247783,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247783,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1884675,0.1884675,3.693731,0,1.173388,0.1884675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247766,0.2073143,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.7802577,0.7802577,4.285521,0,1.334947,0.7802577,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2248165,0.8582835,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.65419,1.65419,4.887706,0,1.499344,1.65419,81.75481,0,0,0,1.35238,0,0,3.233516,3.071841,5.14586,5.994,4.42422,0,4.42422,13.31542,95.10995,0.2248417,1.819608,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,4.311439,4.311439,2.562505,0,0.8645637,4.311439,59.43779,1.110223E-16,0,0,2.562624,1.840984,1.748935,0,0,0.7216401,9.975799,0.7216401,0,0.7216401,14.00003,100,0.2248522,4.742583,2.050099,5,12.53842
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.701789,3.701789,1.25,0,0.50625,3.701789,139.7877,2.593816,0,0,5.174646,2.580831,2.451789,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,4.071968,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,3.249485,3.249485,1.25,0,0.50625,3.249485,159.7041,3.084839,0,0,5.18956,2.104721,1.999485,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,3.574434,4.151649,5,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.932342,3.33,0,-1,0,3.33,133.6816,0.9463332,1.602342,2.095576,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,5.425576,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.884593,4.884593,2.844033,0,0.941421,4.884593,43.97415,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,5.373053,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.6139286,0.6139286,0,0,0,0.6139286,120.9423,0.09625877,0,0,0.7424994,0.6462406,0.6139286,0,0,0,10.62527,0,0,0,14.00003,100,0.2248522,0.6753215,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,7.268465,7.268465,5,0,1.53,7.268465,0,0,8.881784E-16,0,0,2.387857,2.268465,0,0,0,10.62527,0,2.387857,-2.387857,11.48301,82.0213,0.2248522,7.995311,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.858123,3.33,0,-1,0,3.33,0,0,5.528122,6.413935,0,3.505263,3.33,0,0,2.653175,8.237416,0,3.505263,-3.505263,7.788134,55.62941,0.2248522,9.743935,0,0,8.237416
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.813286,3.33,0,-1,0,3.33,0,0,3.483286,4.164614,0,3.505263,3.33,0,0,6.547912,4.732153,0,3.505263,-3.505263,4.093262,29.23752,0.2248522,7.494615,0,0,4.732153
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44265,1.22689,0,0,0,4.093262,29.23752,0.2248522,0,0,0,1.22689
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.232619,1.165546,0,-1,0,1.165546,0,0,0.06707339,0.1903353,0,1.22689,1.165546,0,0,10.44265,1.22689,0,1.22689,-1.22689,2.800006,20,0.2248522,1.355881,0,0,1.22689
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3271353,0,0,-1,0,0,0,0,0.3271353,0.3598488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248522,0.3598488,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248522,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.7822205,0,0,-1,0,0,0,0,0.7822205,0.8604425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248522,0.8604425,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3703967,0,0,-1,0,0,0,0,0.3703967,0.4074364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248522,0.4074364,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3814523,0,0,-1,0,0,0,0,0.3814523,0.4195975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248522,0.4195975,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3294367,0,0,-1,0,0,0,0,0.3294367,0.3623803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248522,0.3623803,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248522,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.263377,1.263377,4.768641,0,1.466839,1.263377,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249249,1.389715,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2248414,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.853124,4.853124,5,0,1.53,4.853124,54.51794,0,0,0,2.645823,0,0,0.1468759,0.1395321,3.826777,7.181175,2.785355,0,2.785355,13.01205,92.94302,0.2248831,5.338437,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.622866,3.33,0,-1,0,3.33,112.6716,0,0.292866,0.6551526,3.751966,3.505263,3.33,0,0,1.041422,9.687994,0.2467023,0,0.2467023,13.24609,94.61475,0.2248704,3.985153,3.001572,0,13.43996
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.5152327,0.5152327,0,0,0,0.5152327,758.2852,2.569864,0,0,3.906934,0.5423503,0.5152327,0,0,0.7947196,9.910027,0.7947196,0,0.7947196,14.00003,100,0.2248291,0.5667561,3.125547,0,13.81696
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.363147,3.363147,1.25,0,0.50625,3.363147,156.6693,3.044654,0,0,5.26902,2.224365,2.113147,0,0,0,10.62527,0,0,0,14.00003,100,0.2248291,3.699462,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.976645,2.976645,0,0,0,2.976645,182.6998,2.305012,0,0,5.438323,3.13331,2.976645,0,0,0,10.62527,0,0,0,14.00003,100,0.2248291,3.274309,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,5.057948,5.057948,1.727948,0,0.6367299,5.057948,102.4314,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248291,5.563743,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,1.023074,1.023074,0,-1,0,1.023074,441.1393,3.43626,0,0,4.51318,1.07692,1.023074,0,0,0,10.62527,0,0,0,14.00003,100,0.2248291,1.125381,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.758562,2.758562,0,0,0,2.758562,118.4235,0.3630363,0,0,3.266785,2.903749,2.758562,0,0,0,10.62527,0,0,0,14.00003,100,0.2248291,3.034418,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.472919,3.472919,1.489351,0,0.5715928,3.472919,60.12136,0,0,0,2.087966,2.087966,1.983567,0,0,0,10.62527,0,0,0,14.00003,100,0.2248291,3.82021,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.8783933,0.8783933,0,0,0,0.8783933,91.31678,0,0,0,0.8021204,0.9246245,0.8783933,0,0,0,10.62527,0,0.1225041,-0.1225041,13.8709,99.07764,0.2248291,0.9662326,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1361156,10.50277,0,0,0,13.8709,99.07764,0.2248291,0,0,0,10.50277
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,4.112036,3.33,0,-1,0,3.33,0,0,0.7820361,1.19324,0,3.505263,3.33,0,0,0.1361156,10.50277,0,3.505263,-3.505263,10.17603,72.68575,0.2248291,4.52324,0,0,10.50277
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.17221,3.17221,0,-1,0,3.17221,0,0,4.440892E-16,0.1594315,0,3.339169,3.17221,0,0,4.030852,6.997507,0,3.339169,-3.339169,6.656232,47.54442,0.2248291,3.489432,0,0,6.997507
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.74104,3.658338,0,0,0,6.656232,47.54442,0.2248291,0,0,0,3.658338
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.9955026,0.9955026,0,-1,0,0.9955026,0,0,2.220446E-16,0,0,1.047897,0.9955026,0,0,7.74104,3.658338,0,1.047897,-1.047897,5.551651,39.65458,0.2248291,1.095053,0,0,3.658338
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1993908,0.1993908,0,-1,0,0.1993908,0,0,2.775558E-17,0,0,0.209885,0.1993908,0,0,8.905371,2.61044,0,0.209885,-0.209885,5.330413,38.07431,0.2248291,0.2193299,0,0,2.61044
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5704029,0.5704029,0,-1,0,0.5704029,0,0,0,0,0,0.6004241,0.5704029,0,0,9.138577,2.400556,0,0.6004241,-0.6004241,4.697511,33.55358,0.2248291,0.6274432,0,0,2.400556
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.805715,1.800131,0,0,0,4.697511,33.55358,0.2248291,0,0,0,1.800131
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.522189,1.710125,0,-1,0,1.710125,0,0,0.8120638,1.064283,0,1.800131,1.710125,0,0,9.805715,1.800131,0,1.800131,-1.800131,2.800006,20,0.2248291,2.774408,0,0,1.800131
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.314596,0,0,-1,0,0,0,0,1.314596,1.446055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248291,1.446055,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5679051,0,0,-1,0,0,0,0,0.5679051,0.6246955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248291,0.6246955,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.021025,1.021025,4.526288,0,1.400677,1.021025,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248856,1.123127,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.04144131,0.04144131,3.546705,0,1.13325,0.04144131,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2248736,0.04558544,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.920911,6.920911,5,0,1.53,6.920911,20.30442,0,0,0,1.405251,2.022011,1.920911,0,0,5.14586,5.994,0,0.6167603,-0.6167603,8.468114,60.48641,0.2248736,7.613002,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.93249,4.93249,5,0,1.53,4.93249,54.91836,0,0,0,2.708843,0,0,0.06751013,0.06413462,5.83115,5.37724,2.772977,0,2.772977,11.09879,79.27692,0.2249144,5.425739,2.167074,5,8.086082
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.475673,1.475673,0,-1,0,1.475673,229.0954,0,0,0,3.3807,1.55334,1.475673,0,0,3.058172,7.872919,1.82736,0,1.82736,12.83238,91.65965,0.2248199,1.62324,2.70456,0,11.25362
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.35191,2.35191,0,0,0,2.35191,174.9518,0.4082022,0,0,4.11471,2.475695,2.35191,0,0,1.230813,9.517543,1.230813,0,1.230813,14.00003,100,0.2247563,2.587101,3.291768,0,13.63225
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.3086225,0.3086225,0,0,0,0.3086225,1439.627,4.118146,0,0,4.443012,0.3248658,0.3086225,0,0,0,10.62527,0,0,0,14.00003,100,0.2247563,0.3394848,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.670045,1.670045,0,0,0,1.670045,277.2778,2.872721,0,0,4.630662,1.757942,1.670045,0,0,0,10.62527,0,0,0,14.00003,100,0.2247563,1.837049,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247563,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.257197,1.257197,0,-1,0,1.257197,303.9599,2.49801,0,0,3.821375,1.323365,1.257197,0,0,0,10.62527,0,0,0,14.00003,100,0.2247563,1.382917,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247563,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.864637,2.864637,0,0,0,2.864637,73.75417,4.440892E-16,0,0,2.112789,3.015407,2.864637,0,0,0,10.62527,0,0.9026181,-0.9026181,13.04858,93.20399,0.2247563,3.151101,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.909016,5.909016,5,0,1.53,5.909016,15.80194,0,0,0,0.9337393,0.9568592,0.9090163,0,0,1.002909,9.722656,0,0.02311995,-0.02311995,13.02421,93.02991,0.2247563,6.499918,0.7469915,5,10.65639
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,7.252879,7.252879,5,0,1.53,7.252879,0,0,0,0,0,2.371452,2.252879,0,0,1.028598,9.699536,0,2.371452,-2.371452,10.52448,75.17474,0.2247563,7.978167,0,5,9.699536
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.816576,3.33,0,-1,0,3.33,0,0,1.486576,1.968233,0,3.505263,3.33,0,0,3.663544,7.328084,0,3.505263,-3.505263,6.829613,48.78285,0.2247563,5.298234,0,0,7.328084
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.703992,1.703992,0,-1,0,1.703992,0,0,2.220446E-16,0,0,1.793675,1.703992,0,0,7.558281,3.822821,0,1.793675,-1.793675,4.938913,35.27788,0.2247563,1.874391,0,0,3.822821
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,4.117747,1.927688,0,-1,0,1.927688,0,0,2.190059,2.601834,0,2.029146,1.927688,0,0,9.551254,2.029146,0,2.029146,-2.029146,2.800006,20,0.2247563,4.529522,0,0,2.029146
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.6232806,0,0,-1,0,0,0,0,0.6232806,0.6856087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247563,0.6856087,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247563,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247563,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.5738838,0,0,-1,0,0,0,0,0.5738838,0.6312723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247563,0.6312723,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.308523,0,0,-1,0,0,0,0,1.308523,1.439375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247563,1.439375,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.9404073,0,0,-1,0,0,0,0,0.9404073,1.034448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247563,1.034448,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.9496514,0,0,-1,0,0,0,0,0.9496514,1.044616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247563,1.044616,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.325842,1.325842,4.831105,0,1.483892,1.325842,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248286,1.458426,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2248138,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,5.86006,5.86006,5,0,1.53,5.86006,19.57862,0,0,0,1.147319,0.9053259,0.8600596,0,0,5.14586,5.994,0.2419932,0,0.2419932,9.347812,66.76994,0.2248173,6.446065,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.414505,3.414505,5,0,1.53,3.414505,55.98824,0,0,0,1.911721,0,0,1.585495,1.50622,4.903867,6.211794,3.417942,0,3.417942,12.59036,89.93093,0.2248777,3.755955,1.529377,5,8.123515
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.49331,1.49331,0,-1,0,1.49331,157.4208,0,0,0,2.350781,1.571905,1.49331,0,0,1.485925,9.287941,0.7788758,0,0.7788758,13.32926,95.20882,0.2248376,1.642641,1.880625,0,11.63872
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.240416,0,0,2.947465,0,0,0,0,0.7070495,9.98893,0.7070495,0,0.7070495,14.00003,100,0.2248011,0,2.357972,0,12.93639
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,5.251038,5.251038,1.921038,0,0.6894433,5.251038,83.88216,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248011,5.776142,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,2.196923,2.196923,0,0,0,2.196923,204.1236,2.171889,0,0,4.48444,2.312551,2.196923,0,0,0,10.62527,0,0,0,14.00003,100,0.2248011,2.416616,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.687885,2.687885,0,0,0,2.687885,134.2281,0.7785446,0,0,3.607897,2.829353,2.687885,0,0,0,10.62527,0,0,0,14.00003,100,0.2248011,2.956673,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.3382677,0.3382677,0,-1,0,0.3382677,909.8934,2.721804,0,0,3.077876,0.3560713,0.3382677,0,0,0,10.62527,0,0,0,14.00003,100,0.2248011,0.3720945,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.787138,5.787138,3.218795,0,1.043731,5.787138,46.71598,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2248011,6.365851,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248011,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.5517,2.5517,0,0,0,2.5517,28.78897,0,4.440892E-16,0,0.7346082,2.686,2.5517,0,0,0,10.62527,0,1.951392,-1.951392,11.94308,85.30755,0.2248011,2.80687,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.127602,1.127602,0,0,0,1.127602,0,0,2.220446E-16,0,0,1.186949,1.127602,0,0,2.168213,8.673882,0,1.186949,-1.186949,10.69193,76.37075,0.2248011,1.240362,0,0,8.673882
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,3.050018,3.050018,0,-1,0,3.050018,0,0,4.440892E-16,0.02501984,0,3.210545,3.050018,0,0,3.487045,7.486933,0,3.210545,-3.210545,7.307714,52.19786,0.2248011,3.35502,0,0,7.486933
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.054318,4.276388,0,0,0,7.307714,52.19786,0.2248011,0,0,0,4.276388
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.054318,4.276388,0,0,0,7.307714,52.19786,0.2248011,0,0,0,4.276388
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.8502732,0.8502732,0,-1,0,0.8502732,0,0,1.110223E-16,0,0,0.8950244,0.8502732,0,0,7.054318,4.276388,0,0.8950244,-0.8950244,6.364276,45.45902,0.2248011,0.9353005,0,0,4.276388
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.048789,3.381364,0,0,0,6.364276,45.45902,0.2248011,0,0,0,3.381364
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2534909,0.2534909,0,-1,0,0.2534909,0,0,5.551115E-17,0,0,0.2668325,0.2534909,0,0,8.048789,3.381364,0,0.2668325,-0.2668325,6.08301,43.44998,0.2248011,0.27884,0,0,3.381364
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.326741,1.326741,0,-1,0,1.326741,0,0,2.220446E-16,0,0,1.39657,1.326741,0,0,8.34527,3.114531,0,1.39657,-1.39657,4.610896,32.93491,0.2248011,1.459415,0,0,3.114531
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.26804,1.26804,0,-1,0,1.26804,0,0,2.220446E-16,0,0,1.334779,1.26804,0,0,9.897014,1.717962,0,1.334779,-1.334779,3.203915,22.88506,0.2248011,1.394844,0,0,1.717962
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.8622603,0.3640233,0,-1,0,0.3640233,0,0,0.498237,0.584463,0,0.3831824,0.3640233,0,0,11.3801,0.3831824,0,0.3831824,-0.3831824,2.800006,20,0.2248011,0.9484863,0,0,0.3831824
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.8841323,0,0,-1,0,0,0,0,0.8841323,0.9725456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248011,0.9725456,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248011,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.4146647,0.4146647,3.919928,0,1.23514,0.4146647,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248151,0.4561311,0,5,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,6.509638,6.509638,5,0,1.53,6.509638,17.46278,6.661338E-16,0,0,1.136764,1.589093,1.509638,0,0,8.475861,2.997,0,0.4523295,-0.4523295,5.482324,39.15938,0.2248151,7.160602,0.9094108,5,4.133764
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.914692,1.914692,5,0,1.53,1.914692,99.80651,0,0,0,1.910987,0,0,3.085309,2.931043,8.978449,2.544671,4.84203,0,4.84203,10.07588,71.97041,0.2248264,2.106161,1.528789,5,4.455657
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.885189,3.33,0,-1,0,3.33,100.8863,0,0.5551894,0.9437083,3.359515,3.505263,3.33,0,0,4.136419,6.902497,0,0.1457483,-0.1457483,9.922244,70.87303,0.2248264,4.273708,2.687612,0,10.26201
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.378481,1.378481,0,0,0,1.378481,304.0317,0,0,0,4.19102,1.451033,1.378481,0,0,4.298361,6.756749,2.739988,0,2.739988,12.52162,89.44,0.2246854,1.516329,3.352816,0,10.94777
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.887157,1.887157,0,0,0,1.887157,231.9867,0.8330984,0,0,4.377953,1.986481,1.887157,0,0,1.558374,9.222738,1.558374,0,1.558374,14.00003,100,0.2246053,2.075873,3.502362,0,13.60069
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,6.49487,6.49487,3.16487,0,1.029009,6.49487,64.84596,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246053,7.144356,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246053,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.731062,3.33,0,-1,0,3.33,94.77136,0,0.4010623,0.7741686,3.155886,3.505263,3.33,0,0,0,10.62527,0,0.3493767,-0.3493767,13.63175,97.36947,0.2246053,4.104168,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4893287,0.4893287,0,0,0,0.4893287,545.8178,1.767564,0,0,2.670843,0.5150828,0.4893287,0,0,0.3881963,10.2759,0.3881963,0,0.3881963,14.00003,100,0.2245854,0.5382615,2.136674,0,12.94674
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.23089,1.23089,0,0,0,1.23089,131.3863,0.3215467,0,0,1.61722,1.295673,1.23089,0,0,0,10.62527,0,0,0,14.00003,100,0.2245854,1.353979,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.6599402,0.6599402,0,0,0,0.6599402,84.42811,0,0,0,0.557175,0.6946739,0.6599402,0,0,0,10.62527,0,0.1374989,-0.1374989,13.85509,98.96474,0.2245854,0.7259342,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.666926,4.666926,4.827743,0,1.482974,4.666926,0,3.885781E-16,0,0,0,0,0,0.1608174,0.1527765,0.1527765,10.48778,0.1527765,0,0.1527765,14.00003,100,0.2245887,5.133618,0,5,10.48778
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,6.290213,3.33,0,-1,0,3.33,0,0,2.960213,3.589234,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2245887,6.919234,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.5139915,0.5139915,0,-1,0,0.5139915,0,0,1.110223E-16,0,0,0.5410436,0.5139915,0,0,3.894737,7.120011,0,0.5410436,-0.5410436,9.734846,69.53448,0.2245887,0.5653906,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.666962,0.666962,0,-1,0,0.666962,0,0,0,0,0,0.7020652,0.666962,0,0,4.495896,6.578968,0,0.7020652,-0.7020652,8.994804,64.24847,0.2245887,0.7336581,0,0,6.578968
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.033666,1.033666,0,-1,0,1.033666,0,0,0,0,0,1.08807,1.033666,0,0,5.275969,5.876902,0,1.08807,-1.08807,7.847878,56.05616,0.2245887,1.137033,0,0,5.876902
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.484935,4.788832,0,0,0,7.847878,56.05616,0.2245887,0,0,0,4.788832
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.484935,4.788832,0,0,0,7.847878,56.05616,0.2245887,0,0,0,4.788832
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.6955858,0.6955858,0,-1,0,0.6955858,0,0,1.110223E-16,0,0,0.7321956,0.6955858,0,0,6.484935,4.788832,0,0.7321956,-0.7321956,7.076076,50.5433,0.2245887,0.7651444,0,0,4.788832
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1763128,0.1763128,0,-1,0,0.1763128,0,0,0,0,0,0.1855925,0.1763128,0,0,7.298486,4.056637,0,0.1855925,-0.1855925,6.880445,49.14594,0.2245887,0.1939441,0,0,4.056637
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4560715,0.4560715,0,-1,0,0.4560715,0,0,5.551115E-17,0,0,0.4800753,0.4560715,0,0,7.5047,3.871044,0,0.4800753,-0.4800753,6.374401,45.53134,0.2245887,0.5016786,0,0,3.871044
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5848733,0.5848733,0,-1,0,0.5848733,0,0,0,0,0,0.6156561,0.5848733,0,0,8.038116,3.390969,0,0.6156561,-0.6156561,5.725442,40.89594,0.2245887,0.6433607,0,0,3.390969
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.722179,2.775313,0,0,0,5.725442,40.89594,0.2245887,0,0,0,2.775313
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2975587,0.2975587,0,0,0,0.2975587,0,0,5.551115E-17,0,0,0.3132196,0.2975587,0,0,8.722179,2.775313,0,0.3132196,-0.3132196,5.39528,38.53764,0.2245887,0.3273145,0,0,2.775313
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,9.070201,2.462093,0.8665489,0,0.8665489,6.21736,44.40963,0.2245442,0,0.6932392,0,3.328642
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.7233409,0.7233409,0,0,0,0.7233409,93.9902,0,0,0,0.6798696,0.7614115,0.7233409,0,0,8.203652,3.241987,0,0.08154191,-0.08154191,6.131407,43.79568,0.2245442,0.795675,0.5438957,0,3.921857
