Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.395841,3.33,0,-1,0,3.33,51.92772,0,0.06584084,0.4054249,1.729193,3.505263,3.33,0,0,8.294254,3.160445,0,1.77607,-1.77607,4.259265,30.42326,0.2245442,3.735425,1.383354,0,4.889638
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.77664,4.77664,5,0,1.53,4.77664,41.13867,0,0,0,1.965046,0,0,0.2233596,0.2121916,10.26767,1.384375,2.177238,0,2.177238,6.324774,45.17687,0.2245774,5.254304,1.572037,5,3.349422
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,6.21782,6.21782,5,0,1.53,6.21782,8.62967,0,0,0,0.5365773,1.281916,1.21782,0,0,8.090427,3.343889,0,0.7453384,-0.7453384,5.539119,39.56506,0.2245774,6.839602,0.4292619,5,3.880467
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,7.472878,7.472878,5,0,1.53,7.472878,38.7512,0,0,0.2013342,2.89583,2.603029,2.472878,0,0,8.918582,2.598551,0.292801,0,0.292801,5.816894,41.54916,0.2245816,8.220165,2.316664,5,5.494381
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.789971,3.789971,5,0,1.53,3.789971,42.18817,0,0,0,1.598919,0,0,1.210029,1.149528,8.62578,2.862072,2.748447,0,2.748447,8.4243,60.17345,0.2246297,4.168968,1.279135,5,4.460991
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.775392,3.33,0,-1,0,3.33,42.53031,0,0.4453916,0.8229307,1.416259,3.505263,3.33,0,0,5.877333,5.335674,0,2.089004,-2.089004,6.222297,44.44489,0.2246297,4.152931,1.133008,0,6.751934
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,6.022516,6.022516,5,0,1.53,6.022516,6.791167,2.220446E-16,0,0,0.4089991,1.076333,1.022516,0,0,8.198448,3.24667,0,0.6673335,-0.6673335,5.518866,39.42039,0.2246297,6.624768,0.3271993,5,3.655669
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053723,0,0,3.505263,3.33,8.93993,2.579337,3.735372,0,3.735372,9.062551,64.73238,0.2245943,0,0.3242978,5,2.984709
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,1.093859,1.093859,4.599123,0,1.42056,1.093859,8.035037,0,0,0,0.08789199,0,0,3.505263,3.33,5.204558,5.941172,3.417892,0,3.417892,12.30505,87.89302,0.2246509,1.203245,0.0703136,5,6.029064
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.155255,3.155255,5,0,1.53,3.155255,0,0,0,0,0,0,0,1.844746,1.752508,1.786666,9.017275,1.752508,0,1.752508,13.96762,99.76854,0.2246888,3.47078,0,5,9.017275
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.496876,2.496876,0,-1,0,2.496876,0,0,4.440892E-16,0,0,2.628291,2.496876,0,0,0.03415778,10.59453,0,2.628291,-2.628291,11.19716,79.97956,0.2246888,2.746564,0,0,10.59453
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.954481,7.966241,0,0,0,11.19716,79.97956,0.2246888,0,0,0,7.966241
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,10.19018,3.33,0,-1,0,3.33,0,0,6.860181,7.8792,0,3.505263,3.33,0,0,2.954481,7.966241,0,3.505263,-3.505263,7.502289,53.58767,0.2246888,11.2092,0,0,7.966241
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.849218,4.460978,0,0,0,7.502289,53.58767,0.2246888,0,0,0,4.460978
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.6346243,0.6346243,0,-1,0,0.6346243,0,0,1.110223E-16,0,0,0.6680256,0.6346243,0,0,6.849218,4.460978,0,0.6680256,-0.6680256,6.798129,48.55796,0.2246888,0.6980867,0,0,4.460978
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.844289,1.844289,0,-1,0,1.844289,0,0,0,0,0,1.941357,1.844289,0,0,7.591469,3.792952,0,1.941357,-1.941357,4.751759,33.94106,0.2246888,2.028718,0,0,3.792952
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3289484,0.3289484,0,-1,0,0.3289484,0,0,0,0,0,0.3462615,0.3289484,0,0,9.748532,1.851595,0,0.3462615,-0.3462615,4.386767,31.33399,0.2246888,0.3618433,0,0,1.851595
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13327,1.505334,0,0,0,4.386767,31.33399,0.2246888,0,0,0,1.505334
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.09861585,0.09861585,0,-1,0,0.09861585,0,0,1.387779E-17,0,0,0.1038062,0.09861585,0,0,10.13327,1.505334,0,0.1038062,-0.1038062,4.277346,30.55241,0.2246888,0.1084774,0,0,1.505334
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24861,1.401528,0,0,0,4.277346,30.55241,0.2246888,0,0,0,1.401528
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,2.001988,2.001988,5,0,1.53,2.001988,0,0,0,0,0,0,0,2.998012,2.848111,10.24861,1.401528,2.848111,0,2.848111,6.979301,49.85205,0.2247501,2.202187,0,5,1.401528
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.71211,0.71211,4.217373,0,1.316343,0.71211,0,0,0,0,0,0,0,3.505263,3.33,7.400496,3.964828,3.33,0,3.33,10.13842,72.41711,0.2247846,0.783321,0,5,3.964828
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,5.284789,5.284789,5,0,1.53,5.284789,12.17828,0,0,0,0.6435962,0.2997774,0.2847885,0,0,4.070496,6.961828,0.3438188,0,0.3438188,10.46459,74.74693,0.2247896,5.813267,0.514877,5,7.605424
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,2.674309,0,0.8950862,0,0,0,0,0,1.186084,0,0,2.674309,2.540593,3.726677,7.271265,3.726677,0,3.726677,14.00003,100,0.2246974,0,0.9488673,5,8.457349
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,3.170094,3.170094,0,-1,0,3.170094,66.74168,0,0,0.157103,2.115774,3.336941,3.170094,0,0,0,10.62527,0,1.221167,-1.221167,12.7128,90.80557,0.2246974,3.487103,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,1.796982,0,0,3.153834,0,0,0,0,1.356852,9.404107,1.356852,0,1.356852,14.00003,100,0.2246281,0,2.523067,0,12.55794
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246281,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246281,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.5894708,0.5894708,0,0,0,0.5894708,608.0312,2.963671,0,0,3.584166,0.6204956,0.5894708,0,0,0,10.62527,0,0,0,14.00003,100,0.2246281,0.6484179,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,5.159783,3.33,0,-1,0,3.33,111.3769,0.2035866,1.829784,2.345762,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246281,5.675762,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.289509,2.289509,0,0,0,2.289509,124.9853,0.451539,0,0,2.861548,2.410009,2.289509,0,0,0,10.62527,0,0,0,14.00003,100,0.2246281,2.51846,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.854134,2.854134,0,0,0,2.854134,44.95243,0,4.440892E-16,0,1.283002,3.004351,2.854134,0,0,0,10.62527,0,1.721349,-1.721349,12.18557,87.03959,0.2246281,3.139547,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.945916,5.945916,5,0,1.53,5.945916,9.956079,0,0,0,0.59198,0.9957007,0.9459156,0,0,1.91261,8.903926,0,0.4037206,-0.4037206,11.76001,83.99989,0.2246281,6.540507,0.4735841,5,9.495906
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,9.524675,8.33,5,0,1.53,8.33,0,0,1.194675,2.147142,0,3.505263,3.33,0,0,2.361188,8.500205,0,3.505263,-3.505263,8.065137,57.608,0.2246281,10.47714,0,5,8.500205
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.30143,2.30143,0,-1,0,2.30143,0,0,4.440892E-16,0,0,2.422558,2.30143,0,0,6.255925,4.994942,0,2.422558,-2.422558,5.511536,39.36803,0.2246281,2.531573,0,0,4.994942
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.816375,2.443764,0,-1,0,2.443764,0,0,0.3726104,0.6542479,0,2.572383,2.443764,0,0,8.947657,2.572383,0,2.572383,-2.572383,2.800006,20,0.2246281,3.098012,0,0,2.572383
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.415856,0,0,-1,0,0,0,0,2.415856,2.657442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,2.657442,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4607861,0,0,-1,0,0,0,0,0.4607861,0.5068647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,0.5068647,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.049885,0,0,-1,0,0,0,0,1.049885,1.154873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,1.154873,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.800806,0,0,-1,0,0,0,0,1.800806,1.980887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,1.980887,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8709052,0,0,-1,0,0,0,0,0.8709052,0.9579958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,0.9579958,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.757496,0,0,-1,0,0,0,0,0.757496,0.8332456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,0.8332456,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4639973,0,0,-1,0,0,0,0,0.4639973,0.510397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,0.510397,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246281,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2237159,0.2237159,3.728979,0,1.183011,0.2237159,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224629,0.2460875,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.247393,0.247393,3.752656,0,1.189475,0.247393,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2246315,0.2721323,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2245885,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,3.331531,3.331531,3.718971,0,1.180279,3.331531,25.47279,0,0,0,0.8486339,0,0,0.3874404,0.3680684,1.256466,9.494455,1.216702,0,1.216702,13.96231,99.73055,0.2246086,3.664684,0.6789071,5,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,3.267682,3.267682,0,-1,0,3.267682,35.02363,0,4.440892E-16,0.2644498,1.144461,3.439665,3.267682,0,0,0.03976362,10.58949,0,2.295204,-2.295204,11.54295,82.44946,0.2246086,3.59445,0.9155685,0,11.73395
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.357792,2.357792,0,0,0,2.357792,23.8145,0,0,0,0.5614965,2.481886,2.357792,0,0,2.589991,8.294283,0,1.92039,-1.92039,9.518679,67.99043,0.2246086,2.593571,0.4491972,0,8.85578
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,4.723757,6.373893,2.448305,0,2.448305,11.84134,84.58086,0.224484,0,1.958644,0,8.822198
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.670028,3.670028,4.278307,0,1.332978,3.670028,44.55438,0,0,0,1.635158,0,0,0.6082793,0.5778653,2.275452,8.577367,2.213024,0,2.213024,13.9408,99.57697,0.22452,4.037031,1.308127,5,10.21253
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.967043,4.967043,3.835128,0,1.21199,4.967043,25.24476,1.665335E-16,0,0,1.253918,1.19149,1.131915,0,0,0.06242866,10.56909,0.06242866,0,0.06242866,14.00003,100,0.2245209,5.463747,1.003135,5,11.82301
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,2.372383,0,0,2.372383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245209,0,1.897907,0,12.99766
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,6.59901,6.59901,4.805623,0,1.476935,6.59901,28.60696,0,8.881784E-16,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2245209,7.258911,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,5.423492,5.423492,4.541056,0,1.404708,5.423492,17.12698,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2245209,5.965841,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,3.019256,3.019256,0,0,0,3.019256,7.21768,0,4.440892E-16,0,0.2179203,3.178165,3.019256,0,0,0,10.62527,0,2.960244,-2.960244,10.87966,77.71168,0.2245209,3.321182,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.655796,5.655796,5,0,1.53,5.655796,0,0,0,0,0,0.6903113,0.6557957,0,0,3.28916,7.66503,0,0.6903113,-0.6903113,10.152,72.51418,0.2245209,6.221375,0,5,7.66503
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056173,6.974719,0,0,0,10.152,72.51418,0.2245209,0,0,0,6.974719
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.978834,2.978834,0,-1,0,2.978834,0,0,4.440892E-16,0,0,3.135614,2.978834,0,0,4.056173,6.974719,0,3.135614,-3.135614,6.846777,48.90545,0.2245209,3.276717,0,0,6.974719
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,4.146255,3.33,0,-1,0,3.33,0,0,0.8162547,1.23088,0,3.505263,3.33,0,0,7.540189,3.839104,0,3.505263,-3.505263,3.151905,22.51356,0.2245209,4.56088,0,0,3.839104
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3374537,0.3171491,0,-1,0,0.3171491,0,0,0.02030466,0.05405004,0,0.3338411,0.3171491,0,0,11.43493,0.3338411,0,0.3338411,-0.3338411,2.800006,20,0.2245209,0.3711991,0,0,0.3338411
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.150685,0,0,-1,0,0,0,0,1.150685,1.265754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245209,1.265754,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245209,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6678357,0,0,-1,0,0,0,0,0.6678357,0.7346192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245209,0.7346192,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1903568,0,0,-1,0,0,0,0,0.1903568,0.2093925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245209,0.2093925,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.8341843,0,0,-1,0,0,0,0,0.8341843,0.9176028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245209,0.9176028,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.810445,0,0,-1,0,0,0,0,0.810445,0.8914896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245209,0.8914896,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2336097,0.2336097,3.738873,0,1.185712,0.2336097,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245226,0.2569707,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.101988,1.101988,4.607252,0,1.42278,1.101988,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245838,1.212187,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.05229457,0.05229457,3.557558,0,1.136213,0.05229457,1038.996,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.2245454,0.05752403,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.771488,1.771488,0,0,0,1.771488,65.21321,0,0,0,1.155244,1.864724,1.771488,0,0,1.272522,9.480004,0,0.7094799,-0.7094799,12.04495,86.03519,0.2245454,1.948637,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.933801,2.933801,0,-1,0,2.933801,34.14347,0,0,0,1.001701,3.088212,2.933801,0,0,2.060833,8.770525,0,2.08651,-2.08651,9.845575,70.3254,0.2245454,3.227181,0.8013612,0,9.772226
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.2191284,0.2191284,0,0,0,0.2191284,826.0394,0,0,0,1.810086,0.2306614,0.2191284,0,0,4.379178,6.684014,1.579425,0,1.579425,11.34395,81.02805,0.2244653,0.2410412,1.448069,0,8.494101
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,2.163833,2.163833,0,0,0,2.163833,127.6516,0,0,0,2.762167,2.277719,2.163833,0,0,2.799752,8.105497,0.484448,0,0.484448,11.80354,84.31081,0.2244408,2.380216,2.209733,0,10.86766
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.526624,4.526624,3.257908,0,1.054409,4.526624,80.6516,0,0,0,3.650795,1.335491,1.268716,0,0,2.315304,8.5415,2.315304,0,2.315304,14.00003,100,0.2244609,4.979287,2.920636,5,12.1923
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,4.367166,4.367166,1.457911,0,0.5630096,4.367166,70.12268,0,0,0,3.062374,3.062374,2.909255,0,0,0,10.62527,0,0,0,14.00003,100,0.2244609,4.803883,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,3.277871,3.277871,0,-1,0,3.277871,67.68739,0,4.440892E-16,0.2756585,2.218705,3.450391,3.277871,0,0,0,10.62527,0,1.231685,-1.231685,12.70172,90.72637,0.2244609,3.605659,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.894435,1.894435,0,0,0,1.894435,122.7197,0,0,0,2.324845,1.994142,1.894435,0,0,1.368539,9.393589,0.3307028,0,0.3307028,13.01545,92.96732,0.2244442,2.083879,1.859876,0,11.71843
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0,0,0,0.7732694,0,0,0,0,1.037837,9.691221,0.7732694,0,0.7732694,13.74904,98.20721,0.224405,0,0.6186156,0,10.46449
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.1760283,0,0,0.4405954,0,0,0,0,0.2645671,10.38716,0.2645671,0,0.2645671,14.00003,100,0.2243916,0,0.3524764,0,10.82776
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,6.151971,6.151971,5,0,1.53,6.151971,0,0,0,0,0,1.212601,1.151971,0,0,0,10.62527,0,1.212601,-1.212601,12.72183,90.87006,0.2243916,6.767168,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.241507,3.241507,0,-1,0,3.241507,0,0,4.440892E-16,0.2356575,0,3.412112,3.241507,0,0,1.347335,9.412673,0,3.412112,-3.412112,9.125152,65.17953,0.2243916,3.565658,0,0,9.412673
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,5.283726,3.33,0,-1,0,3.33,0,0,1.953726,2.482098,0,3.505263,3.33,0,0,5.138571,6.000561,0,3.505263,-3.505263,5.43028,38.78764,0.2243916,5.812098,0,0,6.000561
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.211553,2.370533,0,-1,0,2.370533,0,0,0.8410199,1.162175,0,2.495297,2.370533,0,0,9.033307,2.495297,0,2.495297,-2.495297,2.800006,20,0.2243916,3.532708,0,0,2.495297
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.7323795,0,0,-1,0,0,0,0,0.7323795,0.8056175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243916,0.8056175,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.281208,0,0,-1,0,0,0,0,0.281208,0.3093288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243916,0.3093288,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.826606,0,0,-1,0,0,0,0,1.826606,2.009266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243916,2.009266,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.8064058,0,0,-1,0,0,0,0,0.8064058,0.8870463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243916,0.8870463,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.7965296,0,0,-1,0,0,0,0,0.7965296,0.8761826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243916,0.8761826,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.080442,0,0,-1,0,0,0,0,1.080442,1.188486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243916,1.188486,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.91985,0,0,-1,0,0,0,0,1.91985,2.111835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243916,2.111835,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.1131,1.1131,4.618363,0,1.425813,1.1131,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244535,1.22441,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2244392,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,5.46023,5.46023,5,0,1.53,5.46023,24.63567,0,0,0,1.345164,0.4844529,0.4602303,0,0,5.14586,5.994,0.8607114,0,0.8607114,9.934779,70.96256,0.2244516,6.006253,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.737153,6.737153,5,0,1.53,6.737153,38.94948,0,0,0,2.624086,1.828582,1.737153,0,0,4.285149,6.76864,0.7955043,0,0.7955043,10.68946,76.35313,0.224463,7.410868,2.099269,5,9.392726
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,4.438131,3.33,0,-1,0,3.33,108.873,0,1.108131,1.551944,3.625471,3.505263,3.33,0,0,3.489645,7.484594,0.1202077,0,0.1202077,10.8035,77.1677,0.2244569,4.881944,2.900377,0,11.11007
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.892606,2.892606,0,0,0,2.892606,136.8035,0,0,0,3.957188,3.044849,2.892606,0,0,3.369437,7.592781,0.9123392,0,0.9123392,11.66902,83.34998,0.2244108,3.181867,3.165751,0,11.54997
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,4.203406,4.203406,3.321129,0,1.071668,4.203406,80.54919,0,0,0,3.38581,0.928712,0.8822764,0,0,2.457098,8.413886,2.457098,0,2.457098,14.00003,100,0.2244281,4.623746,2.708648,5,11.7997
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,5.555233,5.555233,2.271834,0,0.7852107,5.555233,62.21538,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2244281,6.110755,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.17592,1.17592,0,0,0,1.17592,314.0101,2.454698,0,0,3.692509,1.237811,1.17592,0,0,0,10.62527,0,0,0,14.00003,100,0.2244281,1.293513,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,4.3815,3.33,0,-1,0,3.33,80.17968,0,1.0515,1.48965,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2244281,4.81965,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2243813,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.635903,1.635903,0,0,0,1.635903,88.38313,0,0,0,1.445862,1.722003,1.635903,0,0,0,10.62527,0,0.276141,-0.276141,13.70895,97.92088,0.2243813,1.799494,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,4.123935,4.123935,3.625991,0,1.154895,4.123935,20.15006,0,0,0,0.8309756,0.5241522,0.4979446,0,0,0.3068233,10.34913,0.3068233,0,0.3068233,14.00003,100,0.2243857,4.536329,0.6647804,5,11.18011
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.954454,4.954454,4.954454,0,1.517566,4.954454,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243857,5.4499,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,5.072741,3.33,0,-1,0,3.33,0,0,1.74274,2.250015,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2243857,5.580015,0,0,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.310424,3.310424,0,-1,0,3.310424,0,0,4.440892E-16,0.3114662,0,3.484657,3.310424,0,0,3.894737,7.120011,0,3.484657,-3.484657,6.632006,47.37137,0.2243857,3.641466,0,0,7.120011
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,5.053028,3.33,0,-1,0,3.33,0,0,1.723028,2.22833,0,3.505263,3.33,0,0,7.766578,3.635355,0,3.505263,-3.505263,2.937134,20.97948,0.2243857,5.558331,0,0,3.635355
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.591365,0.1235867,0,-1,0,0.1235867,0,0,1.467778,1.626915,0,0.1300913,0.1235867,0,0,11.66131,0.1300913,0,0.1300913,-0.1300913,2.800006,20,0.2243857,1.750501,0,0,0.1300913
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.189307,0,0,-1,0,0,0,0,1.189307,1.308238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243857,1.308238,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243857,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,2.010234,0,0,-1,0,0,0,0,2.010234,2.211257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243857,2.211257,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243857,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.9839298,0,0,-1,0,0,0,0,0.9839298,1.082323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243857,1.082323,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.330615,0,0,-1,0,0,0,0,1.330615,1.463677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243857,1.463677,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5910286,0.5910286,4.096292,0,1.283288,0.5910286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244118,0.6501315,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243976,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,5.201432,5.201432,5,0,1.53,5.201432,23.28136,0,0,0,1.210964,0.2120334,0.2014317,0,0,5.14586,5.994,0.9989308,0,0.9989308,10.06591,71.89918,0.2244119,5.721575,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,9.328945,8.33,5,0,1.53,8.33,33.05892,0,0.9989449,1.931839,2.753808,3.505263,3.33,0,0,4.146929,6.893038,0,0.7514549,-0.7514549,9.273802,66.24131,0.2244119,10.26184,2.203047,5,9.646846
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,2.042902,2.042902,0,-1,0,2.042902,177.4358,0,0,0,3.62484,2.150424,2.042902,0,0,4.981879,6.141583,1.474416,0,1.474416,10.67256,76.23239,0.2243376,2.247193,2.899872,0,9.766422
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.473363,2.473363,0,0,0,2.473363,159.6967,0,0,0,3.949879,2.60354,2.473363,0,0,3.507463,7.468557,1.346339,0,1.346339,11.94981,85.35558,0.2242698,2.720699,3.159903,0,11.41844
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.305588,1.305588,0,0,0,1.305588,360.705,1.173896,0,0,4.709323,1.374304,1.305588,0,0,2.161124,8.680263,2.161124,0,2.161124,14.00003,100,0.2241611,1.436147,3.767459,0,13.38959
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,6.29041,6.29041,2.96041,0,0.9731918,6.29041,81.79415,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241611,6.91945,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.664157,1.664157,0,0,0,1.664157,300.3122,3.245923,0,0,4.997667,1.751744,1.664157,0,0,0,10.62527,0,0,0,14.00003,100,0.2241611,1.830573,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.68784,1.68784,0,-1,0,1.68784,252.271,2.481258,0,0,4.257931,1.776673,1.68784,0,0,0,10.62527,0,0,0,14.00003,100,0.2241611,1.856624,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,3.144741,3.144741,1.25,0,0.50625,3.144741,105.3883,1.319723,0,0,3.314188,1.994464,1.894741,0,0,0,10.62527,0,0,0,14.00003,100,0.2241611,3.459215,2.65135,5,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.88188,1.88188,0,0,0,1.88188,108.4277,0.05955318,0,0,2.04048,1.980927,1.88188,0,0,0,10.62527,0,0,0,14.00003,100,0.2241611,2.070068,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,3.008062,3.008062,0,0,0,3.008062,26.14672,0,0,0,0.7865096,3.166382,3.008062,0,0,0,10.62527,0,2.379872,-2.379872,11.49142,82.08143,0.2241611,3.308869,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.9619876,0.9619876,0,0,0,0.9619876,0,0,1.110223E-16,0,0,1.012619,0.9619876,0,0,2.644302,8.245402,0,1.012619,-1.012619,10.42403,74.4572,0.2241611,1.058186,0,0,8.245402
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.95923,3.33,0,-1,0,3.33,0,0,0.62923,1.025153,0,3.505263,3.33,0,0,3.769434,7.232784,0,3.505263,-3.505263,6.729157,48.06532,0.2241611,4.355153,0,0,7.232784
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.243407,2.243407,0,-1,0,2.243407,0,0,4.440892E-16,0,0,2.361481,2.243407,0,0,7.664171,3.727521,0,2.361481,-2.361481,4.239938,30.28521,0.2241611,2.467747,0,0,3.727521
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,7.422079,1.297738,0,-1,0,1.297738,0,0,6.124341,6.866549,0,1.36604,1.297738,0,0,10.28804,1.36604,0,1.36604,-1.36604,2.800006,20,0.2241611,8.164287,0,0,1.36604
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.547911,0,0,-1,0,0,0,0,1.547911,1.702702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241611,1.702702,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.8395325,0,0,-1,0,0,0,0,0.8395325,0.9234858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241611,0.9234858,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.460583,0,0,-1,0,0,0,0,1.460583,1.606641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241611,1.606641,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.614778,0,0,-1,0,0,0,0,1.614778,1.776256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241611,1.776256,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241611,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.65957,0,0,-1,0,0,0,0,1.65957,1.825527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241611,1.825527,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241611,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5520718,0.5520718,4.057335,0,1.272652,0.5520718,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241847,0.607279,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5480657,0.5480657,4.053329,0,1.271559,0.5480657,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242079,0.6028723,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2297688,0.2297688,3.735032,0,1.184664,0.2297688,666.219,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2241327,0.2527456,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,5.154485,5.154485,2.695787,0,0.9009498,5.154485,55.74175,6.106227E-16,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2241368,5.669933,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,4.338237,3.33,0,-1,0,3.33,116.2641,0.3663329,1.008237,1.442061,3.871596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,4.772061,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.37709,3.37709,1.25,0,0.50625,3.37709,140.3986,2.502346,0,0,4.741389,2.239043,2.12709,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,3.714799,3.793111,5,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.8374169,0.8374169,0,0,0,0.8374169,604.6426,4.181888,0,0,5.063379,0.8814915,0.8374169,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,0.9211587,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.747784,3.747784,1.25,0,0.50625,3.747784,128.6473,2.192178,0,0,4.821424,2.629246,2.497784,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,4.122562,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,5.432289,5.432289,2.102289,0,0.7389249,5.432289,81.28979,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,5.975518,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,4.407036,4.407036,1.705669,0,0.6306475,4.407036,64.52283,0,0,0,2.843544,2.843544,2.701367,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,4.84774,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.75351,3.75351,2.361447,0,0.8096751,3.75351,39.0389,0,4.440892E-16,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,4.128861,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.472786,4.472786,3.852705,0,1.216788,4.472786,14.59309,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2241368,4.920064,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,15.88868,8.33,5,0,1.53,8.33,0,0,7.558677,9.147545,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2241368,17.47754,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.362556,1.362556,0,-1,0,1.362556,0,0,2.220446E-16,0,0,1.434269,1.362556,0,0,3.894737,7.120011,0,1.434269,-1.434269,8.793303,62.80919,0.2241368,1.498812,0,0,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.662824,3.33,0,-1,0,3.33,0,0,0.3328237,0.699106,0,3.505263,3.33,0,0,5.488369,5.685741,0,3.505263,-3.505263,5.098432,36.4173,0.2241368,4.029106,0,0,5.685741
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.646204,2.071455,0,-1,0,2.071455,0,0,0.5747494,0.8393698,0,2.180478,2.071455,0,0,9.383106,2.180478,0,2.180478,-2.180478,2.800006,20,0.2241368,2.910824,0,0,2.180478
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.7950222,0,0,-1,0,0,0,0,0.7950222,0.8745245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241368,0.8745245,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.6209054,0,0,-1,0,0,0,0,0.6209054,0.6829959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241368,0.6829959,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6779074,0,0,-1,0,0,0,0,0.6779074,0.7456982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241368,0.7456982,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.44538,0,0,-1,0,0,0,0,1.44538,1.589918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241368,1.589918,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6727711,0,0,-1,0,0,0,0,0.6727711,0.7400482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241368,0.7400482,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.4009693,0,0,-1,0,0,0,0,0.4009693,0.4410663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241368,0.4410663,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241368,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.9650169,0.9650169,4.47028,0,1.385386,0.9650169,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241883,1.061519,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.038837,1.038837,4.5441,0,1.405539,1.038837,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242448,1.142721,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,2.040363,2.040363,5,0,1.53,2.040363,56.68882,-4.440892E-16,0,0,1.156658,0,0,2.959637,2.811655,5.14586,5.994,3.968313,0,3.968313,12.88291,92.02059,0.2243001,2.244399,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,4.169533,4.169533,3.4784,0,1.114603,4.169533,45.6899,0,0,0,1.905056,0.7275081,0.6911327,0,0,1.177547,9.565481,1.177547,0,1.177547,14.00003,100,0.2243168,4.586486,1.524044,5,11.47054
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,1.057177,1.057177,0,-1,0,1.057177,268.8128,1.72901,0,0,2.841828,1.112818,1.057177,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,1.162895,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,4.141337,4.141337,1.25,0,0.50625,4.141337,99.91624,1.094355,0,0,4.137868,3.043513,2.891337,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,4.555471,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.9718314,0.9718314,0,0,0,0.9718314,444.5,3.29681,0,0,4.31979,1.02298,0.9718314,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,1.069015,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,4.379787,4.379787,1.25,0,0.50625,4.379787,93.02919,0.7799678,0,0,4.074481,3.294513,3.129787,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,4.817766,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.122769,1.122769,0,-1,0,1.122769,369.0068,2.961231,0,0,4.143093,1.181862,1.122769,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,1.235046,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,3.070317,3.070317,1.25,0,0.50625,3.070317,102.3984,1.227833,0,0,3.143956,1.916123,1.820317,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,3.377348,2.515165,5,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243168,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.564232,1.564232,0,0,0,1.564232,53.66346,0,0,0,0.8394208,1.64656,1.564232,0,0,0,10.62527,0,0.8071388,-0.8071388,13.14923,93.92287,0.2243168,1.720655,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,6.361936,6.361936,5,0,1.53,6.361936,0,0,0,0,0,1.433617,1.361936,0,0,0.8968209,9.818135,0,1.433617,-1.433617,11.63806,83.12887,0.2243168,6.998129,0,5,9.818135
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,9.053475,3.33,0,-1,0,3.33,0,0,5.723475,6.628823,0,3.505263,3.33,0,0,2.489728,8.384519,0,3.505263,-3.505263,7.943192,56.73698,0.2243168,9.958823,0,0,8.384519
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.032858,2.032858,0,-1,0,2.032858,0,0,4.440892E-16,0,0,2.139851,2.032858,0,0,6.384465,4.879256,0,2.139851,-2.139851,5.687592,40.62558,0.2243168,2.236144,0,0,4.879256
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.762076,2.739405,0,0,0,5.687592,40.62558,0.2243168,0,0,0,2.739405
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.9346453,0.9346453,0,-1,0,0.9346453,0,0,1.110223E-16,0,0,0.9838371,0.9346453,0,0,8.762076,2.739405,0,0.9838371,-0.9838371,4.650537,33.21805,0.2243168,1.02811,0,0,2.739405
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.144979,1.144979,0,-1,0,1.144979,0,0,2.220446E-16,0,0,1.205241,1.144979,0,0,9.855229,1.755568,0,1.205241,-1.205241,3.380101,24.14353,0.2243168,1.259477,0,0,1.755568
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.004584,0.5228109,0,-1,0,0.5228109,0,0,0.4817727,0.582231,0,0.5503272,0.5228109,0,0,11.19439,0.5503272,0,0.5503272,-0.5503272,2.800006,20,0.2243168,1.105042,0,0,0.5503272
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.684947,0,0,-1,0,0,0,0,1.684947,1.853442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243168,1.853442,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243168,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.003125,0,0,-1,0,0,0,0,1.003125,1.103437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243168,1.103437,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2860026,0,0,-1,0,0,0,0,0.2860026,0.3146028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243168,0.3146028,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2357462,0.2357462,3.741009,0,1.186296,0.2357462,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243188,0.2593209,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.132448,1.132448,4.637712,0,1.431095,1.132448,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243813,1.245693,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,4.280232,4.280232,5,0,1.53,4.280232,23.09945,-1.110223E-16,0,0,0.9887099,0,0,0.7197683,0.6837799,5.14586,5.994,1.67249,0,1.67249,10.7049,76.46342,0.2244098,4.708255,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,2.2132,2.2132,3.797809,0,1.201802,2.2132,81.57243,0,0,0,1.805361,0,0,1.584609,1.505378,3.473371,7.499241,3.31074,0,3.31074,13.84574,98.89796,0.2244164,2.43452,1.444289,5,9.304602
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.951663,1.951663,0,-1,0,1.951663,169.5146,1.09134,0,0,3.308353,2.054382,1.951663,0,0,0.1626309,10.47891,0.1626309,0,0.1626309,14.00003,100,0.2244083,2.146829,2.646683,0,13.78726
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.540407,2.540407,0,0,0,2.540407,104.2431,0,0,0,2.648199,2.674113,2.540407,0,0,0,10.62527,0,0.02591345,-0.02591345,13.97271,99.80489,0.2244083,2.794448,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.6067691,0.6067691,0,0,0,0.6067691,653.9829,3.300669,0,0,3.968166,0.6387043,0.6067691,0,0,0.02879272,10.59936,0.02879272,0,0.02879272,14.00003,100,0.2244069,0.667446,3.174533,0,14.56753
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,4.215841,4.215841,1.25,0,0.50625,4.215841,91.28979,0.7266942,0,0,3.848633,3.121938,2.965841,0,0,0,10.62527,0,0,0,14.00003,100,0.2244069,4.637425,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.711564,2.711564,0,0,0,2.711564,161.7349,1.531267,0,0,4.385545,2.854278,2.711564,0,0,0,10.62527,0,0,0,14.00003,100,0.2244069,2.982721,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,2.187919,2.187919,0,-1,0,2.187919,175.0621,1.527144,0,0,3.830216,2.303072,2.187919,0,0,0,10.62527,0,0,0,14.00003,100,0.2244069,2.406711,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.87132,3.87132,1.25,0,0.50625,3.87132,85.95082,0.5681471,0,0,3.327431,2.759284,2.62132,0,0,0,10.62527,0,0,0,14.00003,100,0.2244069,4.258451,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,2.175734,2.175734,0,0,0,2.175734,103.5703,0,0,0,2.253414,2.290246,2.175734,0,0,0,10.62527,0,0.03683215,-0.03683215,13.9612,99.72268,0.2244069,2.393307,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.354754,1.354754,0,0,0,1.354754,50.87257,0,2.220446E-16,0,0.6891983,1.426057,1.354754,0,0,0.04092461,10.58844,0,0.7368588,-0.7368588,13.18449,94.17471,0.2244069,1.49023,0.5513586,0,11.27764
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.648726,2.648726,0,0,0,2.648726,0,0,4.440892E-16,0,0,2.788132,2.648726,0,0,0.8596567,9.851583,0,2.788132,-2.788132,10.24554,73.18226,0.2244069,2.913598,0,0,9.851583
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,9.836391,3.33,0,-1,0,3.33,0,0,6.506391,7.49003,0,3.505263,3.33,0,0,3.957581,7.063451,0,3.505263,-3.505263,6.550665,46.79037,0.2244069,10.82003,0,0,7.063451
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,7.575488,3.33,0,-1,0,3.33,0,0,4.245488,5.003036,0,3.505263,3.33,0,0,7.852318,3.558188,0,3.505263,-3.505263,2.855793,20.39848,0.2244069,8.333036,0,0,3.558188
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.884408,0.05027849,0,-1,0,0.05027849,0,0,1.83413,2.022571,0,0.05292473,0.05027849,0,0,11.74706,0.05292473,0,0.05292473,-0.05292473,2.800006,20,0.2244069,2.072849,0,0,0.05292473
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.7396548,0,0,-1,0,0,0,0,0.7396548,0.8136203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244069,0.8136203,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.117428,0,0,-1,0,0,0,0,1.117428,1.229171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244069,1.229171,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.621622,0,0,-1,0,0,0,0,1.621622,1.783784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244069,1.783784,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.3340425,0,0,-1,0,0,0,0,0.3340425,0.3674467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244069,0.3674467,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244069,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.724156,0,0,-1,0,0,0,0,1.724156,1.896571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244069,1.896571,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.156603,0,0,-1,0,0,0,0,1.156603,1.272263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244069,1.272263,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.8236803,0.8236803,4.328943,0,1.346802,0.8236803,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244484,0.9060484,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.656827,1.656827,5,0,1.53,1.656827,0,0,0,0,0,0,0,3.343173,3.176014,8.475861,2.997,3.176014,0,3.176014,8.972153,64.08668,0.2245153,1.82251,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.921852,4.921852,5,0,1.53,4.921852,3.876748,0,0,0,0.1908078,0,0,0.07814849,0.07424107,5.299846,5.855413,0.2650489,0,0.2650489,9.2236,65.88273,0.2245196,5.414037,0.1526462,5,6.046221
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.690813,2.690813,5,0,1.53,2.690813,31.95859,0,0,0,0.859946,0,0,2.309187,2.193727,5.034797,6.093957,3.053674,0,3.053674,12.12057,86.57532,0.2245779,2.959894,0.6879568,5,6.953903
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,1.981124,8.842263,1.548283,0,1.548283,13.5894,97.06694,0.2245007,0,1.238626,0,10.39055
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,5.073183,5.073183,3.731526,0,1.183707,5.073183,36.3699,1.110223E-16,0,0,1.845112,1.412271,1.341657,0,0,0.4328411,10.23572,0.4328411,0,0.4328411,14.00003,100,0.2245068,5.580502,1.476089,5,12.08083
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.486665,3.486665,1.25,0,0.50625,3.486665,79.26582,0.4093492,0,0,2.763733,2.354384,2.236665,0,0,0,10.62527,0,0,0,14.00003,100,0.2245068,3.835332,2.210987,5,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245068,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.349765,2.349765,0,0,0,2.349765,104.3331,0,0,0,2.451581,2.473437,2.349765,0,0,0,10.62527,0,0.02185517,-0.02185517,13.97699,99.83545,0.2245068,2.584741,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,4.104646,3.33,0,-1,0,3.33,85.66392,0,0.7746457,1.18511,2.852609,3.505263,3.33,0,0,0.02428352,10.60342,0,0.6526546,-0.6526546,13.28903,94.92147,0.2245068,4.51511,2.282087,0,13.45603
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.696612,3.696612,2.545274,0,0.8598598,3.696612,53.05912,0,0,0,1.96139,1.211935,1.151338,0,0,0.7494553,9.950765,0.7494553,0,0.7494553,14.00003,100,0.2245174,4.066273,1.569112,5,11.91215
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,4.428246,4.428246,3.097886,0,1.010723,4.428246,31.62376,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2245174,4.87107,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,7.365222,7.365222,5,0,1.53,7.365222,7.114594,0,8.881784E-16,0,0.5240057,2.489708,2.365222,0,0,0,10.62527,0,1.965702,-1.965702,11.928,85.1998,0.2245174,8.101745,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,9.480549,8.33,5,0,1.53,8.33,0,0,1.150549,2.098603,0,3.505263,3.33,0,0,2.184114,8.659572,0,3.505263,-3.505263,8.233124,58.80791,0.2245174,10.4286,0,5,8.659572
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,12.96564,3.33,0,-1,0,3.33,0,0,9.635642,10.93221,0,3.505263,3.33,0,0,6.078851,5.154309,0,3.505263,-3.505263,4.538252,32.41602,0.2245174,14.26221,0,0,5.154309
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.329516,1.566593,0,-1,0,1.566593,0,0,1.762923,2.095875,0,1.649046,1.566593,0,0,9.973587,1.649046,0,1.649046,-1.649046,2.800006,20,0.2245174,3.662468,0,0,1.649046
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,4.166955,0,0,-1,0,0,0,0,4.166955,4.58365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,4.58365,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.280675,0,0,-1,0,0,0,0,1.280675,1.408742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,1.408742,0,0,0
