Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4634947,0,0,-1,0,0,0,0,0.4634947,0.5098441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,0.5098441,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3678064,0,0,-1,0,0,0,0,0.3678064,0.4045871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,0.4045871,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4430677,0,0,-1,0,0,0,0,0.4430677,0.4873744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,0.4873744,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.4070782,0,0,-1,0,0,0,0,0.4070782,0.447786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,0.447786,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245174,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.117747,1.117747,4.623011,0,1.427082,1.117747,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245785,1.229522,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.535562,3.535562,5,0,1.53,3.535562,20.08571,0,0,0,0.7101426,0,0,1.464438,1.391216,8.475861,2.997,2.101359,0,2.101359,7.952645,56.80449,0.2246177,3.889118,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.948826,2.948826,4.647652,0,1.433809,2.948826,73.05216,0,0,0,2.154181,0,0,1.698826,1.613885,6.374501,4.888223,3.768066,0,3.768066,11.52735,82.33802,0.2246585,3.243709,1.723345,5,7.042404
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.582222,1.582222,0,-1,0,1.582222,218.8206,0,0,0,3.462229,1.665497,1.582222,0,0,2.606436,8.279482,1.796732,0,1.796732,13.23188,94.51321,0.2245692,1.740445,2.769783,0,11.74171
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,2.012802,2.012802,0,0,0,2.012802,192.9811,0.9558842,0,0,3.884327,2.118739,2.012802,0,0,0.8097038,9.896541,0.8097038,0,0.8097038,14.00003,100,0.2245289,2.214082,3.107462,0,13.78087
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245289,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.472249,4.472249,1.313578,0,0.5236069,4.472249,74.34551,0,0,0,3.324916,3.324916,3.158671,0,0,0,10.62527,0,0,0,14.00003,100,0.2245289,4.919474,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245289,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,3.159388,3.159388,0,-1,0,3.159388,121.6046,0.5162892,0,0.1453265,3.84196,3.325671,3.159388,0,0,0,10.62527,0,0,0,14.00003,100,0.2245289,3.475327,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01766086,0.01766086,0,0,0,0.01766086,16611.19,2.915088,0,0,2.933679,0.01859038,0.01766086,0,0,0,10.62527,0,0,0,14.00003,100,0.2245289,0.01942695,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.900349,1.900349,0,0,0,1.900349,69.53484,0,0,0,1.321405,2.000368,1.900349,0,0,0,10.62527,0,0.6789628,-0.6789628,13.28434,94.88794,0.2245289,2.090384,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0,0,0,0.6081339,0,0,0,0,0.7544032,9.946311,0.6081339,0,0.6081339,13.86127,99.00883,0.2244987,0,0.4865071,0,10.55445
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.884562,1.884562,0,0,0,1.884562,0,0,2.220446E-16,0,0,1.983749,1.884562,0,0,0.1462693,10.49363,0,1.983749,-1.983749,11.77021,84.07275,0.2244987,2.073018,0,0,10.49363
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350435,8.509883,0,0,0,11.77021,84.07275,0.2244987,0,0,0,8.509883
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.088398,3.088398,0,-1,0,3.088398,0,0,4.440892E-16,0.06723782,0,3.250945,3.088398,0,0,2.350435,8.509883,0,3.250945,-3.250945,8.343412,59.59568,0.2244987,3.397238,0,0,8.509883
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.596942,3.33,0,-1,0,3.33,0,0,1.266942,1.726636,0,3.505263,3.33,0,0,5.962596,5.258937,0,3.505263,-3.505263,4.64854,33.20379,0.2244987,5.056636,0,0,5.258937
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.6432757,0.6432757,0,-1,0,0.6432757,0,0,1.110223E-16,0,0,0.6771323,0.6432757,0,0,9.857333,1.753674,0,0.6771323,-0.6771323,3.93478,28.10552,0.2244987,0.7076032,0,0,1.753674
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3815597,0.3815597,0,-1,0,0.3815597,0,0,5.551115E-17,0,0,0.4016418,0.3815597,0,0,10.6097,1.076542,0,0.4016418,-0.4016418,3.511413,25.08147,0.2244987,0.4197156,0,0,1.076542
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.4155093,0.4155093,0,-1,0,0.4155093,0,0,5.551115E-17,0,0,0.4373782,0.4155093,0,0,11.05597,0.6749,0,0.4373782,-0.4373782,3.050376,21.78835,0.2244987,0.4570602,0,0,0.6749
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.3153778,0.2256458,0,-1,0,0.2256458,0,0,0.08973203,0.1212698,0,0.2375219,0.2256458,0,0,11.54195,0.2375219,0,0.2375219,-0.2375219,2.800006,20,0.2244987,0.3469156,0,0,0.2375219
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.600354,0,0,-1,0,0,0,0,1.600354,1.760389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244987,1.760389,0,0,0
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.307219,0,0,-1,0,0,0,0,1.307219,1.437941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244987,1.437941,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244987,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244987,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.3164167,0.3164167,3.82168,0,1.208319,0.3164167,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245059,0.3480584,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,9.685291,8.208672,5,0,1.53,8.208672,4.635934,0,1.47662,2.734366,0.3805486,3.377549,3.208671,0,0,8.475861,2.997,0,2.997,-2.997,2.800006,20,0.2245059,10.65382,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.80586,0,4.47302,0,4.47302,7.043485,50.3105,0.2244352,0,0.914416,5,1.14302
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.05202742,0.05202742,0,-1,0,0.05202742,2168.398,0,0,0,1.128162,0.05476571,0.05202742,0,0,7.33284,4.025718,1.073396,0,1.073396,8.061798,57.58416,0.224382,0.05723017,0.9025294,0,5.15388
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.488919,4.488919,5,0,1.53,4.488919,32.53223,0,0,0,1.460345,0,0,0.5110813,0.4855273,6.259444,4.991775,1.945873,0,1.945873,9.907815,70.76997,0.2244127,4.93781,1.168276,5,6.45212
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.8261027,0.8261027,2.242409,0,0.7771778,0.8261027,359.2871,2.220446E-16,0,0,2.96808,0,0,1.416307,1.345491,4.313571,6.74306,4.313571,0,4.313571,14.00003,100,0.2242656,0.908713,2.374464,5,9.71114
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.916872,1.916872,0,0,0,1.916872,144.2278,0.7469016,0,0,2.764662,2.01776,1.916872,0,0,0,10.62527,0,0,0,14.00003,100,0.2242656,2.108559,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.478311,2.478311,0,0,0,2.478311,166.6078,1.520312,0,0,4.12906,2.608748,2.478311,0,0,0,10.62527,0,0,0,14.00003,100,0.2242656,2.726142,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242656,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.9008024,0.9008024,0,0,0,0.9008024,347.8596,2.185315,0,0,3.133528,0.948213,0.9008024,0,0,0,10.62527,0,0,0,14.00003,100,0.2242656,0.9908826,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.929641,1.929641,0,0,0,1.929641,106.9217,0.03200437,0,0,2.063206,2.031201,1.929641,0,0,0,10.62527,0,0,0,14.00003,100,0.2242656,2.122606,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242656,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.014695,2.014695,0,0,0,2.014695,0,0,0,0,0,2.120732,2.014695,0,0,0,10.62527,0,2.120732,-2.120732,11.76458,84.03255,0.2242656,2.216165,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.887406,3.33,0,-1,0,3.33,0,0,4.557406,5.346147,0,3.505263,3.33,0,0,2.356369,8.504542,0,3.505263,-3.505263,8.069708,57.64066,0.2242656,8.676147,0,0,8.504542
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.251106,4.999279,0,0,0,8.069708,57.64066,0.2242656,0,0,0,4.999279
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.295678,3.295678,0,-1,0,3.295678,0,0,4.440892E-16,0.2952459,0,3.469135,3.295678,0,0,6.251106,4.999279,0,3.469135,-3.469135,4.412919,31.52079,0.2242656,3.625246,0,0,4.999279
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.7066863,0.7066863,0,-1,0,0.7066863,0,0,0,0,0,0.7438803,0.7066863,0,0,10.1057,1.530144,0,0.7438803,-0.7438803,3.6288,25.91995,0.2242656,0.7773549,0,0,1.530144
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93223,0.7862638,0,0,0,3.6288,25.91995,0.2242656,0,0,0,0.7862638
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.396723,0.7469507,0,-1,0,0.7469507,0,0,0.6497719,0.7894441,0,0.7862638,0.7469507,0,0,10.93223,0.7862638,0,0.7862638,-0.7862638,2.800006,20,0.2242656,1.536395,0,0,0.7862638
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.43363,0,0,-1,0,0,0,0,1.43363,1.576993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242656,1.576993,0,0,0
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.350949,0,0,-1,0,0,0,0,1.350949,1.486044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242656,1.486044,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242656,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242656,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.333447,2.333447,5,0,1.53,2.333447,0,0,0,0,0,0,0,2.666553,2.533225,11.80586,0,2.533225,0,2.533225,5.203234,37.16588,0.2243187,2.566792,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3729956,0.3729956,3.878259,0,1.223765,0.3729956,0,0,0,0,0,0,0,3.505263,3.33,9.272635,2.279902,3.33,0,3.33,8.36235,59.73095,0.2243297,0.4102952,0,5,2.279902
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.942636,5.276902,4.593824,0,4.593824,12.72043,90.86005,0.2242535,0,1.011059,5,6.540726
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3743276,0.3743276,0,0,0,0.3743276,562.0962,0.3612407,0,0,2.104081,0.3940291,0.3743276,0,0,1.348812,9.411344,1.348812,0,1.348812,14.00003,100,0.2241869,0.4117604,1.683265,0,11.51542
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.9217371,0.9217371,0,-1,0,0.9217371,418.3089,2.885459,0,0,3.855709,0.9702497,0.9217371,0,0,0,10.62527,0,0,0,14.00003,100,0.2241869,1.013911,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,5.138258,5.138258,1.808258,0,0.6586545,5.138258,81.59676,0.6873887,0,0,4.192652,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241869,5.652084,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241869,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.372776,1.372776,0,0,0,1.372776,183.5383,1.074542,0,0,2.519569,1.445027,1.372776,0,0,0,10.62527,0,0,0,14.00003,100,0.2241869,1.510054,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.603353,2.603353,0,0,0,2.603353,106.2114,0.02468641,0,0,2.765058,2.740371,2.603353,0,0,0,10.62527,0,0,0,14.00003,100,0.2241869,2.863688,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.161587,1.161587,0,-1,0,1.161587,255.2782,1.742554,0,0,2.965277,1.222723,1.161587,0,0,0,10.62527,0,0,0,14.00003,100,0.2241869,1.277745,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,7.290862,7.290862,5,0,1.53,7.290862,28.69454,0,0,0,2.092079,2.411433,2.290861,0,0,0,10.62527,0,0.3193538,-0.3193538,13.6634,97.59551,0.2241869,8.019948,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.6557793,0.6557793,0,0,0,0.6557793,139.9425,0,0,0,0.9177139,0.690294,0.6557793,0,0,0.3548375,10.30592,0.2274199,0,0.2274199,13.87915,99.13658,0.2241757,0.7213572,0.7341712,0,11.22363
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.571663,2.571663,0,0,0,2.571663,28.14579,0,0,0,0.7238148,2.707013,2.571663,0,0,0.1274176,10.5106,0,1.983199,-1.983199,11.78867,84.20465,0.2241757,2.828829,0.5790519,0,11.23441
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,6.366746,6.366746,5,0,1.53,6.366746,0,0,0,0,0,1.43868,1.366746,0,0,2.330971,8.5274,0,1.43868,-1.43868,10.27217,73.37251,0.2241757,7.00342,0,5,8.5274
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,4.036118,3.33,0,-1,0,3.33,0,0,0.7061175,1.109729,0,3.505263,3.33,0,0,3.929505,7.08872,0,3.505263,-3.505263,6.577301,46.98063,0.2241757,4.439729,0,0,7.08872
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.359037,1.359037,0,-1,0,1.359037,0,0,0,0,0,1.430566,1.359037,0,0,7.824242,3.583457,0,1.430566,-1.430566,5.069352,36.20959,0.2241757,1.494941,0,0,3.583457
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.820944,2.045247,0,-1,0,2.045247,0,0,1.775697,2.157792,0,2.152891,2.045247,0,0,9.413759,2.152891,0,2.152891,-2.152891,2.800006,20,0.2241757,4.203039,0,0,2.152891
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.9646583,0,0,-1,0,0,0,0,0.9646583,1.061124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241757,1.061124,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.9674205,0,0,-1,0,0,0,0,0.9674205,1.064163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241757,1.064163,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241757,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.690073,0,0,-1,0,0,0,0,1.690073,1.85908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241757,1.85908,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1704704,0,0,-1,0,0,0,0,0.1704704,0.1875174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241757,0.1875174,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.109203,0,0,-1,0,0,0,0,0.109203,0.1201233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241757,0.1201233,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.60405,0,0,-1,0,0,0,0,1.60405,1.764455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241757,1.764455,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1631216,0.1631216,3.668385,0,1.166469,0.1631216,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241729,0.1794337,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2241592,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.832851,3.832851,5,0,1.53,3.832851,16.41088,0,0,0,0.6290045,0,0,1.167149,1.108791,5.14586,5.994,1.737796,0,1.737796,10.76685,76.90595,0.2241912,4.216136,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.484715,3.484715,5,0,1.53,3.484715,18.4112,0,0,0,0.6415777,0,0,1.515286,1.439521,3.408064,7.558016,2.081099,0,2.081099,12.74116,91.00809,0.2242302,3.833186,0.5132622,5,8.199594
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,1.326965,9.431005,0.7824363,0,0.7824363,13.48344,96.31011,0.2241917,0,0.625949,0,10.21344
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,3.118111,3.118111,2.67877,0,0.8963042,3.118111,32.29498,0,0,0,1.006994,0.4624646,0.4393414,0,0,0.5445289,10.1352,0.5445289,0,0.5445289,14.00003,100,0.2241994,3.429922,0.8055948,5,11.14219
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,4.378387,4.378387,1.94098,0,0.6948875,4.378387,58.59903,0,0,0,2.565693,2.565693,2.437408,0,0,0,10.62527,0,0,0,14.00003,100,0.2241994,4.816226,2.052554,5,13.19097
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.7975169,0.7975169,0,0,0,0.7975169,340.1315,1.873114,0,0,2.712606,0.8394914,0.7975169,0,0,0,10.62527,0,0,0,14.00003,100,0.2241994,0.8772686,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,6.895936,6.895936,4.916503,0,1.507205,6.895936,30.2151,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2241994,7.58553,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,4.267435,3.33,0,-1,0,3.33,115.8799,0.353538,0.9374346,1.364178,3.858801,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241994,4.694178,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,3.069393,3.069393,1.571196,0,0.5939364,3.069393,51.37985,0,0,0,1.57705,1.57705,1.498197,0,0,0,10.62527,0,0,0,14.00003,100,0.2241994,3.376332,1.26164,5,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,2.11119,2.11119,0,0,0,2.11119,65.89368,0,0,0,1.391141,2.222305,2.11119,0,0,0,10.62527,0,0.8311644,-0.8311644,13.1239,93.74198,0.2241994,2.322309,1.112913,0,12.01641
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.390311,2.390311,0,0,0,2.390311,22.51391,0,0,0,0.5381524,2.516117,2.390311,0,0,0.923516,9.794109,0,1.977964,-1.977964,11.03895,78.84946,0.2241994,2.629342,0.4305219,0,10.33226
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,8.168574,8.168574,5,0,1.53,8.168574,0,0,0,0.6554319,0,3.335341,3.168575,0,0,3.121254,7.816145,0,3.335341,-3.335341,7.523188,53.73695,0.2241994,8.985432,0,5,7.816145
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.123507,2.123507,0,-1,0,2.123507,0,0,0,0,0,2.23527,2.123507,0,0,6.827189,4.480804,0,2.23527,-2.23527,5.167006,36.90711,0.2241994,2.335857,0,0,4.480804
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,7.798171,2.133257,0,-1,0,2.133257,0,0,5.664913,6.44473,0,2.245534,2.133257,0,0,9.310822,2.245534,0,2.245534,-2.245534,2.800006,20,0.2241994,8.577988,0,0,2.245534
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.351483,0,0,-1,0,0,0,0,0.351483,0.3866313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,0.3866313,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.4251193,0,0,-1,0,0,0,0,0.4251193,0.4676312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,0.4676312,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.08438649,0,0,-1,0,0,0,0,0.08438649,0.09282514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,0.09282514,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.130757,0,0,-1,0,0,0,0,1.130757,1.243833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,1.243833,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.4298183,0,0,-1,0,0,0,0,0.4298183,0.4728001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,0.4728001,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.6867189,0,0,-1,0,0,0,0,0.6867189,0.7553908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,0.7553908,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.9823828,0,0,-1,0,0,0,0,0.9823828,1.080621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241994,1.080621,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.7015842,0.7015842,4.206847,0,1.313469,0.7015842,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242323,0.7717426,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242186,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,3.151089,3.151089,5,0,1.53,3.151089,33.91116,0,0,0,1.068571,0,0,1.84891,1.756465,5.14586,5.994,2.825036,0,2.825036,11.7983,84.27341,0.2242702,3.466198,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,10.32151,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,1.991513,3.023665,2.078242,3.505263,3.33,0,0,2.320824,8.536532,0,1.427022,-1.427022,10.29409,73.52905,0.2242702,11.35366,1.662593,5,10.61477
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,4.265669,3.33,0,-1,0,3.33,108.68,0,0.9356689,1.362236,3.619042,3.505263,3.33,0,0,3.906404,7.109511,0.1137792,0,0.1137792,10.40203,74.30006,0.2242646,4.692236,2.895234,0,10.72855
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.6176316,0.6176316,0,0,0,0.6176316,676.8522,0,0,0,4.180453,0.6501385,0.6176316,0,0,3.792624,7.211912,3.530315,0,3.530315,13.75118,98.22251,0.2240914,0.6793947,3.344362,0,11.39237
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.685475,1.685475,0,0,0,1.685475,260.5652,2.355267,0,0,4.391761,1.774184,1.685475,0,0,0.2623097,10.3892,0.2623097,0,0.2623097,14.00003,100,0.2240785,1.854022,3.513409,0,14.78096
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.92092,1.92092,0,0,0,1.92092,215.9996,2.127159,0,0,4.14918,2.022021,1.92092,0,0,0,10.62527,0,0,0,14.00003,100,0.2240785,2.113012,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,2.048062,2.048062,0,0,0,2.048062,216.912,2.286637,0,0,4.442492,2.155855,2.048062,0,0,0,10.62527,0,0,0,14.00003,100,0.2240785,2.252868,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240785,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,2.197136,2.197136,0,0,0,2.197136,136.1462,0.678543,0,0,2.991318,2.312775,2.197136,0,0,0,10.62527,0,0,0,14.00003,100,0.2240785,2.41685,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240785,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,1.025802,1.025802,0,0,0,1.025802,56.19629,0,2.220446E-16,0,0.5764627,1.079792,1.025802,0,0,0,10.62527,0,0.5033289,-0.5033289,13.46947,96.21033,0.2240785,1.128382,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.116525,3.116525,3.705214,0,1.176523,3.116525,0,0,0,0,0,0,0,0.5886888,0.5592543,0.5592543,10.12195,0.5592543,0,0.5592543,14.00003,100,0.2240901,3.428178,0,5,10.12195
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240901,0,0,0,10.62527
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240901,0,0,0,10.62527
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,7.202348,3.33,0,-1,0,3.33,0,0,3.872349,4.592583,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2240901,7.922583,0,0,10.62527
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.6629643,0.6629643,0,-1,0,0.6629643,0,0,1.110223E-16,0,0,0.6978572,0.6629643,0,0,3.894737,7.120011,0,0.6978572,-0.6978572,9.569551,68.35379,0.2240901,0.7292607,0,0,7.120011
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.670134,6.422154,0,0,0,9.569551,68.35379,0.2240901,0,0,0,6.422154
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.393105,1.393105,0,-1,0,1.393105,0,0,2.220446E-16,0,0,1.466426,1.393105,0,0,4.670134,6.422154,0,1.466426,-1.466426,8.023802,57.31275,0.2240901,1.532415,0,0,6.422154
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.73813,1.73813,0,-1,0,1.73813,0,0,2.220446E-16,0,0,1.829611,1.73813,0,0,6.299496,4.955728,0,1.829611,-1.829611,6.095222,43.53722,0.2240901,1.911943,0,0,4.955728
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1994655,0.1994655,0,-1,0,0.1994655,0,0,2.775558E-17,0,0,0.2099637,0.1994655,0,0,8.332397,3.126117,0,0.2099637,-0.2099637,5.873901,41.95635,0.2240901,0.219412,0,0,3.126117
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1505542,0.1505542,0,-1,0,0.1505542,0,0,0,0,0,0.1584781,0.1505542,0,0,8.56569,2.916153,0,0.1584781,-0.1584781,5.706851,40.76314,0.2240901,0.1656097,0,0,2.916153
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3395051,0.3395051,0,-1,0,0.3395051,0,0,0,0,0,0.3573738,0.3395051,0,0,8.741776,2.757675,0,0.3573738,-0.3573738,5.330145,38.07239,0.2240901,0.3734556,0,0,2.757675
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5680799,0.5680799,0,0,0,0.5680799,0,0,1.110223E-16,0,0,0.5979788,0.5680799,0,0,9.138859,2.400301,0,0.5979788,-0.5979788,4.699821,33.57008,0.2240901,0.6248879,0,0,2.400301
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.3098307,0.3098307,0,0,0,0.3098307,0,0,5.551115E-17,0,0,0.3261376,0.3098307,0,0,9.803279,1.802323,0,0.3261376,-0.3261376,4.356041,31.11452,0.2240901,0.3408138,0,0,1.802323
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,5.238591,5.238591,5,0,1.53,5.238591,12.45671,0,0,0,0.6525563,0.2511484,0.238591,0,0,10.16565,1.476185,0.4014079,0,0.4014079,4.73685,33.83458,0.2240958,5.76245,0.522045,5,2.128742
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.898933,3.898933,5,0,1.53,3.898933,23.83673,0,0,0,0.9293784,0,0,1.101067,1.046013,9.764247,1.837452,1.975392,0,1.975392,6.610871,47.22042,0.2241306,4.288827,0.7435027,5,2.766831
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.94954,2.94954,0,-1,0,2.94954,54.4969,0,0,0,1.607408,3.104779,2.94954,0,0,7.788855,3.615305,0,1.497371,-1.497371,5.032504,35.94638,0.2241306,3.244494,1.285926,0,5.222713
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,5.026906,5.026906,5,0,1.53,5.026906,66.91758,0,0,0,3.363883,0.02832163,0.02690555,0,0,9.4526,2.117934,3.335562,0,3.335562,8.196896,58.54914,0.2241772,5.529596,2.691107,5,5.481817
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.334943,1.334943,3.480842,0,1.11527,1.334943,289.016,0,0,0,3.858198,0,0,2.145899,2.038604,6.117039,5.119939,5.896802,0,5.896802,13.79109,98.50761,0.2240364,1.468437,3.086558,5,8.978137
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.3007266,0.3007266,0,0,0,0.3007266,1210.294,3.102884,0,0,3.639675,0.3165543,0.3007266,0,0,0.220237,10.42706,0.220237,0,0.220237,14.00003,100,0.2240257,0.3307993,2.91174,0,14.06674
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.641279,3.641279,1.25,0,0.50625,3.641279,118.096,1.783068,0,0,4.300204,2.517136,2.391279,0,0,0,10.62527,0,0,0,14.00003,100,0.2240257,4.005407,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.3264214,0.3264214,0,-1,0,0.3264214,1115.146,3.296475,0,0,3.640077,0.3436015,0.3264214,0,0,0,10.62527,0,0,0,14.00003,100,0.2240257,0.3590635,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.32253,1.32253,0,0,0,1.32253,151.8533,0.616168,0,0,2.008305,1.392137,1.32253,0,0,0,10.62527,0,0,0,14.00003,100,0.2240257,1.454783,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240257,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.892643,2.892643,0,0,0,2.892643,21.95277,0,4.440892E-16,0,0.6350152,3.044888,2.892643,0,0,0,10.62527,0,2.409872,-2.409872,11.4598,81.85555,0.2240257,3.181907,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.677636,8.215402,0,0,0,11.4598,81.85555,0.2240257,0,0,0,8.215402
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,8.565581,3.33,0,-1,0,3.33,0,0,5.235581,6.09214,0,3.505263,3.33,0,0,2.677636,8.215402,0,3.505263,-3.505263,7.764928,55.46366,0.2240257,9.42214,0,0,8.215402
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,7.204018,3.33,0,-1,0,3.33,0,0,3.874017,4.594419,0,3.505263,3.33,0,0,6.572373,4.710139,0,3.505263,-3.505263,4.070056,29.07177,0.2240257,7.924419,0,0,4.710139
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,6.119431,1.144632,0,-1,0,1.144632,0,0,4.974799,5.586742,0,1.204875,1.144632,0,0,10.46711,1.204875,0,1.204875,-1.204875,2.800006,20,0.2240257,6.731374,0,0,1.204875
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.8238921,0,0,-1,0,0,0,0,0.8238921,0.9062813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240257,0.9062813,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.3119299,0,0,-1,0,0,0,0,0.3119299,0.3431229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240257,0.3431229,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.28391,0,0,-1,0,0,0,0,1.28391,1.412301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240257,1.412301,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240257,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.8072411,0,0,-1,0,0,0,0,0.8072411,0.8879652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240257,0.8879652,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.807264,0,0,-1,0,0,0,0,1.807264,1.98799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240257,1.98799,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240257,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.4158827,0.4158827,3.921146,0,1.235473,0.4158827,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240397,0.457471,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.158029,1.158029,4.663292,0,1.438079,1.158029,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2241027,1.273832,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2240796,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.520397,2.520397,0,0,0,2.520397,41.40335,0,4.440892E-16,0,1.043529,2.653049,2.520397,0,0,1.62009,9.167193,0,1.609521,-1.609521,10.76649,76.90336,0.2240796,2.772437,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.613267,3.33,0,-1,0,3.33,52.54185,0,1.283267,1.744594,1.749644,3.505263,3.33,0,0,3.408446,7.557673,0,1.755619,-1.755619,8.915907,63.68492,0.2240796,5.074594,1.399715,0,9.307316
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,5.359135,5.802053,1.565161,0,1.565161,10.40075,74.29091,0.2240033,0,1.252128,0,7.367214
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.6851388,0.6851388,0,0,0,0.6851388,316.2876,0,0,0,2.167009,0.7211987,0.6851388,0,0,3.793974,7.210698,1.44581,0,1.44581,11.77236,84.08815,0.2239328,0.7536527,1.733607,0,9.377707
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0,0,0,1.857798,0,0,0,0,2.348164,8.511927,1.857798,0,1.857798,13.53483,96.67714,0.2238424,0,1.486239,0,10.36973
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.364052,0,0,1.854418,0,0,0,0,0.4903657,10.18394,0.4903657,0,0.4903657,14.00003,100,0.2238185,0,1.483534,0,12.03836
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,5.922407,3.33,0,-1,0,3.33,29.92594,0,2.592407,3.184647,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2238185,6.514647,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,2.234066,2.234066,0,0,0,2.234066,79.87104,0,0,0,1.784372,2.351649,2.234066,0,0,2.787477,8.116545,0,0.5672768,-0.5672768,10.75763,76.84008,0.2238185,2.457473,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.330171,2.330171,0,0,0,2.330171,51.08232,0,0,0,1.190305,2.452812,2.330171,0,0,3.417785,7.549268,0,1.262506,-1.262506,9.426834,67.3344,0.2238185,2.563189,0.9522444,0,8.739573
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,4.093382,4.093382,5,0,1.53,4.093382,8.172797,0,0,0,0.3345439,0,0,0.9066175,0.8612866,4.82057,6.286762,1.19583,0,1.19583,10.5613,75.4377,0.2238411,4.502721,0.2676351,5,6.621305
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.451922,1.451922,4.957185,0,1.518312,1.451922,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.624739,7.363009,3.33,0,3.33,13.72041,98.00276,0.2239101,1.597114,0,5,7.363009
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.281437,1.281437,0,-1,0,1.281437,0,0,2.220446E-16,0,0,1.348881,1.281437,0,0,0.2947391,10.36001,0,1.348881,-1.348881,12.29857,87.84675,0.2239101,1.40958,0,0,10.36001
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.488841,2.488841,0,-1,0,2.488841,0,0,0,0,0,2.619833,2.488841,0,0,1.793495,9.011128,0,2.619833,-2.619833,9.537024,68.12146,0.2239101,2.737725,0,0,9.011128
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,7.283782,3.33,0,-1,0,3.33,0,0,3.953782,4.68216,0,3.505263,3.33,0,0,4.70442,6.391296,0,3.505263,-3.505263,5.842152,41.72957,0.2239101,8.01216,0,0,6.391296
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.011325,1.011325,0,-1,0,1.011325,0,0,2.220446E-16,0,0,1.064552,1.011325,0,0,8.599157,2.886033,0,1.064552,-1.064552,4.720015,33.71432,0.2239101,1.112457,0,0,2.886033
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.2065346,0.2065346,0,-1,0,0.2065346,0,0,0,0,0,0.2174049,0.2065346,0,0,9.781993,1.821481,0,0.2174049,-0.2174049,4.49085,32.07743,0.2239101,0.2271881,0,0,1.821481
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02355,1.604076,0,0,0,4.49085,32.07743,0.2239101,0,0,0,1.604076
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02355,1.604076,0,0,0,4.49085,32.07743,0.2239101,0,0,0,1.604076
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001593714,0.001593714,0,-1,0,0.001593714,0,0,0,0,0,0.001677594,0.001593714,0,0,10.02355,1.604076,0,0.001677594,-0.001677594,4.489081,32.0648,0.2239101,0.001753085,0,0,1.604076
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02542,1.602398,0,0,0,4.489081,32.0648,0.2239101,0,0,0,1.602398
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.47873,1.47873,0,-1,0,1.47873,0,0,2.220446E-16,0.1043246,0,1.556558,1.47873,0,0,10.02542,1.602398,0,1.556558,-1.556558,2.848326,20.34514,0.2239101,1.626603,0,0,1.602398
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.5018549,0.5018549,4.007118,0,1.258943,0.5018549,0,0,0,0,0,0,0,3.505263,3.33,11.75493,0.04584042,3.33,0,3.33,6.007441,42.91021,0.2239298,0.5520404,0,5,0.04584042
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4747597,0.4747597,3.980023,0,1.251546,0.4747597,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.424927,3.04284,3.33,0,3.33,9.166556,65.47527,0.2239477,0.5222357,0,5,3.04284
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.964493,2.964493,5,0,1.53,2.964493,3.772381,0,0,0,0.111832,0,0,2.035507,1.933732,5.094926,6.03984,2.045563,0,2.045563,11.10715,79.33662,0.2239892,3.260942,0.08946557,5,6.151672
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.865575,4.865575,5,0,1.53,4.865575,13.64076,0,0,0,0.6637014,0,0,0.1344251,0.1277039,3.049363,7.880847,0.7914053,0,0.7914053,11.85794,84.69941,0.2240011,5.352132,0.5309611,5,8.544549
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.628305,3.33,0,-1,0,3.33,12.34109,4.440892E-16,0.2983049,0.6611354,0.4109584,3.505263,3.33,0,0,2.257958,8.593112,0,3.094305,-3.094305,8.596258,61.40172,0.2240011,3.991135,0.3287667,0,9.004071
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.794956,2.794956,0,0,0,2.794956,71.39102,0,0,0,1.995347,2.942059,2.794956,0,0,5.696074,5.498807,0,0.9467112,-0.9467112,7.598337,54.27372,0.2240011,3.074451,1.596278,0,7.494155
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,6.747975,4.552096,3.005812,0,3.005812,10.4499,74.64199,0.2238552,0,2.404649,0,7.557908
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.537886,3.537886,5,0,1.53,3.537886,46.0929,0,0,0,1.630714,0,0,1.462114,1.389008,3.742163,7.257327,3.019722,0,3.019722,13.31466,95.10453,0.2239066,3.891675,1.304572,5,8.888041
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.794593,3.794593,3.215528,0,1.042839,3.794593,35.10211,0,0,0,1.331982,0.6095414,0.5790642,0,0,0.722441,9.975078,0.722441,0,0.722441,14.00003,100,0.2239167,4.174052,1.065586,5,11.30706
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.523354,2.523354,0,-1,0,2.523354,25.14806,0,4.440892E-16,0,0.6345745,2.656162,2.523354,0,0,0,10.62527,0,2.021587,-2.021587,11.86909,84.77903,0.2239167,2.775689,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.361501,4.361501,5,0,1.53,4.361501,24.18978,0,0,0,1.055038,0,0,0.6384987,0.6065738,2.246208,8.603687,1.661612,0,1.661612,13.44543,96.0386,0.2239439,4.797651,0.8440301,5,9.658725
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0.8814334,0,0,1.46603,0,0,0,0,0.5845966,10.09914,0.5845966,0,0.5845966,14.00003,100,0.2239155,0,1.172824,0,11.56517
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.329856,1.329856,0,0,0,1.329856,58.11774,0,0,0,0.7728823,1.399848,1.329856,0,0,0,10.62527,0,0.6269661,-0.6269661,13.33915,95.27943,0.2239155,1.462842,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.722058,3.722058,4.455352,0,1.381311,3.722058,0,2.220446E-16,0,0,0,0,0,0.7332937,0.696629,0.696629,9.998308,0.696629,0,0.696629,14.00003,100,0.2239299,4.094264,0,5,9.998308
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.86049,3.33,0,-1,0,3.33,0,0,1.53049,2.016539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2239299,5.346539,0,0,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,6.014782,3.33,0,-1,0,3.33,0,0,2.684783,3.286261,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2239299,6.616261,0,0,7.120011
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.901101,3.33,0,-1,0,3.33,0,0,0.571101,0.9612111,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2239299,4.291211,0,0,3.614748
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.329048,0.1040105,0,-1,0,0.1040105,0,0,1.225037,1.357942,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2239299,1.461953,0,0,0.1094847
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.190037,0,0,-1,0,0,0,0,1.190037,1.30904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239299,1.30904,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1856621,0,0,-1,0,0,0,0,0.1856621,0.2042283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239299,0.2042283,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.445353,0,0,-1,0,0,0,0,1.445353,1.589888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239299,1.589888,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.5386737,0,0,-1,0,0,0,0,0.5386737,0.592541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239299,0.592541,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.819916,0,0,-1,0,0,0,0,0.819916,0.9019076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239299,0.9019076,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.33902,0,0,-1,0,0,0,0,0.33902,0.3729221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239299,0.3729221,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.07797696,0.07797696,3.58324,0,1.143225,0.07797696,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239217,0.08577466,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.269162,1.269162,4.774426,0,1.468418,1.269162,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239903,1.396078,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,3.120666,3.120666,5,0,1.53,3.120666,25.67328,0,0,0,0.8011774,0,0,1.879334,1.785367,5.14586,5.994,2.586545,0,2.586545,11.57205,82.65732,0.2240382,3.432733,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,5.138711,5.138711,5,0,1.53,5.138711,37.76019,0,0,0,1.940387,0.1460122,0.1387116,0,0,2.559316,8.32189,1.794375,0,1.794375,13.27434,94.81654,0.224063,5.652583,1.55231,5,10.26228
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,7.933338,3.33,0,-1,0,3.33,76.27864,0,4.603338,5.396672,2.540079,3.505263,3.33,0,0,0.7649407,9.936828,0,0.9651844,-0.9651844,12.25695,87.54945,0.224063,8.726671,2.032063,0,12.47691
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.526909,1.526909,0,0,0,1.526909,274.4056,0.745283,0,0,4.189923,1.607272,1.526909,0,0,1.837368,8.971643,1.837368,0,1.837368,14.00003,100,0.2239742,1.6796,3.351938,0,13.16157
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.8208054,0.8208054,0,0,0,0.8208054,562.1056,3.749787,0,0,4.613793,0.8640057,0.8208054,0,0,0,10.62527,0,0,0,14.00003,100,0.2239742,0.9028859,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239742,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.842508,2.842508,0,0,0,2.842508,160.1272,1.559516,0,0,4.55163,2.992114,2.842508,0,0,0,10.62527,0,0,0,14.00003,100,0.2239742,3.126759,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.518512,2.518512,0,-1,0,2.518512,171.798,1.675688,0,0,4.326753,2.651065,2.518512,0,0,0,10.62527,0,0,0,14.00003,100,0.2239742,2.770363,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,3.045967,3.045967,1.25,0,0.50625,3.045967,96.44214,1.047104,0,0,2.937596,1.890491,1.795967,0,0,0,10.62527,0,0,0,14.00003,100,0.2239742,3.350563,2.350076,5,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.604547,1.604547,0,0,0,1.604547,118.5081,0.2125216,0,0,1.901518,1.688997,1.604547,0,0,0,10.62527,0,0,0,14.00003,100,0.2239742,1.765001,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.740834,6.740834,5,0,1.53,6.740834,11.86742,0,0,0,0.799963,1.832457,1.740834,0,0,0,10.62527,0,1.032494,-1.032494,12.91168,92.22613,0.2239742,7.414917,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,7.326332,7.326332,5,0,1.53,7.326332,0,0,0,0,0,2.44877,2.326332,0,0,1.147215,9.59278,0,2.44877,-2.44877,10.33045,73.7888,0.2239742,8.058965,0,5,9.59278
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.842263,2.842263,0,-1,0,2.842263,0,0,4.440892E-16,0,0,2.991856,2.842263,0,0,3.868071,7.14401,0,2.991856,-2.991856,7.176761,51.26247,0.2239742,3.126489,0,0,7.14401
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.856884,3.33,0,-1,0,3.33,0,0,3.526884,4.212572,0,3.505263,3.33,0,0,7.192356,4.152154,0,3.505263,-3.505263,3.481889,24.87058,0.2239742,7.542572,0,0,4.152154
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,9.474367,0.6145466,0,-1,0,0.6145466,0,0,8.85982,9.807257,0,0.6468912,0.6145466,0,0,11.08709,0.6468912,0,0.6468912,-0.6468912,2.800006,20,0.2239742,10.4218,0,0,0.6468912
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.5619,0,0,-1,0,0,0,0,1.5619,1.71809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239742,1.71809,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.7029875,0,0,-1,0,0,0,0,0.7029875,0.7732862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239742,0.7732862,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.345938,0,0,-1,0,0,0,0,1.345938,1.480532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239742,1.480532,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.276084,0,0,-1,0,0,0,0,1.276084,1.403693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239742,1.403693,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.064009,0,0,-1,0,0,0,0,1.064009,1.17041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239742,1.17041,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.9084175,0,0,-1,0,0,0,0,0.9084175,0.9992592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239742,0.9992592,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.651899,0,0,-1,0,0,0,0,1.651899,1.817089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239742,1.817089,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.612642,1.612642,5,0,1.53,1.612642,0,0,0,0,0,0,0,3.387358,3.21799,11.80586,0,3.21799,0,3.21799,5.852859,41.80605,0.2240403,1.773906,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.141857,1.141857,4.64712,0,1.433664,1.141857,0,0,0,0,0,0,0,3.505263,3.33,8.58787,2.896191,3.33,0,3.33,9.011974,64.37112,0.2241016,1.256043,0,5,2.896191
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.681065,4.681065,5,0,1.53,4.681065,26.14161,0,0,0,1.223706,0,0,0.3189351,0.3029884,5.25787,5.893191,1.526694,0,1.526694,10.46032,74.71645,0.2241247,5.149171,0.9789647,5,7.116897
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.328234,2.328234,3.744957,0,1.187373,2.328234,96.20547,-2.220446E-16,0,0,2.239888,0,0,1.416723,1.345887,3.731176,7.267216,3.585775,0,3.585775,13.86209,99.01472,0.2241146,2.561058,1.791911,5,9.507105
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,9.016109,3.33,0,-1,0,3.33,88.51918,4.440892E-16,5.68611,6.587721,2.947689,3.505263,3.33,0,0,0.1454005,10.49441,0,0.5575745,-0.5575745,13.27435,94.81662,0.2241146,9.917721,2.358151,0,13.4421
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.731656,5.731656,2.913608,0,0.9604151,5.731656,65.09975,2.220446E-16,0,0,3.731293,2.966366,2.818048,0,0,0.7649277,9.936839,0.7649277,0,0.7649277,14.00003,100,0.2241111,6.304821,2.985035,5,13.66813
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.951705,4.951705,1.621705,0,0.6077254,4.951705,92.59923,1.079977,0,0,4.58524,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241111,5.446875,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.725259,2.725259,0,0,0,2.725259,140.5715,0.9622448,0,0,3.830939,2.868694,2.725259,0,0,0,10.62527,0,0,0,14.00003,100,0.2241111,2.997785,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241111,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.638932,2.638932,0,-1,0,2.638932,147.6861,1.119512,0,0,3.897335,2.777823,2.638932,0,0,0,10.62527,0,0,0,14.00003,100,0.2241111,2.902825,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,6.389377,6.389377,3.611288,0,1.150882,6.389377,45.76822,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2241111,7.028314,2.339443,5,13.54958
