Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241111,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.607635,2.607635,0,0,0,2.607635,19.15434,0,0,0,0.4994751,2.744879,2.607635,0,0,0,10.62527,0,2.245404,-2.245404,11.63316,83.09386,0.2241111,2.868398,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1143745,0.1143745,0,0,0,0.1143745,0,0,1.387779E-17,0,0,0.1203942,0.1143745,0,0,2.494893,8.37987,0,0.1203942,-0.1203942,11.50626,82.18739,0.2241111,0.125812,0,0,8.37987
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,4.045181,3.33,0,-1,0,3.33,0,0,0.7151814,1.119699,0,3.505263,3.33,0,0,2.628664,8.259477,0,3.505263,-3.505263,7.811386,55.79551,0.2241111,4.449699,0,0,8.259477
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,10.01865,3.33,0,-1,0,3.33,0,0,6.688653,7.690519,0,3.505263,3.33,0,0,6.523401,4.754213,0,3.505263,-3.505263,4.116514,29.40362,0.2241111,11.02052,0,0,4.754213
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.506816,1.186502,0,-1,0,1.186502,0,0,0.3203137,0.4709954,0,1.24895,1.186502,0,0,10.41814,1.24895,0,1.24895,-1.24895,2.800006,20,0.2241111,1.657498,0,0,1.24895
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2931823,0,0,-1,0,0,0,0,0.2931823,0.3225005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241111,0.3225005,0,0,0
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.000634,0,0,-1,0,0,0,0,1.000634,1.100697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241111,1.100697,0,0,0
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4799528,0,0,-1,0,0,0,0,0.4799528,0.527948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241111,0.527948,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.5106316,0,0,-1,0,0,0,0,0.5106316,0.5616947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241111,0.5616947,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241111,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241111,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4710918,0,0,-1,0,0,0,0,0.4710918,0.518201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241111,0.518201,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1420659,0.1420659,3.647329,0,1.160721,0.1420659,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224107,0.1562725,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240936,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2240241,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.464429,1.464429,0,0,0,1.464429,155.694,0.09019395,0,0,2.280028,1.541505,1.464429,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.223993,1.610872,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.464558,3.33,0,-1,0,3.33,102.0278,0,1.134558,1.581014,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.223993,4.911014,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.704019,1.704019,0,0,0,1.704019,223.2917,1.891521,0,0,3.804934,1.793705,1.704019,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2239872,1.874421,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239872,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.320868,0.320868,0,0,0,0.320868,1489.605,4.441909,0,0,4.779665,0.3377557,0.320868,0,0,0,10.62527,0,0,0,14.00003,100,0.2239872,0.3529547,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.88327,2.88327,0,0,0,2.88327,145.107,1.148806,0,0,4.183826,3.035021,2.88327,0,0,0,10.62527,0,0,0,14.00003,100,0.2239872,3.171597,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239872,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.538387,3.538387,1.25,0,0.50625,3.538387,84.36366,0.5762843,0,0,2.985112,2.408828,2.288387,0,0,0,10.62527,0,0,0,14.00003,100,0.2239872,3.892226,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.582992,4.582992,2.584621,0,0.8706015,4.582992,45.89902,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2239872,5.041291,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.684136,1.684136,0,0,0,1.684136,48.54749,0,0,0,0.817606,1.772775,1.684136,0,0,0,10.62527,0,0.9551691,-0.9551691,12.99319,92.80833,0.2239872,1.85255,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,5.098617,5.098617,5,0,1.53,5.098617,0,0,0,0,0,0.1038069,0.09861655,0,0,1.061299,9.670105,0,0.1038069,-0.1038069,12.88377,92.02674,0.2239872,5.608478,0,5,9.670105
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,5.344127,3.33,0,-1,0,3.33,0,0,2.014127,2.54854,0,3.505263,3.33,0,0,1.17664,9.566298,0,3.505263,-3.505263,9.188897,65.63485,0.2239872,5.87854,0,0,9.566298
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.7033783,0.7033783,0,-1,0,0.7033783,0,0,1.110223E-16,0,0,0.7403981,0.7033783,0,0,5.071377,6.061035,0,0.7403981,-0.7403981,8.408449,60.06023,0.2239872,0.773716,0,0,6.061035
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.333154,2.333154,0,-1,0,2.333154,0,0,0,0,0,2.455951,2.333154,0,0,5.894042,5.320637,0,2.455951,-2.455951,5.819649,41.56884,0.2239872,2.566469,0,0,5.320637
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.7189867,0.7189867,0,-1,0,0.7189867,0,0,1.110223E-16,0,0,0.7568281,0.7189867,0,0,8.622876,2.864686,0,0.7568281,-0.7568281,5.021883,35.87052,0.2239872,0.7908854,0,0,2.864686
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.001212,1.001212,0,-1,0,1.001212,0,0,2.220446E-16,0,0,1.053907,1.001212,0,0,9.463797,2.107857,0,1.053907,-1.053907,3.910967,27.93542,0.2239872,1.101333,0,0,2.107857
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6932433,0.6932433,0,-1,0,0.6932433,0,0,0,0,0,0.7297298,0.6932433,0,0,10.6348,1.05395,0,0.7297298,-0.7297298,3.141764,22.44113,0.2239872,0.7625676,0,0,1.05395
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44561,0.3242207,0,0,0,3.141764,22.44113,0.2239872,0,0,0,0.3242207
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.7341044,0.3080097,0,-1,0,0.3080097,0,0,0.4260947,0.4995051,0,0.3242207,0.3080097,0,0,11.44561,0.3242207,0,0.3242207,-0.3242207,2.800006,20,0.2239872,0.8075148,0,0,0.3242207
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.889145,0,0,-1,0,0,0,0,0.889145,0.9780595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239872,0.9780595,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.023091,0,0,-1,0,0,0,0,1.023091,1.1254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239872,1.1254,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.7026439,0.7026439,4.207907,0,1.313759,0.7026439,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240197,0.7729083,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.5218898,0.5218898,4.027153,0,1.264413,0.5218898,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240403,0.5740788,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,9.905136,8.33,5,0,1.53,8.33,13.02957,0,1.575136,2.56565,1.085363,3.505263,3.33,0,0,5.14586,5.994,0,2.4199,-2.4199,6.567438,46.91018,0.2240403,10.89565,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,6.220577,6.220577,5,0,1.53,6.220577,30.94882,0,0,0,1.925195,1.284818,1.220577,0,0,7.834638,3.5741,0.640377,0,0.640377,7.174953,51.24956,0.2240492,6.842635,1.540156,5,5.499296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.953443,2.953443,0,-1,0,2.953443,97.98826,0,0,0,2.894027,3.108888,2.953443,0,0,7.194261,4.15044,0,0.2148601,-0.2148601,6.948471,49.63183,0.2240492,3.248788,2.315222,0,7.044467
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,7.432994,3.935579,3.703286,0,3.703286,10.46172,74.72639,0.2238715,0,2.962629,0,7.638865
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,7.887158,7.887158,5,0,1.53,7.887158,52.01514,0,0,0.3458744,4.102517,3.039114,2.887159,0,0,3.729708,7.268537,1.063403,0,1.063403,11.47055,81.93233,0.2238493,8.675875,3.282014,5,11.37105
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.997871,1.997871,0,0,0,1.997871,232.237,0,0,0,4.639796,2.103022,1.997871,0,0,2.666306,8.225599,2.536774,0,2.536774,13.87714,99.12225,0.2237278,2.197658,3.711837,0,12.86539
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.947038,3.947038,1.25,0,0.50625,3.947038,116.5244,1.630743,0,0,4.599262,2.838987,2.697038,0,0,0.1295318,10.5087,0.1295318,0,0.1295318,14.00003,100,0.2237216,4.341742,3.679409,5,15.10796
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,4.338703,3.33,0,-1,0,3.33,113.4227,0.2717141,1.008703,1.442574,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237216,4.772573,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,7.05444,7.05444,4.144835,0,1.29654,7.05444,43.4158,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2237216,7.759884,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.579743,2.579743,0,0,0,2.579743,70.196,0,0,0,1.810876,2.715519,2.579743,0,0,0,10.62527,0,0.9046426,-0.9046426,13.04645,93.18875,0.2237216,2.837717,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,1.005159,9.720632,0.5740982,0,0.5740982,13.59109,97.07901,0.2236941,0,0.4592786,0,10.29473
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4310603,10.23732,0,0,0,13.59109,97.07901,0.2236941,0,0,0,10.23732
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.774193,3.33,0,-1,0,3.33,0,0,0.444193,0.8216124,0,3.505263,3.33,0,0,0.4310603,10.23732,0,3.505263,-3.505263,9.896216,70.68712,0.2236941,4.151612,0,0,10.23732
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.325797,6.732057,0,0,0,9.896216,70.68712,0.2236941,0,0,0,6.732057
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.325797,6.732057,0,0,0,9.896216,70.68712,0.2236941,0,0,0,6.732057
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.7589155,0.7589155,0,-1,0,0.7589155,0,0,1.110223E-16,0,0,0.7988585,0.7589155,0,0,4.325797,6.732057,0,0.7988585,-0.7988585,9.054146,64.67234,0.2236941,0.8348071,0,0,6.732057
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.005996,1.005996,0,-1,0,1.005996,0,0,0,0,0,1.058943,1.005996,0,0,5.213418,5.933198,0,1.058943,-1.058943,7.937922,56.69933,0.2236941,1.106595,0,0,5.933198
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.623977,1.623977,0,-1,0,1.623977,0,0,0,0,0,1.70945,1.623977,0,0,6.390021,4.874255,0,1.70945,-1.70945,6.136003,43.82851,0.2236941,1.786375,0,0,4.874255
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.6071332,0.6071332,0,-1,0,0.6071332,0,0,1.110223E-16,0,0,0.6390876,0.6071332,0,0,8.28941,3.164806,0,0.6390876,-0.6390876,5.462346,39.01668,0.2236941,0.6678466,0,0,3.164806
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.999507,2.525718,0,0,0,5.462346,39.01668,0.2236941,0,0,0,2.525718
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3554183,0.3554183,0,-1,0,0.3554183,0,0,0,0,0,0.3741245,0.3554183,0,0,8.999507,2.525718,0,0.3741245,-0.3741245,5.067984,36.19981,0.2236941,0.3909601,0,0,2.525718
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.415201,2.151593,0,0,0,5.067984,36.19981,0.2236941,0,0,0,2.151593
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.8407469,0.8407469,0,0,0,0.8407469,0,0,0,0,0,0.8849967,0.8407469,0,0,9.415201,2.151593,0,0.8849967,-0.8849967,4.135116,29.53648,0.2236941,0.9248216,0,0,2.151593
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.6339805,0.6339805,0,0,0,0.6339805,0,0,0,0,0,0.6673478,0.6339805,0,0,10.39853,1.266597,0,0.6673478,-0.6673478,3.431669,24.51188,0.2236941,0.6973785,0,0,1.266597
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.80905,5.80905,5,0,1.53,5.80905,16.34392,0,0,0.6402773,0.9494264,0.8516314,0.8090498,0,0,11.14003,0.5992489,0.09779499,0,0.09779499,3.524446,25.17456,0.2236955,6.389955,0.7595411,5,1.548675
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.313085,2.313085,5,0,1.53,2.313085,97.22672,0,0,0,2.248936,0,0,2.686915,2.552569,11.04223,0.6872644,4.801506,0,4.801506,8.079555,57.71099,0.223709,2.544393,1.799149,5,2.936201
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.765375,1.765375,0,-1,0,1.765375,148.6063,0,0,0,2.623458,1.858289,1.765375,0,0,6.240727,5.00862,0.7651688,0,0.7651688,8.805457,62.896,0.2236725,1.941912,2.098767,0,7.632078
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.672422,1.672422,0,0,0,1.672422,206.1945,0,0,0,3.448442,1.760444,1.672422,0,0,5.475559,5.697271,1.687998,0,1.687998,10.40683,74.33437,0.2235918,1.839664,2.758754,0,9.145714
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.670476,0.670476,0,0,0,0.670476,634.2293,0,0,0,4.252356,0.7057642,0.670476,0,0,3.78756,7.21647,3.546591,0,3.546591,13.77143,98.36713,0.2234226,0.7375236,3.401885,0,11.46883
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.275493,0,0,4.516462,0,0,0,0,0.2409688,10.4084,0.2409688,0,0.2409688,14.00003,100,0.2234111,0,3.613169,0,14.92486
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.090696,1.090696,0,0,0,1.090696,429.76,3.539275,0,0,4.687377,1.148101,1.090696,0,0,0,10.62527,0,0,0,14.00003,100,0.2234111,1.199766,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,2.101392,2.101392,0,-1,0,2.101392,187.1386,1.720525,0,0,3.932516,2.211991,2.101392,0,0,0,10.62527,0,0,0,14.00003,100,0.2234111,2.311531,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,8.970841,8.33,5,0,1.53,8.33,36.00675,0,0.6408413,1.537925,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.2234111,9.867926,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,5.239491,5.239491,3.830818,0,1.210813,5.239491,39.02908,0,0,0,2.044925,1.482813,1.408672,0,0,0.5621123,10.11937,0.5621123,0,0.5621123,14.00003,100,0.2234189,5.76344,1.63594,5,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234189,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,11.56446,8.33,5,0,1.53,8.33,0,0,3.234459,4.390904,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2234189,12.7209,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,4.075807,3.33,0,-1,0,3.33,0,0,0.7458067,1.153387,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2234189,4.483387,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.921404,1.921404,0,-1,0,1.921404,0,0,0,0,0,2.022531,1.921404,0,0,7.789474,3.614748,0,2.022531,-2.022531,4.47835,31.98815,0.2234189,2.113545,0,0,3.614748
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.838636,1.512606,0,-1,0,1.512606,0,0,8.326031,9.309895,0,1.592217,1.512606,0,0,10.03673,1.592217,0,1.592217,-1.592217,2.800006,20,0.2234189,10.8225,0,0,1.592217
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.537468,0,0,-1,0,0,0,0,1.537468,1.691214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234189,1.691214,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3892068,0,0,-1,0,0,0,0,0.3892068,0.4281275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234189,0.4281275,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4592128,0,0,-1,0,0,0,0,0.4592128,0.505134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234189,0.505134,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.085658,0,0,-1,0,0,0,0,2.085658,2.294224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234189,2.294224,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3588793,0,0,-1,0,0,0,0,0.3588793,0.3947673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234189,0.3947673,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.5322362,0,0,-1,0,0,0,0,0.5322362,0.5854598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234189,0.5854598,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.7043282,0,0,-1,0,0,0,0,0.7043282,0.7747611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234189,0.7747611,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.273397,1.273397,4.77866,0,1.469574,1.273397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223487,1.400737,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2703508,0.2703508,3.775614,0,1.195743,0.2703508,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234916,0.2973858,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,5.233642,5.233642,5,0,1.53,5.233642,20.37072,0,0,0,1.066131,0.2459391,0.2336421,0,0,5.14586,5.994,0.8201916,0,0.8201916,9.896338,70.68799,0.2235029,5.757006,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.316766,2.316766,4.249686,0,1.325164,2.316766,98.88852,0,0,0,2.291016,0,0,1.93292,1.836274,4.325669,6.732172,4.12729,0,4.12729,13.81183,98.65573,0.2235003,2.548443,1.832813,5,9.023189
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.276882,0,0,3.475261,0,0,0,0,0.1983786,10.44673,0.1983786,0,0.1983786,14.00003,100,0.2234908,0,2.780209,0,13.92199
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.601609,2.601609,0,0,0,2.601609,153.8358,1.263669,0,0,4.002205,2.738536,2.601609,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,2.86177,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.285545,2.285545,0,0,0,2.285545,222.6436,2.682784,0,0,5.088621,2.405837,2.285545,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,2.514099,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,3.103658,3.103658,1.25,0,0.50625,3.103658,140.0722,2.396144,0,0,4.347364,1.951219,1.853659,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,3.414024,3.477891,5,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,3.12465,3.12465,0,-1,0,3.12465,115.2458,0.3119215,0,0.1071149,3.601027,3.289105,3.12465,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,3.437115,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,4.065168,4.065168,1.25,0,0.50625,4.065168,74.97747,0.08462527,0,0,3.04796,2.963335,2.815168,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,4.471685,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.646686,4.646686,2.58965,0,0.8719745,4.646686,46.59882,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,5.111354,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.725922,4.725922,3.721559,0,1.180986,4.725922,22.37076,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,5.198514,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234908,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,4.103916,3.33,0,-1,0,3.33,0,0,0.773916,1.184308,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2234908,4.514307,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7707802,0.7707802,0,-1,0,0.7707802,0,0,1.110223E-16,0,0,0.8113476,0.7707802,0,0,3.894737,7.120011,0,0.8113476,-0.8113476,9.449921,67.4993,0.2234908,0.8478583,0,0,7.120011
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,13.20804,3.33,0,-1,0,3.33,0,0,9.878037,11.19884,0,3.505263,3.33,0,0,4.796234,6.308663,0,3.505263,-3.505263,5.755049,41.10741,0.2234908,14.52884,0,0,6.308663
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.06189241,0.06189241,0,-1,0,0.06189241,0,0,0,0,0,0.0651499,0.06189241,0,0,8.690971,2.8034,0,0.0651499,-0.0651499,5.686375,40.61688,0.2234908,0.06808165,0,0,2.8034
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4743399,0.4743399,0,-1,0,0.4743399,0,0,5.551115E-17,0,0,0.4993052,0.4743399,0,0,8.76336,2.73825,0,0.4993052,-0.4993052,5.160061,36.85751,0.2234908,0.5217739,0,0,2.73825
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.318143,2.238945,0,0,0,5.160061,36.85751,0.2234908,0,0,0,2.238945
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.490744,1.490744,0,-1,0,1.490744,0,0,2.220446E-16,0,0,1.569205,1.490744,0,0,9.318143,2.238945,0,1.569205,-1.569205,3.505974,25.04262,0.2234908,1.639819,0,0,2.238945
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.458055,0.6362535,0,-1,0,0.6362535,0,0,0.8218011,0.9676066,0,0.6697405,0.6362535,0,0,11.0617,0.6697405,0,0.6697405,-0.6697405,2.800006,20,0.2234908,1.60386,0,0,0.6697405
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234908,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5542218,0,0,-1,0,0,0,0,0.5542218,0.609644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234908,0.609644,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07672405,0.07672405,3.581987,0,1.142882,0.07672405,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223483,0.08439646,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.172988,1.172988,4.678251,0,1.442163,1.172988,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235458,1.290286,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,2.04811,2.04811,5,0,1.53,2.04811,50.61039,0,0,0,1.036556,0,0,2.95189,2.804295,5.14586,5.994,3.840852,0,3.840852,12.76199,91.15688,0.2236051,2.252921,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.7952896,0,0,2.100298,0,0,0,0,1.305008,9.450767,1.305008,0,1.305008,14.00003,100,0.2235431,0,1.680238,0,11.55106
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.847731,1.847731,0,-1,0,1.847731,188.5365,1.538668,0,0,3.483649,1.94498,1.847731,0,0,0,10.62527,0,0,0,14.00003,100,0.2235431,2.032505,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,6.262583,6.262583,2.932583,0,0.9655951,6.262583,69.13204,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235431,6.888841,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.485651,2.485651,0,0,0,2.485651,194.1446,2.209283,0,0,4.825758,2.616475,2.485651,0,0,0,10.62527,0,0,0,14.00003,100,0.2235431,2.734216,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.800431,3.800431,1.25,0,0.50625,3.800431,130.9884,2.293458,0,0,4.978122,2.684664,2.550431,0,0,0,10.62527,0,0,0,14.00003,100,0.2235431,4.180473,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.710593,1.710593,0,0,0,1.710593,278.0562,2.955785,0,0,4.756409,1.800624,1.710593,0,0,0,10.62527,0,0,0,14.00003,100,0.2235431,1.881652,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235431,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.931564,3.931564,1.25,0,0.50625,3.931564,86.97553,0.5967997,0,0,3.419499,2.822699,2.681564,0,0,0,10.62527,0,0,0,14.00003,100,0.2235431,4.324721,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.573453,2.573453,0,0,0,2.573453,86.78721,0,0,0,2.233428,2.708897,2.573453,0,0,0,10.62527,0,0.4754698,-0.4754698,13.49884,96.42008,0.2235431,2.830798,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,4.311594,4.311594,3.952804,0,1.244115,4.311594,21.0125,1.110223E-16,0,0,0.9059734,0.3776737,0.35879,0,0,0.5282997,10.1498,0.5282997,0,0.5282997,14.00003,100,0.2235503,4.742753,0.7247787,5,11.05578
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235503,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.673454,3.33,0,-1,0,3.33,0,0,0.3434544,0.7107998,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2235503,4.0408,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.952398,1.952398,0,-1,0,1.952398,0,0,4.440892E-16,0,0,2.055156,1.952398,0,0,3.894737,7.120011,0,2.055156,-2.055156,8.138832,58.1344,0.2235503,2.147638,0,0,7.120011
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.274968,3.274968,0,-1,0,3.274968,0,0,4.440892E-16,0.2724648,0,3.447335,3.274968,0,0,6.178243,5.064855,0,3.447335,-3.447335,4.505022,32.17867,0.2235503,3.602465,0,0,5.064855
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.308654,1.308654,0,-1,0,1.308654,0,0,2.220446E-16,0,0,1.37753,1.308654,0,0,10.00862,1.617521,0,1.37753,-1.37753,3.052978,21.80694,0.2235503,1.439519,0,0,1.617521
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.8258666,0.2279908,0,-1,0,0.2279908,0,0,0.5978758,0.6804625,0,0.2399903,0.2279908,0,0,11.5392,0.2399903,0,0.2399903,-0.2399903,2.800006,20,0.2235503,0.9084533,0,0,0.2399903
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.5225593,0,0,-1,0,0,0,0,0.5225593,0.5748153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235503,0.5748153,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235503,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235503,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.8020524,0,0,-1,0,0,0,0,0.8020524,0.8822577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235503,0.8822577,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.4036741,0,0,-1,0,0,0,0,0.4036741,0.4440415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235503,0.4440415,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.007199,1.007199,4.512462,0,1.396902,1.007199,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236024,1.107918,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.058837,1.058837,4.564101,0,1.410999,1.058837,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236576,1.164721,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.266207,3.266207,5,0,1.53,3.266207,24.50468,0,0,0,0.8003737,0,0,1.733793,1.647104,5.14586,5.994,2.447477,0,2.447477,11.44012,81.71496,0.2237019,3.592828,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.703822,1.703822,0,0,0,1.703822,109.8505,0,0,0,1.871657,1.793497,1.703822,0,0,2.698383,8.19673,0.07815937,0,0.07815937,11.51427,82.24459,0.2236982,1.874205,1.497325,0,10.06839
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.492544,3.33,0,-1,0,3.33,81.15277,0,1.162544,1.611798,2.702387,3.505263,3.33,0,0,2.620224,8.267073,0,0.802876,-0.802876,10.66796,76.19956,0.2236982,4.941798,2.16191,0,10.96946
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.892488,1.892488,0,0,0,1.892488,153.5768,0,0,0,2.906423,1.992093,1.892488,0,0,3.512308,7.464197,0.9143295,0,0.9143295,11.53537,82.39533,0.2236549,2.081737,2.325138,0,10.37062
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.555638,1.555638,0,0,0,1.555638,184.7502,0,0,0,2.874045,1.637514,1.555638,0,0,2.597979,8.287093,1.236531,0,1.236531,12.70845,90.77443,0.2235963,1.711202,2.299236,0,11.16114
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,2.083759,0,0,3.445207,0,0,0,0,1.361448,9.399971,1.361448,0,1.361448,14.00003,100,0.2235319,0,2.756165,0,12.84518
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.50117,3.50117,1.25,0,0.50625,3.50117,102.1694,1.207471,0,0,3.577123,2.369653,2.25117,0,0,0,10.62527,0,0,0,14.00003,100,0.2235319,3.851287,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.36729,2.36729,0,-1,0,2.36729,109.8013,0.107432,0,0,2.599316,2.491884,2.36729,0,0,0,10.62527,0,0,0,14.00003,100,0.2235319,2.604019,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,7.142679,7.142679,5,0,1.53,7.142679,26.03452,0,0,0,1.859562,2.255452,2.142679,0,0,0,10.62527,0,0.3958897,-0.3958897,13.58272,97.01926,0.2235319,7.856947,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,5.424027,5.424027,4.750265,0,1.461822,5.424027,21.18538,0,0,0,1.149101,0.7092236,0.6737624,0,0,0.4398775,10.22938,0.4398775,0,0.4398775,14.00003,100,0.2235379,5.96643,0.9192808,5,11.37849
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235379,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.185247,2.185247,0,0,0,2.185247,0,0,0,0,0,2.300261,2.185247,0,0,0,10.62527,0,2.300261,-2.300261,11.57534,82.68084,0.2235379,2.403772,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.827495,1.827495,0,-1,0,1.827495,0,0,0,0,0,1.923679,1.827495,0,0,2.555845,8.325014,0,1.923679,-1.923679,9.547605,68.19704,0.2235379,2.010245,0,0,8.325014
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,6.154324,3.33,0,-1,0,3.33,0,0,2.824324,3.439756,0,3.505263,3.33,0,0,4.693266,6.401335,0,3.505263,-3.505263,5.852733,41.80515,0.2235379,6.769756,0,0,6.401335
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.942677,1.942677,0,-1,0,1.942677,0,0,2.220446E-16,0,0,2.044923,1.942677,0,0,8.588003,2.896072,0,2.044923,-2.044923,3.697195,26.40848,0.2235379,2.136945,0,0,2.896072
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.212441,0.212441,0,-1,0,0.212441,0,0,2.775558E-17,0,0,0.2236221,0.212441,0,0,10.86014,0.8511483,0,0.2236221,-0.2236221,3.461476,24.72478,0.2235379,0.2336851,0,0,0.8511483
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.5188141,0.5188141,0,-1,0,0.5188141,0,0,1.110223E-16,0,0,0.5461201,0.5188141,0,0,11.10861,0.6275262,0,0.5461201,-0.5461201,2.885815,20.61292,0.2235379,0.5706955,0,0,0.6275262
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.650806,0.07733581,0,-1,0,0.07733581,0,0,1.57347,1.738551,0,0.08140612,0.07733581,0,0,11.71541,0.08140612,0,0.08140612,-0.08140612,2.800006,20,0.2235379,1.815886,0,0,0.08140612
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235379,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.527267,0,0,-1,0,0,0,0,1.527267,1.679994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235379,1.679994,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.7011929,0,0,-1,0,0,0,0,0.7011929,0.7713122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235379,0.7713122,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235379,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.156289,2.156289,5,0,1.53,2.156289,0,0,0,0,0,0,0,2.843711,2.701525,11.80586,0,2.701525,0,2.701525,5.362897,38.30633,0.2235926,2.371918,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.151554,2.151554,5,0,1.53,2.151554,0,0,0,0,0,0,0,2.848446,2.706024,9.104335,2.431373,2.706024,0,2.706024,7.930057,56.64315,0.2236474,2.366709,0,5,2.431373
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,6.398311,4.866794,4.306324,0,4.306324,12.0154,85.82408,0.2235885,0,0.7810594,5,5.843119
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,6.239706,6.239706,5,0,1.53,6.239706,34.71125,0,0,0,2.16588,1.304953,1.239706,0,0,2.091987,8.742486,0.8609269,0,0.8609269,12.83214,91.65797,0.2236002,6.863676,1.732704,5,10.90837
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.640815,1.640815,0,-1,0,1.640815,188.9395,0.1419145,0,0,3.100148,1.727174,1.640815,0,0,1.23106,9.517321,1.23106,0,1.23106,14.00003,100,0.2235421,1.804897,2.480119,0,12.61747
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.22701,1.22701,0,0,0,1.22701,292.0007,2.291287,0,0,3.582876,1.291589,1.22701,0,0,0,10.62527,0,0,0,14.00003,100,0.2235421,1.34971,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.571483,2.571483,0,0,0,2.571483,183.3596,2.008236,0,0,4.71506,2.706824,2.571483,0,0,0,10.62527,0,0,0,14.00003,100,0.2235421,2.828631,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.443937,5.443937,2.113937,0,0.7421049,5.443937,86.43659,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235421,5.988331,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235421,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.717548,3.33,0,-1,0,3.33,100.9365,0,2.387548,2.959303,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2235421,6.289303,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.325084,2.325084,0,0,0,2.325084,145.0702,0.7654612,0,0,3.373004,2.447457,2.325084,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2235345,2.557592,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,3.232529,3.232529,1.596237,0,0.6007728,3.232529,53.28373,0,4.440892E-16,0,1.722412,1.722412,1.636291,0,0,0,10.62527,0,0,0,14.00003,100,0.2235345,3.555782,1.37793,5,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,4.2661,4.2661,3.718467,0,1.180142,4.2661,13.51247,1.110223E-16,0,0,0.5764557,0.5764557,0.5476329,0,0,0,10.62527,0,0,0,14.00003,100,0.2235345,4.69271,0.4611645,5,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,5.402172,5.402172,5,0,1.53,5.402172,0,0,0,0,0,0.4233387,0.4021718,0,0,0,10.62527,0,0.4233387,-0.4233387,13.55379,96.81259,0.2235345,5.942389,0,5,10.62527
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1813153,0.1813153,0,-1,0,0.1813153,0,0,0,0,0,0.1908582,0.1813153,0,0,0.4703764,10.20194,0,0.1908582,-0.1908582,13.35261,95.37558,0.2235345,0.1994469,0,0,10.20194
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,7.514293,3.33,0,-1,0,3.33,0,0,4.184293,4.935722,0,3.505263,3.33,0,0,0.6824411,10.01108,0,3.505263,-3.505263,9.657736,68.98369,0.2235345,8.265722,0,0,10.01108
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,5.314369,3.33,0,-1,0,3.33,0,0,1.984369,2.515806,0,3.505263,3.33,0,0,4.577178,6.505814,0,3.505263,-3.505263,5.962864,42.5918,0.2235345,5.845806,0,0,6.505814
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5546125,0.5546125,0,-1,0,0.5546125,0,0,0,0,0,0.5838026,0.5546125,0,0,8.471915,3.000551,0,0.5838026,-0.5838026,5.347482,38.19622,0.2235345,0.6100737,0,0,3.000551
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.464562,1.464562,0,-1,0,1.464562,0,0,2.220446E-16,0,0,1.541644,1.464562,0,0,9.120584,2.416748,0,1.541644,-1.541644,3.722447,26.58885,0.2235345,1.611018,0,0,2.416748
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.275617,0.8313492,0,-1,0,0.8313492,0,0,0.4442678,0.5718296,0,0.8751044,0.8313492,0,0,10.83352,0.8751044,0,0.8751044,-0.8751044,2.800006,20,0.2235345,1.403179,0,0,0.8751044
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.157411,0,0,-1,0,0,0,0,1.157411,1.273153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235345,1.273153,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5764806,0,0,-1,0,0,0,0,0.5764806,0.6341287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235345,0.6341287,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.9831122,0,0,-1,0,0,0,0,0.9831122,1.081423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235345,1.081423,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.9787359,0,0,-1,0,0,0,0,0.9787359,1.076609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235345,1.076609,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4850758,0.4850758,3.990339,0,1.254363,0.4850758,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235529,0.5335834,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235401,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.340181,3.340181,5,0,1.53,3.340181,31.80384,0,0,0,1.062306,0,0,1.659819,1.576828,5.14586,5.994,2.639134,0,2.639134,11.62194,83.01368,0.2235864,3.674199,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,4.17752,4.17752,4.307752,0,1.341016,4.17752,56.7236,0,0,0,2.36964,0,0,0.1302323,0.1237207,2.506726,8.369221,2.49336,0,2.49336,13.98735,99.90943,0.2236211,4.595272,1.895712,5,10.73886
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.262321,2.262321,0,-1,0,2.262321,142.7883,0.8355719,0,0,3.230328,2.38139,2.262321,0,0,0.01336595,10.61325,0.01336595,0,0.01336595,14.00003,100,0.2236205,2.488553,2.584262,0,13.84357
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1376846,0.1376846,0,0,0,0.1376846,3173.101,4.223942,0,0,4.368873,0.1449312,0.1376846,0,0,0,10.62527,0,0,0,14.00003,100,0.2236205,0.1514531,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.787009,3.787009,1.25,0,0.50625,3.787009,117.2463,1.769593,0,0,4.440129,2.670536,2.537009,0,0,0,10.62527,0,0,0,14.00003,100,0.2236205,4.16571,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236205,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,2.159641,2.159641,0,0,0,2.159641,214.7549,2.364629,0,0,4.637935,2.273306,2.159641,0,0,0,10.62527,0,0,0,14.00003,100,0.2236205,2.375605,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.14438,1.14438,0,-1,0,1.14438,343.6688,2.728267,0,0,3.932878,1.204611,1.14438,0,0,0,10.62527,0,0,0,14.00003,100,0.2236205,1.258818,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236205,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,7.035192,7.035192,5,0,1.53,7.035192,29.03926,4.440892E-16,0,0,2.042968,2.142308,2.035193,0,0,0,10.62527,0,0.09934047,-0.09934047,13.89531,99.25204,0.2236205,7.738712,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,3.152014,3.152014,2.367045,0,0.8112032,3.152014,29.71629,0,0,0,0.9366615,0.8262833,0.7849691,0,0,0.1103783,10.52593,0.1103783,0,0.1103783,14.00003,100,0.223622,3.467215,0.7493293,5,11.46259
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.582695,1.582695,0,0,0,1.582695,0,0,2.220446E-16,0,0,1.665995,1.582695,0,0,0,10.62527,0,1.665995,-1.665995,12.24392,87.45637,0.223622,1.740964,0,0,10.62527
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.902339,3.33,0,-1,0,3.33,0,0,1.572339,2.062572,0,3.505263,3.33,0,0,1.851105,8.95928,0,3.505263,-3.505263,8.549044,61.06448,0.223622,5.392572,0,0,8.95928
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,5.033447,3.33,0,-1,0,3.33,0,0,1.703447,2.206792,0,3.505263,3.33,0,0,5.745842,5.454016,0,3.505263,-3.505263,4.854172,34.67259,0.223622,5.536792,0,0,5.454016
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.295621,1.851316,0,-1,0,1.851316,0,0,2.444306,2.873868,0,1.948753,1.851316,0,0,9.640579,1.948753,0,1.948753,-1.948753,2.800006,20,0.223622,4.725183,0,0,1.948753
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7749096,0,0,-1,0,0,0,0,0.7749096,0.8524005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223622,0.8524005,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.927914,0,0,-1,0,0,0,0,1.927914,2.120706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223622,2.120706,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223622,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223622,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.914269,0,0,-1,0,0,0,0,1.914269,2.105696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223622,2.105696,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.115036,0,0,-1,0,0,0,0,1.115036,1.226539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223622,1.226539,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.9153373,0,0,-1,0,0,0,0,0.9153373,1.006871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223622,1.006871,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.12676,1.12676,4.632023,0,1.429542,1.12676,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236812,1.239436,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2984556,0.2984556,3.803719,0,1.203415,0.2984556,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236875,0.3283011,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.632961,1.632961,4.696644,0,1.447184,1.632961,63.53875,0,0,0,1.037563,0,0,3.063684,2.9105,5.14586,5.994,3.948062,0,3.948062,12.8637,91.88337,0.2237216,1.796257,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.4309214,0.4309214,0,0,0,0.4309214,513.9595,0.5633623,0,0,2.214761,0.4536014,0.4309214,0,0,1.197798,9.547256,1.197798,0,1.197798,14.00003,100,0.2236653,0.4740135,1.771809,0,11.76202
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.669139,3.33,0,-1,0,3.33,99.729,0,1.339139,1.806053,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2236653,5.136053,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.387875,2.387875,0,0,0,2.387875,176.7917,1.503248,0,0,4.221564,2.513552,2.387875,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2236557,2.626662,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,3.021246,3.021246,0,0,0,3.021246,162.7608,1.737146,0,0,4.917405,3.180259,3.021246,0,0,0,10.62527,0,0,0,14.00003,100,0.2236557,3.323371,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3641565,0.3641565,0,0,0,0.3641565,1347.379,4.523244,0,0,4.906566,0.3833226,0.3641565,0,0,0,10.62527,0,0,0,14.00003,100,0.2236557,0.4005722,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.258524,1.258524,0,0,0,1.258524,379.7499,3.454483,0,0,4.779245,1.324762,1.258524,0,0,0,10.62527,0,0,0,14.00003,100,0.2236557,1.384377,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.903411,1.903411,0,-1,0,1.903411,229.8238,2.370901,0,0,4.374491,2.00359,1.903411,0,0,0,10.62527,0,0,0,14.00003,100,0.2236557,2.093752,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,6.408881,6.408881,3.43311,0,1.102239,6.408881,48.87578,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2236557,7.049769,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.261904,2.261904,0,0,0,2.261904,90.36988,0,0,0,2.04408,2.380951,2.261904,0,0,0,10.62527,0,0.3368715,-0.3368715,13.64493,97.46362,0.2236557,2.488094,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.270804,2.270804,0,0,0,2.270804,41.27786,0,0,0,0.9373391,2.39032,2.270804,0,0,0.3743017,10.2884,0,1.452981,-1.452981,12.11336,86.52382,0.2236557,2.497884,0.7498713,0,11.22574
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.4296223,0.4296223,0,0,0,0.4296223,0,0,5.551115E-17,0,0,0.4522339,0.4296223,0,0,1.988724,8.835423,0,0.4522339,-0.4522339,11.63666,83.11885,0.2236557,0.4725845,0,0,8.835423
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.533266,3.33,0,-1,0,3.33,0,0,0.2032661,0.5565926,0,3.505263,3.33,0,0,2.491207,8.383188,0,3.505263,-3.505263,7.94179,56.72696,0.2236557,3.886593,0,0,8.383188
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.419769,3.33,0,-1,0,3.33,0,0,1.089769,1.531746,0,3.505263,3.33,0,0,6.385943,4.877925,0,3.505263,-3.505263,4.246918,30.33507,0.2236557,4.861746,0,0,4.877925
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4343995,0.4343995,0,-1,0,0.4343995,0,0,5.551115E-17,0,0,0.4572626,0.4343995,0,0,10.28068,1.372662,0,0.4572626,-0.4572626,3.764921,26.89224,0.2236557,0.4778395,0,0,1.372662
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.697375,0.8696293,0,-1,0,0.8696293,0,0,0.8277453,0.9974828,0,0.9153993,0.8696293,0,0,10.78875,0.9153993,0,0.9153993,-0.9153993,2.800006,20,0.2236557,1.867112,0,0,0.9153993
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.259189,0,0,-1,0,0,0,0,1.259189,1.385108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236557,1.385108,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.735635,0,0,-1,0,0,0,0,1.735635,1.909198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236557,1.909198,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236557,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.232709,0,0,-1,0,0,0,0,1.232709,1.35598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236557,1.35598,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.121025,0,0,-1,0,0,0,0,0.121025,0.1331275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236557,0.1331275,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1614727,0,0,-1,0,0,0,0,0.1614727,0.17762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236557,0.17762,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.4008931,0.4008931,3.906156,0,1.231381,0.4008931,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236685,0.4409824,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.7231714,0.7231714,4.228435,0,1.319363,0.7231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237017,0.7954885,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,5.554035,5.554035,5,0,1.53,5.554035,19.83041,0,0,0,1.101388,0.5831946,0.5540349,0,0,5.14586,5.994,0.5181932,0,0.5181932,9.609838,68.64156,0.2237087,6.109438,0.8811103,5,7.095388
