Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.871567,2.871567,5,0,1.53,2.871567,65.50845,0,0,0,1.881119,0,0,2.128433,2.022011,4.627667,6.460374,3.90313,0,3.90313,13.31267,95.09032,0.2237642,3.158724,1.504896,5,8.341494
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,2.595963,0,0,3.3205,0,0,0,0,0.7245367,9.973191,0.7245367,0,0.7245367,14.00003,100,0.2237302,0,2.6564,0,13.29369
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,6.026466,6.026466,2.696466,0,0.9011353,6.026466,68.11889,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237302,6.629113,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237302,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.745703,4.745703,1.415703,0,0.551487,4.745703,86.29867,0.5902157,0,0,4.095479,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237302,5.220273,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237302,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,5.079027,3.33,0,-1,0,3.33,97.31224,0,1.749027,2.25693,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2237302,5.58693,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.4277979,0.4277979,0,0,0,0.4277979,555.7425,1.632957,0,0,2.377455,0.4503136,0.4277979,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2237164,0.4705777,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.784645,4.784645,4.784645,0,1.471208,4.784645,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237164,5.26311,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.741884,3.33,0,-1,0,3.33,0,0,3.411884,4.086072,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2237164,7.416072,0,0,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,6.223356,3.33,0,-1,0,3.33,0,0,2.893356,3.515691,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2237164,6.845691,0,0,7.120011
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.62827,2.62827,0,-1,0,2.62827,0,0,4.440892E-16,0,0,2.7666,2.62827,0,0,7.789474,3.614748,0,2.7666,-2.7666,3.694032,26.38589,0.2237164,2.891097,0,0,3.614748
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1612535,0.1612535,0,-1,0,0.1612535,0,0,2.775558E-17,0,0,0.1697405,0.1612535,0,0,10.86347,0.8481476,0,0.1697405,-0.1697405,3.51511,25.10787,0.2237164,0.1773789,0,0,0.8481476
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1854375,0.1854375,0,-1,0,0.1854375,0,0,2.775558E-17,0,0,0.1951974,0.1854375,0,0,11.05207,0.6784071,0,0.1951974,-0.1951974,3.309353,23.63819,0.2237164,0.2039812,0,0,0.6784071
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.802143,0.4590493,0,-1,0,0.4590493,0,0,1.343094,1.523308,0,0.4832097,0.4590493,0,0,11.26896,0.4832097,0,0.4832097,-0.4832097,2.800006,20,0.2237164,1.982357,0,0,0.4832097
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0574703,0,0,-1,0,0,0,0,0.0574703,0.06321733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237164,0.06321733,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.07488252,0,0,-1,0,0,0,0,0.07488252,0.08237078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237164,0.08237078,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.8348701,0,0,-1,0,0,0,0,0.8348701,0.9183571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237164,0.9183571,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.200814,0,0,-1,0,0,0,0,1.200814,1.320895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237164,1.320895,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.698665,0.698665,4.203928,0,1.312672,0.698665,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223748,0.7685315,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.857345,1.857345,5,0,1.53,1.857345,0,0,0,0,0,0,0,3.142655,2.985523,8.475861,2.997,2.985523,0,2.985523,8.791436,62.79585,0.2238077,2.043079,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.376413,2.376413,5,0,1.53,2.376413,21.14527,0,0,0,0.502499,0,0,2.623587,2.492408,5.490338,5.68397,2.994907,0,2.994907,11.63265,83.09023,0.2238643,2.614054,0.4019992,5,6.186469
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,2.495431,8.379386,1.120231,0,1.120231,12.6954,90.68124,0.2238118,0,0.8961847,0,9.499618
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.729289,2.729289,0,-1,0,2.729289,71.53607,0,0,0,1.952426,2.872936,2.729289,0,0,1.3752,9.387594,0,0.9205097,-0.9205097,11.7251,83.75052,0.2238118,3.002218,1.561941,0,11.34002
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,3.329384,3.329384,3.619529,0,1.153131,3.329384,62.85164,0,0,0,2.092573,0,0,0.2901451,0.2756379,2.397989,8.467084,2.368211,0,2.368211,13.97178,99.79822,0.2238455,3.662323,1.674058,5,10.55966
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,5.078781,5.078781,2.503936,0,0.8485745,5.078781,53.95274,0,0,0,2.740141,2.710363,2.574845,0,0,0.02977805,10.59847,0.02977805,0,0.02977805,14.00003,100,0.2238459,5.586658,2.192113,5,13.33862
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,6.413447,6.413447,3.640056,0,1.158735,6.413447,45.51934,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2238459,7.054792,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,6.065665,6.065665,2.868088,0,0.947988,6.065665,55.49054,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2238459,6.672231,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,6.076959,3.33,0,-1,0,3.33,68.87572,0,2.746959,3.354655,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2238459,6.684655,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2237847,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.791377,3.791377,3.184253,0,1.034301,3.791377,17.85533,4.57967E-16,0,0,0.6769629,0.6390775,0.6071237,0,0,0.03788533,10.59118,0.03788533,0,0.03788533,14.00003,100,0.2237852,4.170514,0.5415703,5,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,4.343562,4.343562,3.810859,0,1.205365,4.343562,12.90967,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2237852,4.777918,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.810318,6.810318,5,0,1.53,6.810318,0,0,0,0,0,1.905598,1.810318,0,0,0,10.62527,0,1.905598,-1.905598,11.99135,85.65234,0.2237852,7.49135,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.711019,3.33,0,-1,0,3.33,0,0,2.381018,2.95212,0,3.505263,3.33,0,0,2.117331,8.719676,0,3.505263,-3.505263,8.296479,59.26045,0.2237852,6.28212,0,0,8.719676
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,6.368043,3.33,0,-1,0,3.33,0,0,3.038043,3.674848,0,3.505263,3.33,0,0,6.012068,5.214413,0,3.505263,-3.505263,4.601608,32.86856,0.2237852,7.004848,0,0,5.214413
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.7143984,0.7143984,0,-1,0,0.7143984,0,0,0,0,0,0.7519984,0.7143984,0,0,9.906805,1.70915,0,0.7519984,-0.7519984,3.808932,27.2066,0.2237852,0.7858382,0,0,1.70915
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74236,0.9571515,0,0,0,3.808932,27.2066,0.2237852,0,0,0,0.9571515
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.822738,0.9092939,0,-1,0,0.9092939,0,0,0.9134437,1.095717,0,0.9571515,0.9092939,0,0,10.74236,0.9571515,0,0.9571515,-0.9571515,2.800006,20,0.2237852,2.005011,0,0,0.9571515
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.7022742,0,0,-1,0,0,0,0,0.7022742,0.7725016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237852,0.7725016,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03431449,0,0,-1,0,0,0,0,0.03431449,0.03774595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237852,0.03774595,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.420884,0,0,-1,0,0,0,0,1.420884,1.562973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237852,1.562973,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237852,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.448287,0,0,-1,0,0,0,0,1.448287,1.593116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237852,1.593116,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1542592,0.1542592,3.659522,0,1.16405,0.1542592,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237822,0.1696851,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.4169561,0.4169561,3.922219,0,1.235766,0.4169561,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237958,0.4586517,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.96911,2.96911,5,0,1.53,2.96911,29.08377,0,0,0,0.8635294,0,0,2.03089,1.929345,5.14586,5.994,2.792875,0,2.792875,11.76779,84.05547,0.2238458,3.266021,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.575064,3.575064,3.693089,0,1.173213,3.575064,62.34149,0,0,0,2.228748,0,0,0.1180257,0.1121244,2.352986,8.507587,2.340873,0,2.340873,13.98854,99.91792,0.223878,3.93257,1.782999,5,10.73633
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.475077,3.33,0,-1,0,3.33,100.9499,0,0.1450769,0.4925846,3.361631,3.505263,3.33,0,0,0.01211316,10.61437,0,0.1436319,-0.1436319,13.83714,98.83648,0.223878,3.822585,2.689305,0,13.976
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.96612,1.96612,0,0,0,1.96612,211.1595,1.910346,0,0,4.15165,2.0696,1.96612,0,0,0.1717041,10.47074,0.1717041,0,0.1717041,14.00003,100,0.2238699,2.162732,3.32132,0,14.62239
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.767521,4.767521,1.437521,0,0.5574432,4.767521,96.54592,1.097584,0,0,4.602847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238699,5.244273,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238699,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238699,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238699,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,5.344222,5.344222,2.22339,0,0.7719855,5.344222,61.46986,0,0,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2238699,5.878644,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.07301847,0.07301847,0,0,0,0.07301847,2131.471,1.479506,0,0,1.556368,0.07686155,0.07301847,0,0,0,10.62527,0,0,0,14.00003,100,0.2238699,0.08032031,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,3.026375,3.026375,0,0,0,3.026375,17.00164,0,8.881784E-16,0,0.5145335,3.185658,3.026375,0,0,0,10.62527,0,2.671124,-2.671124,11.18442,79.88852,0.2238699,3.329013,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.564732,5.564732,5,0,1.53,5.564732,0,0,0,0,0,0.5944546,0.5647319,0,0,2.967916,7.95415,0,0.5944546,-0.5944546,10.55781,75.41274,0.2238699,6.121205,0,5,7.95415
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.993275,2.993275,0,-1,0,2.993275,0,0,4.440892E-16,0,0,3.150816,2.993275,0,0,3.628421,7.359695,0,3.150816,-3.150816,7.236554,51.68957,0.2238699,3.292603,0,0,7.359695
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3727793,0.3727793,0,-1,0,0.3727793,0,0,0,0,0,0.3923993,0.3727793,0,0,7.129328,4.208879,0,0.3923993,-0.3923993,6.822929,48.73511,0.2238699,0.4100573,0,0,4.208879
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,4.012772,3.33,0,-1,0,3.33,0,0,0.6827723,1.084049,0,3.505263,3.33,0,0,7.565327,3.81648,0,3.505263,-3.505263,3.128057,22.34322,0.2238699,4.41405,0,0,3.81648
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.053839,0.2956559,0,-1,0,0.2956559,0,0,0.7581828,0.8635666,0,0.3112168,0.2956559,0,0,11.46006,0.3112168,0,0.3112168,-0.3112168,2.800006,20,0.2238699,1.159222,0,0,0.3112168
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.3182668,0,0,-1,0,0,0,0,0.3182668,0.3500935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238699,0.3500935,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238699,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.6202035,0,0,-1,0,0,0,0,0.6202035,0.6822239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238699,0.6822239,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238699,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.062624,0,0,-1,0,0,0,0,2.062624,2.268887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238699,2.268887,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.780298,0,0,-1,0,0,0,0,1.780298,1.958327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238699,1.958327,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.042507,1.042507,4.547771,0,1.406541,1.042507,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223923,1.146758,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.485702,1.485702,4.990965,0,1.527534,1.485702,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239891,1.634272,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.886014,2.886014,5,0,1.53,2.886014,29.27401,0,0,0,0.8448521,0,0,2.113986,2.008286,5.14586,5.994,2.853139,0,2.853139,11.82496,84.46384,0.2240402,3.174616,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.660667,1.660667,0,0,0,1.660667,112.1245,0,0,0,1.862015,1.74807,1.660667,0,0,2.292722,8.561825,0.1139449,0,0.1139449,11.93306,85.23596,0.2240349,1.826733,1.489612,0,10.42384
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.99232,3.33,0,-1,0,3.33,87.1067,0,1.66232,2.161552,2.900653,3.505263,3.33,0,0,2.178777,8.664375,0,0.6046098,-0.6046098,11.29574,80.68372,0.2240349,5.491552,2.320523,0,11.56503
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.418326,1.418326,0,0,0,1.418326,272.3894,0,0,0,3.863369,1.492974,1.418326,0,0,2.850565,8.059765,2.370394,0,2.370394,13.5445,96.74622,0.2239245,1.560158,3.090695,0,11.92313
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.97668,1.97668,0,0,0,1.97668,229.2207,1.970074,0,0,4.530961,2.080716,1.97668,0,0,0.4801709,10.19312,0.4801709,0,0.4801709,14.00003,100,0.2239021,2.174348,3.624769,0,14.72408
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.815885,4.815885,1.485885,0,0.5706465,4.815885,93.69526,1.006993,0,0,4.512256,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239021,5.297473,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,3.292981,3.292981,1.25,0,0.50625,3.292981,121.6627,1.855823,0,0,4.00633,2.150507,2.042981,0,0,0,10.62527,0,0,0,14.00003,100,0.2239021,3.62228,3.205064,5,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.631938,3.33,0,-1,0,3.33,110.4646,0.1732066,1.301937,1.765131,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239021,5.095131,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,2.140775,2.140775,0,0,0,2.140775,114.6246,0.2004077,0,0,2.453855,2.253448,2.140775,0,0,0,10.62527,0,0,0,14.00003,100,0.2239021,2.354853,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.492146,2.492146,0,0,0,2.492146,74.84422,0,0,0,1.865227,2.623312,2.492146,0,0,0,10.62527,0,0.7580842,-0.7580842,13.20094,94.29222,0.2239021,2.74136,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.184678,1.184678,0,0,0,1.184678,81.37073,0,0,0,0.9639811,1.247029,1.184678,0,0,0.8423158,9.86719,0,0.2830483,-0.2830483,12.90258,92.16109,0.2239021,1.303146,0.7711849,0,10.83117
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.843284,7.843284,5,0,1.53,7.843284,0,0,0,0.2976128,0,2.992931,2.843284,0,0,1.156814,9.584142,0,2.992931,-2.992931,9.747752,69.62666,0.2239021,8.627613,0,5,9.584142
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,4.012674,3.33,0,-1,0,3.33,0,0,0.6826739,1.083941,0,3.505263,3.33,0,0,4.482293,6.591211,0,3.505263,-3.505263,6.05288,43.23477,0.2239021,4.413941,0,0,6.591211
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.152301,2.152301,0,-1,0,2.152301,0,0,4.440892E-16,0,0,2.26558,2.152301,0,0,8.377029,3.085948,0,2.26558,-2.26558,3.664749,26.17672,0.2239021,2.367532,0,0,3.085948
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.298698,0.7793489,0,-1,0,0.7793489,0,0,0.5193492,0.649219,0,0.8203673,0.7793489,0,0,10.89434,0.8203673,0,0.8203673,-0.8203673,2.800006,20,0.2239021,1.428568,0,0,0.8203673
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239021,0,0,0,0
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239021,0,0,0,0
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.657966,0,0,-1,0,0,0,0,1.657966,1.823763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239021,1.823763,0,0,0
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.4292556,0,0,-1,0,0,0,0,0.4292556,0.4721811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239021,0.4721811,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.5284073,0,0,-1,0,0,0,0,0.5284073,0.581248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239021,0.581248,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.8351377,0,0,-1,0,0,0,0,0.8351377,0.9186514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239021,0.9186514,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4889185,0,0,-1,0,0,0,0,0.4889185,0.5378104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239021,0.5378104,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.168221,1.168221,4.673484,0,1.440861,1.168221,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223963,1.285043,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239502,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.513701,4.513701,5,0,1.53,4.513701,15.31157,0,0,0,0.6911183,0,0,0.4862988,0.4619839,5.14586,5.994,1.153102,0,1.153102,10.21216,72.94389,0.2239685,4.965071,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,2.019358,0,0.7162848,0,0,0,0,0,2.074368,0,0,2.019358,1.91839,3.992758,7.031792,3.992758,0,3.992758,14.00003,100,0.2238315,0,1.659494,5,9.106159
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,7.664637,3.33,0,-1,0,3.33,85.50998,0,4.334637,5.1011,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.2238315,8.431101,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.377635,2.377635,0,0,0,2.377635,165.1535,0.6931055,0,0,3.926747,2.502774,2.377635,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2237976,2.615399,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.3308534,0.3308534,0,0,0,0.3308534,1344.781,4.100986,0,0,4.449253,0.3482668,0.3308534,0,0,0,10.62527,0,0,0,14.00003,100,0.2237976,0.3639387,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,2.155092,2.155092,0,0,0,2.155092,231.2757,2.715687,0,0,4.984205,2.268518,2.155092,0,0,0,10.62527,0,0,0,14.00003,100,0.2237976,2.370601,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,2.165214,2.165214,0,0,0,2.165214,205.674,2.17411,0,0,4.453283,2.279172,2.165214,0,0,0,10.62527,0,0,0,14.00003,100,0.2237976,2.381735,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.914638,3.33,0,-1,0,3.33,115.0952,0.327406,1.584638,2.076102,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237976,5.406102,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.197953,1.197953,0,0,0,1.197953,245.5784,1.68091,0,0,2.941913,1.261003,1.197953,0,0,0,10.62527,0,0,0,14.00003,100,0.2237976,1.317748,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237976,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.913529,3.913529,3.243223,0,1.0504,3.913529,18.02938,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2237976,4.304882,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,8.657523,8.33,5,0,1.53,8.33,0,0,0.3275232,1.193276,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2237976,9.523275,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.9580416,0.9580416,0,-1,0,0.9580416,0,0,1.110223E-16,0,0,1.008465,0.9580416,0,0,3.894737,7.120011,0,1.008465,-1.008465,9.242141,66.01516,0.2237976,1.053846,0,0,7.120011
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.393915,1.393915,0,-1,0,1.393915,0,0,0,0,0,1.467279,1.393915,0,0,5.015254,6.111546,0,1.467279,-1.467279,7.695493,54.9677,0.2237976,1.533306,0,0,6.111546
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,8.093982,3.33,0,-1,0,3.33,0,0,4.763981,5.57338,0,3.505263,3.33,0,0,6.645563,4.644268,0,3.505263,-3.505263,4.000621,28.57581,0.2237976,8.903379,0,0,4.644268
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.4073489,0.4073489,0,-1,0,0.4073489,0,0,5.551115E-17,0,0,0.4287883,0.4073489,0,0,10.5403,1.139004,0,0.4287883,-0.4287883,3.548639,25.34737,0.2237976,0.4480838,0,0,1.139004
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.9332556,0.6747051,0,-1,0,0.6747051,0,0,0.2585505,0.3518761,0,0.7102159,0.6747051,0,0,11.01673,0.7102159,0,0.7102159,-0.7102159,2.800006,20,0.2237976,1.026581,0,0,0.7102159
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5625417,0,0,-1,0,0,0,0,0.5625417,0.6187959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237976,0.6187959,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.046179,0,0,-1,0,0,0,0,1.046179,1.150797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237976,1.150797,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5466139,0,0,-1,0,0,0,0,0.5466139,0.6012753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237976,0.6012753,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4988013,0,0,-1,0,0,0,0,0.4988013,0.5486814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237976,0.5486814,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3790354,0,0,-1,0,0,0,0,0.3790354,0.4169389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237976,0.4169389,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3890089,0.3890089,3.894272,0,1.228136,0.3890089,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238093,0.4279098,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237967,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,4.146544,4.146544,5,0,1.53,4.146544,3.78186,0,0,0,0.1568165,0,0,0.8534559,0.8107831,5.14586,5.994,0.9675996,0,0.9675996,10.03618,71.68687,0.2238148,4.561199,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,3.029689,3.029689,5,0,1.53,3.029689,12.74138,0,0,0,0.3860243,0,0,1.970311,1.871795,4.178261,6.86484,2.257819,0,2.257819,12.17814,86.98653,0.2238569,3.332658,0.3088195,5,7.250864
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.5004505,0.5004505,0,-1,0,0.5004505,114.242,0,0,0,0.5717248,0.52679,0.5004505,0,0,1.920441,8.896877,0.04493478,0,0.04493478,12.22077,87.29102,0.2238548,0.5504955,0.4573798,0,9.468602
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.618717,4.618717,5,0,1.53,4.618717,20.79237,0,0,0,0.9603407,0,0,0.3812827,0.3622186,1.875506,8.937319,1.322559,0,1.322559,13.47546,96.25307,0.2238747,5.080589,0.7682726,5,9.897659
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.510243,1.510243,0,0,0,1.510243,92.91144,2.220446E-16,0,0,1.403188,1.589729,1.510243,0,0,0.5529471,10.12762,0,0.186541,-0.186541,13.27882,94.84856,0.2238747,1.661267,1.122551,0,11.53081
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.1689546,0,0,0.9291695,0,0,0,0,0.7602149,9.941081,0.7602149,0,0.7602149,14.00003,100,0.2238396,0,0.7433356,0,10.87025
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,3.166157,3.166157,2.884763,0,0.9525403,3.166157,9.355337,1.665335E-16,0,0,0.2962047,0.2962047,0.2813945,0,0,0,10.62527,0,0,0,14.00003,100,0.2238396,3.482773,0.2369637,5,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0.02182342,0,0,0.02182342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238396,0,0.01745874,0,10.6471
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,5.298417,5.298417,5,0,1.53,5.298417,5.526169,0,0,0,0.2927995,0.3141234,0.2984173,0,0,0,10.62527,0,0.02132395,-0.02132395,13.97755,99.83945,0.2238396,5.828259,0.2342396,5,10.91807
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.322766,2.322766,0,0,0,2.322766,0.6800011,0,0,0,0.01579483,2.445017,2.322766,0,0,0.02369327,10.60395,0,2.429222,-2.429222,11.41693,81.54931,0.2238396,2.555043,0.01263587,0,10.61975
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,2.722829,8.174728,0.05372772,0,0.05372772,11.4679,81.91338,0.2238371,0,0.04298218,0,8.228456
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669101,8.223083,0,0,0,11.4679,81.91338,0.2238371,0,0,0,8.223083
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.7240021,0.7240021,0,-1,0,0.7240021,0,0,0,0,0,0.7621074,0.7240021,0,0,2.669101,8.223083,0,0.7621074,-0.7621074,10.66457,76.17531,0.2238371,0.7964023,0,0,8.223083
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515887,7.460976,0,0,0,10.66457,76.17531,0.2238371,0,0,0,7.460976
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.854772,2.854772,0,-1,0,2.854772,0,0,4.440892E-16,0,0,3.005023,2.854772,0,0,3.515887,7.460976,0,3.005023,-3.005023,7.496992,53.54984,0.2238371,3.140249,0,0,7.460976
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1195619,0.1195619,0,-1,0,0.1195619,0,0,1.387779E-17,0,0,0.1258547,0.1195619,0,0,6.854802,4.455953,0,0.1258547,-0.1258547,7.364329,52.60225,0.2238371,0.1315181,0,0,4.455953
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.3045908,0.3045908,0,-1,0,0.3045908,0,0,0,0,0,0.3206218,0.3045908,0,0,6.99464,4.330098,0,0.3206218,-0.3206218,7.026364,50.18822,0.2238371,0.3350498,0,0,4.330098
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.374865,1.374865,0,-1,0,1.374865,0,0,0,0,0,1.447226,1.374865,0,0,7.350887,4.009476,0,1.447226,-1.447226,5.500854,39.29174,0.2238371,1.512351,0,0,4.009476
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.456153,1.456153,0,-1,0,1.456153,0,0,2.220446E-16,0,0,1.532793,1.456153,0,0,8.958916,2.56225,0,1.532793,-1.532793,3.885149,27.75101,0.2238371,1.601769,0,0,2.56225
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.900993,0.9779841,0,-1,0,0.9779841,0,0,0.9230091,1.113108,0,1.029457,0.9779841,0,0,10.66202,1.029457,0,1.029457,-1.029457,2.800006,20,0.2238371,2.091093,0,0,1.029457
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5590876,0,0,-1,0,0,0,0,0.5590876,0.6149964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238371,0.6149964,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.7238593,0,0,-1,0,0,0,0,0.7238593,0.7962453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238371,0.7962453,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.224807,1.224807,4.730071,0,1.456309,1.224807,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239012,1.347288,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.3095438,0.3095438,3.814807,0,1.206442,0.3095438,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239079,0.3404982,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2238577,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.987662,3.987662,3.774797,0,1.19552,3.987662,30.83064,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.2238711,4.386428,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238711,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.2552586,0.2552586,0,0,0,0.2552586,1064.045,2.447373,0,0,2.716066,0.2686933,0.2552586,0,0,0,10.62527,0,0,0,14.00003,100,0.2238711,0.2807845,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,4.016366,4.016366,1.546048,0,0.587071,4.016366,64.74348,0,0,0,2.600336,2.600336,2.470319,0,0,0,10.62527,0,0,0,14.00003,100,0.2238711,4.418003,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.51414,2.51414,0,0,0,2.51414,110.8983,0.1416745,0,0,2.788138,2.646463,2.51414,0,0,0,10.62527,0,0,0,14.00003,100,0.2238711,2.765554,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.884152,3.884152,1.25,0,0.50625,3.884152,75.07329,0.143169,0,0,2.915961,2.772792,2.634152,0,0,0,10.62527,0,0,0,14.00003,100,0.2238711,4.272567,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.948153,3.33,0,-1,0,3.33,107.4069,0.07138503,1.618152,2.112967,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238711,5.442967,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,8.722597,8.33,5,0,1.53,8.33,35.52677,0,0.3925973,1.264857,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.2238711,9.594857,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.683172,1.683172,0,0,0,1.683172,80.027,0,2.220446E-16,0,1.346992,1.77176,1.683172,0,0,0.6065366,10.07939,0,0.424768,-0.424768,12.97687,92.69176,0.2238711,1.851489,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.09141349,0.09141349,0,0,0,0.09141349,896.7535,0,0,0,0.8197536,0.09622473,0.09141349,0,0,1.078501,9.654623,0.7235289,0,0.7235289,13.66327,97.5946,0.2238377,0.1005548,0.6558029,0,10.47438
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.503533,1.503533,0,0,0,1.503533,0,0,2.220446E-16,0,0,1.582666,1.503533,0,0,0.3549721,10.3058,0,1.582666,-1.582666,11.995,85.67837,0.2238377,1.653886,0,0,10.3058
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.779444,2.779444,0,-1,0,2.779444,0,0,4.440892E-16,0,0,2.925731,2.779444,0,0,2.11349,8.723133,0,2.925731,-2.925731,8.911004,63.6499,0.2238377,3.057389,0,0,8.723133
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.594635,3.33,0,-1,0,3.33,0,0,0.2646346,0.624098,0,3.505263,3.33,0,0,5.364302,5.797402,0,3.505263,-3.505263,5.216133,37.25801,0.2238377,3.954098,0,0,5.797402
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,14.07927,2.177532,0,-1,0,2.177532,0,0,11.90174,13.30967,0,2.292139,2.177532,0,0,9.259039,2.292139,0,2.292139,-2.292139,2.800006,20,0.2238377,15.4872,0,0,2.292139
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.8208527,0,0,-1,0,0,0,0,0.8208527,0.9029379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238377,0.9029379,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.796703,0,0,-1,0,0,0,0,1.796703,1.976374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238377,1.976374,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3665568,0,0,-1,0,0,0,0,0.3665568,0.4032125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238377,0.4032125,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5759478,0,0,-1,0,0,0,0,0.5759478,0.6335425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238377,0.6335425,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.7876269,0,0,-1,0,0,0,0,0.7876269,0.8663896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238377,0.8663896,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238377,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.092812,0,0,-1,0,0,0,0,1.092812,1.202093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238377,1.202093,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.483081,2.483081,5,0,1.53,2.483081,0,0,0,0,0,0,0,2.516919,2.391073,11.80586,0,2.391073,0,2.391073,5.068377,36.20262,0.2238847,2.731389,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.808307,1.808307,5,0,1.53,1.808307,0,0,0,0,0,0,0,3.191693,3.032108,9.414786,2.151966,3.032108,0,3.032108,7.944888,56.74908,0.2239443,1.989138,0,5,2.151966
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,2.096619,2.096619,5,0,1.53,2.096619,19.41105,0,0,0,0.4069758,0,0,2.903381,2.758212,6.382679,4.880864,3.165188,0,3.165188,10.94765,78.19733,0.2240039,2.306281,0.3255806,5,5.287839
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.641141,3.641141,5,0,1.53,3.641141,20.00504,0,0,0,0.7284117,0,0,1.358859,1.290916,3.217491,7.729532,2.019328,0,2.019328,12.86335,91.88089,0.2240388,4.005255,0.5827293,5,8.457944
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.6381691,0.6381691,0,-1,0,0.6381691,270.7039,0,0,0,1.727549,0.6717569,0.6381691,0,0,1.198163,9.546927,1.055792,0,1.055792,13.86496,99.03525,0.2239901,0.701986,1.382039,0,11.27448
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.914991,1.914991,0,0,0,1.914991,157.8791,0.8652185,0,0,3.023369,2.01578,1.914991,0,0,0.1423712,10.49714,0.1423712,0,0.1423712,14.00003,100,0.2239836,2.10649,2.418695,0,13.52051
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,6.231706,6.231706,3.053267,0,0.998542,6.231706,53.68875,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.2239836,6.854877,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239836,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.902621,2.902621,0,0,0,2.902621,94.75024,0,0,0,2.75024,3.05539,2.902621,0,0,0,10.62527,0,0.3051502,-0.3051502,13.67837,97.70246,0.2239836,3.192883,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.776818,1.776818,0,-1,0,1.776818,197.8101,1.305334,0,0,3.514725,1.870335,1.776818,0,0,0.3390558,10.32012,0.3390558,0,0.3390558,14.00003,100,0.223968,1.9545,2.81178,0,13.83485
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,2.065666,2.065666,0,0,0,2.065666,112.5536,0.1505973,0,0,2.324982,2.174385,2.065666,0,0,0,10.62527,0,0,0,14.00003,100,0.223968,2.272232,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.606633,5.606633,4.977013,0,1.523725,5.606633,11.82096,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.223968,6.167296,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.753357,1.753357,0,0,0,1.753357,16.34799,0,0,0,0.2866387,1.845639,1.753357,0,0,0,10.62527,0,1.559001,-1.559001,12.3567,88.26195,0.223968,1.928693,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.559685,5.559685,5,0,1.53,5.559685,0,0,0,0,0,0.5891416,0.5596845,0,0,1.732223,9.066274,0,0.5891416,-0.5891416,11.73569,83.82617,0.223968,6.115653,0,5,9.066274
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.01205,2.01205,0,-1,0,2.01205,0,0,0,0,0,2.117947,2.01205,0,0,2.386825,8.477132,0,2.117947,-2.117947,9.503175,67.87968,0.223968,2.213255,0,0,8.477132
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740099,6.359185,0,0,0,9.503175,67.87968,0.223968,0,0,0,6.359185
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.311209,2.311209,0,-1,0,2.311209,0,0,0,0,0,2.432852,2.311209,0,0,4.740099,6.359185,0,2.432852,-2.432852,6.938724,49.56221,0.223968,2.54233,0,0,6.359185
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1708781,0.1708781,0,-1,0,0.1708781,0,0,2.775558E-17,0,0,0.1798716,0.1708781,0,0,7.443268,3.926333,0,0.1798716,-0.1798716,6.749123,48.20792,0.223968,0.1879659,0,0,3.926333
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.6294401,0.6294401,0,-1,0,0.6294401,0,0,1.110223E-16,0,0,0.6625685,0.6294401,0,0,7.643126,3.746461,0,0.6625685,-0.6625685,6.050714,43.2193,0.223968,0.6923841,0,0,3.746461
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.416095,0.416095,0,-1,0,0.416095,0,0,5.551115E-17,0,0,0.4379947,0.416095,0,0,8.379313,3.083893,0,0.4379947,-0.4379947,5.589027,39.92154,0.223968,0.4577045,0,0,3.083893
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.865973,2.645898,0,0,0,5.589027,39.92154,0.223968,0,0,0,2.645898
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03746708,0.03746708,0,-1,0,0.03746708,0,0,0,0,0,0.03943903,0.03746708,0,0,8.865973,2.645898,0,0.03943903,-0.03943903,5.547455,39.6246,0.223968,0.04121379,0,0,2.645898
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.182265,1.182265,0,-1,0,1.182265,0,0,0,0,0,1.244489,1.182265,0,0,8.909795,2.606459,0,1.244489,-1.244489,4.235648,30.25457,0.223968,1.300491,0,0,2.606459
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6762547,0.6762547,0,-1,0,0.6762547,0,0,1.110223E-16,0,0,0.7118471,0.6762547,0,0,10.29256,1.36197,0,0.7118471,-0.7118471,3.485295,24.89492,0.223968,0.7438802,0,0,1.36197
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.943573,1.943573,5,0,1.53,1.943573,0,0,0,0,0,0,0,3.056427,2.903605,11.0835,0.650123,2.903605,0,2.903605,6.239897,44.57061,0.2240249,2.13793,0,5,0.650123
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.477359,1.477359,4.982622,0,1.525256,1.477359,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.179895,3.263368,3.33,0,3.33,9.399013,67.13567,0.2240901,1.625095,0,5,3.263368
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,5.370914,5.370914,5,0,1.53,5.370914,9.586142,0,0,0,0.5148634,0.3904356,0.3709138,0,0,4.849896,6.260368,0.1244278,0,0.1244278,9.517056,67.97883,0.2240917,5.908005,0.4118907,5,6.775231
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.940825,4.940825,5,0,1.53,4.940825,27.18327,0,0,0,1.343078,0,0,0.0591753,0.05621653,4.725468,6.372353,1.399294,0,1.399294,10.84454,77.46086,0.2241105,5.434907,1.074462,5,7.715431
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.615923,2.615923,0,-1,0,2.615923,119.3189,0,0,0,3.121291,2.753604,2.615923,0,0,3.326174,7.631718,0.3676876,0,0.3676876,11.19336,79.95242,0.2240936,2.877516,2.497033,0,10.75301
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.695027,4.695027,3.682469,0,1.170314,4.695027,85.71489,4.440892E-16,0,0,4.024337,1.065851,1.012558,0,0,2.958486,7.962636,2.958486,0,2.958486,14.00003,100,0.2241018,5.16453,3.21947,5,11.98697
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,4.581872,4.581872,1.361425,0,0.5366691,4.581872,73.986,0,0,0,3.389944,3.389944,3.220447,0,0,0,10.62527,0,0,0,14.00003,100,0.2241018,5.040059,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.57556,3.57556,1.25,0,0.50625,3.57556,95.2337,0.9571802,0,0,3.405138,2.447958,2.32556,0,0,0,10.62527,0,0,0,14.00003,100,0.2241018,3.933116,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.883372,3.883372,1.250617,0,0.5064183,3.883372,71.36379,0,0,0,2.771321,2.771321,2.632755,0,0,0,10.62527,0,0,0,14.00003,100,0.2241018,4.271709,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,3.003227,3.003227,0,-1,0,3.003227,81.12115,0,0,0,2.436252,3.161292,3.003227,0,0,0,10.62527,0,0.7250394,-0.7250394,13.23577,94.54102,0.2241018,3.30355,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.81899,3.81899,2.099555,0,0.7381784,3.81899,68.48752,1.110223E-16,0,0,2.615532,1.809932,1.719436,0,0,0.8055993,9.900235,0.8055993,0,0.8055993,14.00003,100,0.2241124,4.20089,2.092426,5,12.51577
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,5.449985,5.449985,4.156651,0,1.299766,5.449985,24.97997,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2241124,5.994983,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241124,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241124,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,4.056383,3.33,0,-1,0,3.33,0,0,0.7263831,1.132021,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2241124,4.462021,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,9.450322,3.33,0,-1,0,3.33,0,0,6.120323,7.065355,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2241124,10.39536,0,0,7.120011
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.8335237,0.8335237,0,-1,0,0.8335237,0,0,1.110223E-16,0,0,0.8773933,0.8335237,0,0,7.789474,3.614748,0,0.8773933,-0.8773933,5.685431,40.61014,0.2241124,0.916876,0,0,3.614748
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.9187092,0.9187092,0,-1,0,0.9187092,0,0,1.110223E-16,0,0,0.9670623,0.9187092,0,0,8.764355,2.737355,0,0.9670623,-0.9670623,4.666058,33.32891,0.2241124,1.01058,0,0,2.737355
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.573491,1.573491,0,-1,0,1.573491,0,0,2.220446E-16,0.04906213,0,1.656306,1.573491,0,0,9.838869,1.770292,0,1.656306,-1.656306,2.920158,20.85823,0.2241124,1.73084,0,0,1.770292
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.437913,0.1082869,0,-1,0,0.1082869,0,0,1.329626,1.473417,0,0.1139863,0.1082869,0,0,11.67921,0.1139863,0,0.1139863,-0.1139863,2.800006,20,0.2241124,1.581704,0,0,0.1139863
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.7177014,0,0,-1,0,0,0,0,0.7177014,0.7894715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241124,0.7894715,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.6331711,0,0,-1,0,0,0,0,0.6331711,0.6964881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241124,0.6964881,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241124,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1858169,0,0,-1,0,0,0,0,0.1858169,0.2043986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241124,0.2043986,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2220812,0.2220812,3.727344,0,1.182565,0.2220812,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241134,0.2442893,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.8738786,0.8738786,4.379142,0,1.360506,0.8738786,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224155,0.9612665,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.99037,1.99037,4.951849,0,1.516855,1.99037,45.0942,0,0,0,0.8975414,0,0,2.961479,2.813405,5.14586,5.994,3.710947,0,3.710947,12.63875,90.2766,0.2242146,2.189407,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,6.691175,6.691175,5,0,1.53,6.691175,33.62482,0,0,0,2.249896,1.780185,1.691176,0,0,1.434914,9.333852,0.4697108,0,0.4697108,13.08436,93.4595,0.2242208,7.360293,1.799917,5,11.58375
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,6.422669,3.33,0,-1,0,3.33,97.70975,0,3.092669,3.734936,3.253735,3.505263,3.33,0,0,0.9652027,9.756592,0,0.2515286,-0.2515286,12.81922,91.56569,0.2242208,7.064937,2.602988,0,13.01033
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.375859,1.375859,0,0,0,1.375859,313.0821,1.614616,0,0,4.307567,1.448272,1.375859,0,0,1.244679,9.505063,1.244679,0,1.244679,14.00003,100,0.2241636,1.513445,3.446054,0,13.81263
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,5.553007,5.553007,2.223007,0,0.7718809,5.553007,87.48788,1.352945,0,0,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241636,6.108308,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.989672,2.989672,0,0,0,2.989672,160.9451,1.664708,0,0,4.811732,3.147024,2.989672,0,0,0,10.62527,0,0,0,14.00003,100,0.2241636,3.28864,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.4001644,0.4001644,0,0,0,0.4001644,1112.047,4.02879,0,0,4.450016,0.4212257,0.4001644,0,0,0,10.62527,0,0,0,14.00003,100,0.2241636,0.4401809,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241636,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241636,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241636,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.978558,1.978558,0,0,0,1.978558,46.21133,0,0,0,0.914318,2.082693,1.978558,0,0,0,10.62527,0,1.168375,-1.168375,12.76845,91.20306,0.2241636,2.176414,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.449775,1.449775,0,0,0,1.449775,0,0,2.220446E-16,0,0,1.526078,1.449775,0,0,1.298194,9.4569,0,1.526078,-1.526078,11.15983,79.71288,0.2241636,1.594752,0,0,9.4569
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,7.05817,3.33,0,-1,0,3.33,0,0,3.72817,4.433987,0,3.505263,3.33,0,0,2.993837,7.930821,0,3.505263,-3.505263,7.464953,53.32099,0.2241636,7.763987,0,0,7.930821
