Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.888574,4.425558,0,0,0,7.464953,53.32099,0.2241636,0,0,0,4.425558
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.051831,2.051831,0,-1,0,2.051831,0,0,4.440892E-16,0,0,2.159822,2.051831,0,0,6.888574,4.425558,0,2.159822,-2.159822,5.188301,37.05922,0.2241636,2.257015,0,0,4.425558
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2501904,0.2501904,0,-1,0,0.2501904,0,0,5.551115E-17,0,0,0.2633583,0.2501904,0,0,9.288377,2.265735,0,0.2633583,-0.2633583,4.910697,35.07633,0.2241636,0.2752094,0,0,2.265735
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.09951074,0.09951074,0,-1,0,0.09951074,0,0,1.387779E-17,0,0,0.1047481,0.09951074,0,0,9.580997,2.002377,0,0.1047481,-0.1047481,4.800282,34.28766,0.2241636,0.1094618,0,0,2.002377
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.697384,1.897629,0,0,0,4.800282,34.28766,0.2241636,0,0,0,1.897629
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.459162,0.459162,0,-1,0,0.459162,0,0,5.551115E-17,0,0,0.4833284,0.459162,0,0,9.697384,1.897629,0,0.4833284,-0.4833284,4.290809,30.64858,0.2241636,0.5050781,0,0,1.897629
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23442,1.414301,0,0,0,4.290809,30.64858,0.2241636,0,0,0,1.414301
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23442,1.414301,0,0,0,4.290809,30.64858,0.2241636,0,0,0,1.414301
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.7581557,0.7581557,0,-1,0,0.7581557,0,0,1.110223E-16,0,0,0.7980586,0.7581557,0,0,10.23442,1.414301,0,0.7980586,-0.7980586,3.449582,24.63982,0.2241636,0.8339713,0,0,1.414301
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.8686301,0.8686301,4.373893,0,1.359073,0.8686301,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.12115,0.616242,3.33,0,3.33,6.608697,47.20488,0.2242048,0.9554931,0,5,0.616242
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.8797272,0.8797272,4.38499,0,1.362102,0.8797272,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.791147,3.613242,3.33,0,3.33,9.767813,69.76995,0.2242466,0.9676999,0,5,3.613242
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.800202,1.800202,4.991953,0,1.527803,1.800202,61.18254,0,0,0,1.101409,0,0,3.191751,3.032163,4.461147,6.610242,4.133573,0,4.133573,13.68926,97.78026,0.2242891,1.980222,0.8811274,5,7.711651
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,1.858734,0,0,2.186308,0,0,0,0,0.3275744,10.33046,0.3275744,0,0.3275744,14.00003,100,0.2242741,0,1.749046,0,12.51677
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3937742,0.3937742,0,-1,0,0.3937742,747.9755,2.530836,0,0,2.945335,0.4144992,0.3937742,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,0.4331516,2.356268,0,13.57061
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.335876,2.335876,0,0,0,2.335876,143.2819,0.8880695,0,0,3.346886,2.458816,2.335876,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,2.569463,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.26416,2.26416,0,0,0,2.26416,134.6452,0.6652562,0,0,3.048583,2.383326,2.26416,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,2.490576,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.926525,3.926525,1.25,0,0.50625,3.926525,82.23597,0.4116211,0,0,3.229016,2.817394,2.676525,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,4.319177,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3729072,0.3729072,0,-1,0,0.3729072,1143.967,3.873403,0,0,4.265937,0.3925339,0.3729072,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,0.4101979,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.828531,2.828531,0,0,0,2.828531,109.7997,0.1283164,0,0,3.105718,2.977401,2.828531,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,3.111384,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,5.312707,5.312707,3.140185,0,1.02227,5.312707,43.0452,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,5.843978,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242741,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,9.554866,3.33,0,-1,0,3.33,0,0,6.224866,7.180353,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242741,10.51035,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,8.483583,3.33,0,-1,0,3.33,0,0,5.153584,6.001942,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242741,9.331942,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,9.67185,3.33,0,-1,0,3.33,0,0,6.34185,7.309035,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2242741,10.63904,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2242741,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3811706,0.1040105,0,-1,0,0.1040105,0,0,0.2771601,0.3152772,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2242741,0.4192877,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.6301319,0,0,-1,0,0,0,0,0.6301319,0.6931451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242741,0.6931451,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7760029,0,0,-1,0,0,0,0,0.7760029,0.8536032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242741,0.8536032,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.8896345,0,0,-1,0,0,0,0,0.8896345,0.9785981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242741,0.9785981,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.7005898,0,0,-1,0,0,0,0,0.7005898,0.7706487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242741,0.7706487,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.011832,0,0,-1,0,0,0,0,1.011832,1.113015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242741,1.113015,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.7812077,0.7812077,4.286471,0,1.335207,0.7812077,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243097,0.8593285,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.041511,1.041511,4.546774,0,1.406269,1.041511,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243613,1.145662,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.809537,1.809537,4.607224,0,1.422772,1.809537,47.01839,0,0,0,0.8508152,0,0,2.797687,2.657802,5.14586,5.994,3.508618,0,3.508618,12.4468,88.90556,0.2244084,1.990491,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,2.205657,2.205657,0,0,0,2.205657,89.23013,0,0,0,1.96811,2.321743,2.205657,0,0,1.637243,9.151756,0,0.3536335,-0.3536335,12.07404,86.24297,0.2244084,2.426222,1.574488,0,11.11987
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.2369826,0.2369826,0,-1,0,0.2369826,1097.428,0.3210882,0,0,2.600712,0.2494553,0.2369826,0,0,2.030169,8.798122,2.030169,0,2.030169,14.00003,100,0.2243156,0.2606808,2.08057,0,11.39883
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,2.199971,2.199971,0,0,0,2.199971,172.4957,1.479096,0,0,3.794855,2.315759,2.199971,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,2.419968,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,7.24888,7.24888,3.91888,0,1.234854,7.24888,58.0487,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,7.973768,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.9987012,0.9987012,0,0,0,0.9987012,477.7615,3.720145,0,0,4.77141,1.051264,0.9987012,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,1.098571,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.552658,4.552658,1.25,0,0.50625,4.552658,92.2178,0.721879,0,0,4.198361,3.476482,3.302658,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,5.007924,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.870883,3.33,0,-1,0,3.33,128.6379,0.7783775,1.540884,2.027972,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,5.357972,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,7.492115,7.492115,4.171628,0,1.303854,7.492115,46.65238,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,8.241327,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243156,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.7392499,0.7392499,0,0,0,0.7392499,0,0,0,0,0,0.7781578,0.7392499,0,0,0,10.62527,0,0.7781578,-0.7781578,13.17978,94.14108,0.2243156,0.8131749,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,4.199482,3.33,0,-1,0,3.33,0,0,0.869482,1.28943,0,3.505263,3.33,0,0,0.8646198,9.847116,0,3.505263,-3.505263,9.484906,67.74919,0.2243156,4.61943,0,0,9.847116
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.280839,3.280839,0,-1,0,3.280839,0,0,4.440892E-16,0.2789234,0,3.453515,3.280839,0,0,4.759356,6.341853,0,3.453515,-3.453515,5.844581,41.74693,0.2243156,3.608923,0,0,6.341853
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3163399,0.3163399,0,-1,0,0.3163399,0,0,5.551115E-17,0,0,0.3329894,0.3163399,0,0,8.596596,2.888338,0,0.3329894,-0.3329894,5.493579,39.23978,0.2243156,0.3479739,0,0,2.888338
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.9965356,0.9965356,0,-1,0,0.9965356,0,0,2.220446E-16,0,0,1.048985,0.9965356,0,0,8.966584,2.555349,0,1.048985,-1.048985,4.387853,31.34174,0.2243156,1.096189,0,0,2.555349
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2566112,0.2566112,0,-1,0,0.2566112,0,0,5.551115E-17,0,0,0.270117,0.2566112,0,0,10.13212,1.506364,0,0.270117,-0.270117,4.103124,29.30797,0.2243156,0.2822723,0,0,1.506364
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.9655005,0.9655005,0,-1,0,0.9655005,0,0,0,0,0,1.016316,0.9655005,0,0,10.43225,1.236247,0,1.016316,-1.016316,3.031833,21.6559,0.2243156,1.062051,0,0,1.236247
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.555616,0.208934,0,-1,0,0.208934,0,0,1.346682,1.502243,0,0.2199305,0.208934,0,0,11.56149,0.2199305,0,0.2199305,-0.2199305,2.800006,20,0.2243156,1.711177,0,0,0.2199305
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.222344,0,0,-1,0,0,0,0,1.222344,1.344578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243156,1.344578,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5780134,0,0,-1,0,0,0,0,0.5780134,0.6358148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243156,0.6358148,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.057289,0,0,-1,0,0,0,0,1.057289,1.163017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243156,1.163017,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5999285,0.5999285,4.105192,0,1.285717,0.5999285,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243398,0.6599213,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.7896775,0.7896775,4.29494,0,1.337519,0.7896775,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243758,0.8686453,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.985823,3.985823,5,0,1.53,3.985823,21.77049,0,0,0,0.8677331,0,0,1.014177,0.9634681,5.14586,5.994,1.831201,0,1.831201,10.85547,77.53889,0.2244056,4.384406,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,4.016312,4.016312,4.971892,0,1.522326,4.016312,57.48521,0,0,0,2.308785,0,0,0.9555799,0.9078009,3.314659,7.642081,3.216586,0,3.216586,13.90699,99.33543,0.2244531,4.417943,1.847028,5,9.950867
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.93019,2.93019,0,-1,0,2.93019,118.6978,0.2955865,0,0,3.478069,3.08441,2.93019,0,0,0.09807268,10.53701,0.09807268,0,0.09807268,14.00003,100,0.2244486,3.223209,2.782455,0,14.01508
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.349479,2.349479,0,0,0,2.349479,170.7904,1.539548,0,0,4.012684,2.473136,2.349479,0,0,0,10.62527,0,0,0,14.00003,100,0.2244486,2.584427,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.2280848,0.2280848,0,0,0,0.2280848,1834.113,3.943245,0,0,4.183334,0.2400893,0.2280848,0,0,0,10.62527,0,0,0,14.00003,100,0.2244486,0.2508933,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.586848,4.586848,1.256848,0,0.5081195,4.586848,101.0691,1.130623,0,0,4.635886,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244486,5.045533,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,6.933179,6.933179,3.603179,0,1.148668,6.933179,65.42033,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244486,7.626497,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.548038,3.33,0,-1,0,3.33,119.7134,0.4811943,1.218038,1.672842,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244486,5.002842,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.7909,5.7909,2.4609,0,0.8368258,5.7909,61.58714,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244486,6.36999,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244486,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.31765,1.31765,0,0,0,1.31765,81.7089,0,0,0,1.076637,1.387,1.31765,0,0,0,10.62527,0,0.3103626,-0.3103626,13.67288,97.66322,0.2244486,1.449415,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.7356377,0.7356377,0,0,0,0.7356377,0,0,1.110223E-16,0,0,0.7743554,0.7356377,0,0,0.3448474,10.31491,0,0.7743554,-0.7743554,12.85664,91.83292,0.2244486,0.8092014,0,0,10.31491
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.981071,3.33,0,-1,0,3.33,0,0,1.651071,2.149178,0,3.505263,3.33,0,0,1.205242,9.540556,0,3.505263,-3.505263,9.161763,65.44103,0.2244486,5.479178,0,0,9.540556
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.887803,3.33,0,-1,0,3.33,0,0,0.5578033,0.9465836,0,3.505263,3.33,0,0,5.099979,6.035293,0,3.505263,-3.505263,5.466891,39.04914,0.2244486,4.276584,0,0,6.035293
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.57024,1.57024,0,-1,0,1.57024,0,0,2.220446E-16,0,0,1.652884,1.57024,0,0,8.994716,2.53003,0,1.652884,-1.652884,3.724599,26.60422,0.2244486,1.727264,0,0,2.53003
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4866014,0.4866014,0,-1,0,0.4866014,0,0,1.110223E-16,0,0,0.512212,0.4866014,0,0,10.83125,0.877146,0,0.512212,-0.512212,3.18468,22.74767,0.2244486,0.5352615,0,0,0.877146
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5866691,0.3466873,0,-1,0,0.3466873,0,0,0.2399818,0.2986487,0,0.364934,0.3466873,0,0,11.40038,0.364934,0,0.364934,-0.364934,2.800006,20,0.2244486,0.6453361,0,0,0.364934
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.16982,0,0,-1,0,0,0,0,1.16982,1.286802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244486,1.286802,0,0,0
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.317844,0,0,-1,0,0,0,0,1.317844,1.449628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244486,1.449628,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.13076,0,0,-1,0,0,0,0,2.13076,2.343836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244486,2.343836,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.987214,0,0,-1,0,0,0,0,1.987214,2.185936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244486,2.185936,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.664235,0,0,-1,0,0,0,0,1.664235,1.830659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244486,1.830659,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.012167,1.012167,4.517431,0,1.398259,1.012167,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244981,1.113384,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.9378183,0.9378183,4.443081,0,1.377961,0.9378183,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224543,1.0316,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.714593,3.714593,5,0,1.53,3.714593,29.01039,0,0,0,1.077618,0,0,1.285407,1.221137,5.14586,5.994,2.298755,0,2.298755,11.29903,80.70717,0.2245804,4.086052,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.78265,6.78265,5,0,1.53,6.78265,31.1254,0,0,0,2.111127,1.876473,1.78265,0,0,2.847106,8.06288,0.234654,0,0.234654,11.52164,82.29726,0.2245834,7.460915,1.688902,5,10.17401
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,6.370816,3.33,0,-1,0,3.33,70.08967,4.440892E-16,3.040816,3.677898,2.333986,3.505263,3.33,0,0,2.612452,8.274068,0,1.171277,-1.171277,10.287,73.47845,0.2245834,7.007897,1.867189,0,10.60805
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,5.349943,5.349943,5,0,1.53,5.349943,56.2053,0,0,0,3.006952,0.3683608,0.3499428,0,0,3.913871,7.102791,2.638591,0,2.638591,12.79019,91.35833,0.2246174,5.884937,2.405561,5,10.10974
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,6.905724,6.905724,5,0,1.53,6.905724,42.05278,0,0,0,2.904049,2.006025,1.905724,0,0,1.27528,9.477522,0.8980239,0,0.8980239,13.64213,97.4436,0.224629,7.596296,2.323239,5,12.38157
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.948691,1.948691,0,0,0,1.948691,188.2018,1.238962,0,0,3.667472,2.051254,1.948691,0,0,0.3772559,10.28574,0.3772559,0,0.3772559,14.00003,100,0.2246118,2.14356,2.933977,0,13.95322
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.536971,3.536971,1.25,0,0.50625,3.536971,84.1932,0.5705512,0,0,2.977889,2.407338,2.286971,0,0,0,10.62527,0,0,0,14.00003,100,0.2246118,3.890668,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,4.239707,3.33,0,-1,0,3.33,95.8879,0,0.9097071,1.333678,3.193067,3.505263,3.33,0,0,0,10.62527,0,0.312196,-0.312196,13.67094,97.64941,0.2246118,4.663678,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,3.035756,3.035756,1.25,0,0.50625,3.035756,110.1363,1.116841,0,0,3.343469,1.879744,1.785756,0,0,0.3468845,10.31308,0.3468845,0,0.3468845,14.00003,100,0.224596,3.339332,2.674775,5,13.65655
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,6.078845,6.078845,3.923204,0,1.236035,6.078845,37.32775,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.224596,6.686729,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,4.123608,4.123608,3.205338,0,1.040057,4.123608,23.44064,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.224596,4.535969,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,4.232909,4.232909,4.232909,0,1.320584,4.232909,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224596,4.6562,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,11.28226,3.33,0,-1,0,3.33,0,0,7.952261,9.080487,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.224596,12.41049,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,6.273765,3.33,0,-1,0,3.33,0,0,2.943765,3.571141,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.224596,6.901141,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,8.181128,3.33,0,-1,0,3.33,0,0,4.851128,5.66924,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.224596,8.999241,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5558094,0.1040105,0,-1,0,0.1040105,0,0,0.4517989,0.5073799,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.224596,0.6113904,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.4051268,0,0,-1,0,0,0,0,0.4051268,0.4456396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224596,0.4456396,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1706998,0,0,-1,0,0,0,0,0.1706998,0.1877698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224596,0.1877698,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.143737,0,0,-1,0,0,0,0,1.143737,1.258111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224596,1.258111,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.5176998,0,0,-1,0,0,0,0,0.5176998,0.5694698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224596,0.5694698,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.08556679,0,0,-1,0,0,0,0,0.08556679,0.09412347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224596,0.09412347,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.386945,0,0,-1,0,0,0,0,1.386945,1.525639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224596,1.525639,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.7448419,0.7448419,4.250105,0,1.325279,0.7448419,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246289,0.8193262,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2675036,0.2675036,3.772767,0,1.194965,0.2675036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2246323,0.2942539,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.330961,2.330961,5,0,1.53,2.330961,16.87053,0,0,0,0.3932455,0,0,2.669039,2.535587,5.14586,5.994,2.928832,0,2.928832,11.89677,84.97676,0.224686,2.564058,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.213254,1.213254,0,0,0,1.213254,69.51287,0,0,0,0.8433675,1.277109,1.213254,0,0,2.217028,8.629949,0,0.4337417,-0.4337417,11.43957,81.71103,0.224686,1.334579,0.674694,0,9.473316
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,3.183579,3.183579,0,-1,0,3.183579,66.76363,0,0,0.1719368,2.125473,3.351136,3.183579,0,0,2.698963,8.196207,0,1.225663,-1.225663,10.1476,72.48274,0.224686,3.501937,1.700378,0,10.32168
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,4.132273,4.132273,5,0,1.53,4.132273,64.4654,0,0,0,2.663887,0,0,0.8677267,0.8243403,4.060811,6.970544,3.488227,0,3.488227,13.45683,96.12,0.2247359,4.545501,2.131109,5,9.634431
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,2.656112,0,0,3.228696,0,0,0,0,0.5725839,10.10995,0.5725839,0,0.5725839,14.00003,100,0.2247099,0,2.582957,0,13.33864
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.357868,2.357868,0,0,0,2.357868,168.0922,1.481426,0,0,3.963392,2.481966,2.357868,0,0,0,10.62527,0,0,0,14.00003,100,0.2247099,2.593654,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,3.054674,3.054674,1.25,0,0.50625,3.054674,109.7851,1.453921,0,0,3.353579,1.899657,1.804675,0,0,0,10.62527,0,0,0,14.00003,100,0.2247099,3.360142,2.682863,5,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.6794624,0.6794624,0,-1,0,0.6794624,369.4698,1.795185,0,0,2.510408,0.7152236,0.6794624,0,0,0,10.62527,0,0,0,14.00003,100,0.2247099,0.7474086,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.938985,4.938985,2.132516,0,0.7471769,4.938985,59.81346,0,0,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2247099,5.432884,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1608279,0.1608279,0,0,0,0.1608279,862.4791,1.217815,0,0,1.387107,0.1692926,0.1608279,0,0,0,10.62527,0,0,0,14.00003,100,0.2247099,0.1769107,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.587891,0.587891,0,0,0,0.587891,88.35844,0,1.110223E-16,0,0.5194513,0.6188326,0.587891,0,0,0,10.62527,0,0.09938134,-0.09938134,13.89527,99.25174,0.2247099,0.6466801,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.487053,4.487053,4.603289,0,1.421698,4.487053,0,1.110223E-16,0,0,0,0,0,0.1162355,0.1104237,0.1104237,10.52589,0.1104237,0,0.1104237,14.00003,100,0.224712,4.935759,0,5,10.52589
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.548769,3.33,0,-1,0,3.33,0,0,1.21877,1.673647,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.224712,5.003647,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,5.070072,3.33,0,-1,0,3.33,0,0,1.740072,2.247079,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.224712,5.577079,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.804326,1.804326,0,-1,0,1.804326,0,0,2.220446E-16,0,0,1.899291,1.804326,0,0,7.789474,3.614748,0,1.899291,-1.899291,4.608256,32.91605,0.224712,1.984759,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.499543,1.499543,0,-1,0,1.499543,0,0,2.220446E-16,0.01981259,0,1.578466,1.499543,0,0,9.899796,1.715457,0,1.578466,-1.578466,2.944407,21.03144,0.224712,1.649497,0,0,1.715457
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3999407,0.1301417,0,-1,0,0.1301417,0,0,0.2697991,0.3097931,0,0.1369912,0.1301417,0,0,11.65365,0.1369912,0,0.1369912,-0.1369912,2.800006,20,0.224712,0.4399348,0,0,0.1369912
