Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.7879845,0.7879845,0,0,0,0.7879845,0,0,0,0,0,0.8294574,0.7879845,0,0,0,10.62527,0,0.8294574,-0.8294574,13.1257,93.75484,0,0.866783,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.449461,1.449461,0,0,0,1.449461,0,0,2.220446E-16,0,0,1.525749,1.449461,0,0,0.9216194,9.795816,0,1.525749,-1.525749,11.51742,82.26714,0,1.594408,0,0,9.795816
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.464105,1.464105,0,0,0,1.464105,0,0,0,0,0,1.541163,1.464105,0,0,2.616896,8.270068,0,1.541163,-1.541163,9.892894,70.66339,0,1.610515,0,0,8.270068
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.337547,1.337547,0,0,0,1.337547,0,0,0,0,0,1.407944,1.337547,0,0,4.329299,6.728905,0,1.407944,-1.407944,8.408791,60.06267,0,1.471301,0,0,6.728905
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.4507771,0.4507771,0,0,0,0.4507771,0,0,5.551115E-17,0,0,0.4745022,0.4507771,0,0,5.893682,5.320961,0,0.4745022,-0.4745022,7.908622,56.49004,0,0.4958548,0,0,5.320961
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.380803,1.380803,0,0,0,1.380803,21.3639,0,2.220446E-16,0,0.2949933,1.453477,1.380803,0,0,6.420906,4.846459,0,1.158483,-1.158483,6.687473,47.76757,0,1.518883,0.2359947,0,5.141452
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.414979,1.414979,0,0,0,1.414979,46.78516,0,0,0,0.6620001,1.489451,1.414979,0,0,7.70811,3.687975,0,0.8274512,-0.8274512,5.815263,41.53751,0,1.556477,0.5296,0,4.349976
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.937462,2.937462,1.25,0,0.50625,2.937462,43.94871,0,4.440892E-16,0,1.290977,1.776276,1.687462,0,0,8.6275,2.860524,0,0.4852991,-0.4852991,5.303713,37.88359,0,3.231208,1.032781,5,4.151501
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.8842004,0.8842004,4.389463,0,1.363324,0.8842004,35.58076,0,0,0,0.3146052,0,0,3.505263,3.33,9.166721,2.375225,3.644605,0,3.644605,8.761289,62.58051,0.2612914,0.9726204,0.2516842,5,2.68983
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,3.558194,3.558194,5,0,1.53,3.558194,7.153854,0,0,0,0.254548,0,0,1.441806,1.369716,5.522116,5.65537,1.624264,0,1.624264,10.3022,73.587,0.2776695,3.914014,0.2036384,5,5.909918
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.086987,3.086987,5,0,1.53,3.086987,44.79572,-2.220446E-16,0,0,1.382838,0,0,1.913012,1.817362,3.897852,7.117207,3.2002,0,3.2002,13.33818,95.2725,0.2883165,3.395686,1.106271,5,8.500045
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.343721,2.343721,0,0,0,2.343721,52.13031,0,4.440892E-16,0,1.221789,2.467075,2.343721,0,0,0.6976523,9.997387,0,1.245286,-1.245286,12.02553,85.89648,0.2883165,2.578093,0.9774314,0,11.21918
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.423762,1.423762,0,0,0,1.423762,36.34875,2.220446E-16,0,0,0.5175199,1.498697,1.423762,0,0,2.081303,8.752101,0,0.9811773,-0.9811773,10.99128,78.50898,0.2883165,1.566139,0.4140159,0,9.269621
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,3.1715,7.770924,0.2932698,0,0.2932698,11.2695,80.49626,0.2786667,0,0.2346158,0,8.064194
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.903555,1.903555,0,0,0,1.903555,30.38001,0,2.220446E-16,0,0.5783004,2.003742,1.903555,0,0,2.87823,8.034867,0,1.425442,-1.425442,9.766951,69.76379,0.2786667,2.093911,0.4626403,0,8.613167
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,4.462055,6.609425,0.3042051,0,0.3042051,10.05555,71.82518,0.2693168,0,0.2433641,0,6.91363
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.286536,2.286536,0,0,0,2.286536,0,0,0,0,0,2.406881,2.286536,0,0,4.15785,6.883209,0,2.406881,-2.406881,7.51847,53.70325,0.2693168,2.51519,0,0,6.883209
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.162176,3.162176,5,0,1.53,3.162176,0,0,0,0,0,0,0,1.837824,1.745933,6.832161,4.476329,1.745933,0,1.745933,9.174809,65.53421,0.2773875,3.478393,0,5,4.476329
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,4.410964,4.410964,5,0,1.53,4.410964,0,0,0,0,0,0,0,0.5890362,0.5595843,5.086228,6.047668,0.5595843,0,0.5595843,9.705676,69.32612,0.2794498,4.85206,0,5,6.047668
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.213518,5.213518,5,0,1.53,5.213518,0,0,0,0,0,0.2247562,0.2135184,0,0,4.526644,6.551294,0,0.2247562,-0.2247562,9.468762,67.63388,0.2794498,5.73487,0,5,6.551294
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.06392857,0.06392857,3.569192,0,1.139389,0.06392857,0,0,0,0,0,0,0,3.505263,3.33,4.776373,6.326539,3.33,0,3.33,12.62788,90.19895,0.2640043,0.07032143,0,5,6.326539
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.26516,0.26516,0,0,0,0.26516,0,0,5.551115E-17,0,0,0.2791158,0.26516,0,0,1.446373,9.323539,0,0.2791158,-0.2791158,12.33366,88.09743,0.2640043,0.291676,0,0,9.323539
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.8109521,0.8109521,0,0,0,0.8109521,0,0,0,0,0,0.8536338,0.8109521,0,0,1.756502,9.044422,0,0.8536338,-0.8536338,11.43386,81.67023,0.2640043,0.8920473,0,0,9.044422
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3343924,0.3343924,0,0,0,0.3343924,0,0,5.551115E-17,0,0,0.351992,0.3343924,0,0,2.704984,8.190789,0,0.351992,-0.351992,11.06282,79.02,0.2640043,0.3678316,0,0,8.190789
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096086,7.838797,0,0,0,11.06282,79.02,0.2640043,0,0,0,7.838797
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.179066,1.179066,0,0,0,1.179066,0,0,0,0,0,1.241122,1.179066,0,0,3.096086,7.838797,0,1.241122,-1.241122,9.754565,69.67533,0.2640043,1.296972,0,0,7.838797
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.475111,6.597675,0,0,0,9.754565,69.67533,0.2640043,0,0,0,6.597675
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1918678,0.1918678,0,0,0,0.1918678,0,0,2.775558E-17,0,0,0.2019661,0.1918678,0,0,4.475111,6.597675,0,0.2019661,-0.2019661,9.541675,68.15468,0.2640043,0.2110546,0,0,6.597675
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.699517,6.395709,0,0,0,9.541675,68.15468,0.2640043,0,0,0,6.395709
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.9025987,0.9025987,0,0,0,0.9025987,49.93392,0,0,0,0.4507029,0.9501039,0.9025987,0,0,4.699517,6.395709,0,0.499401,-0.499401,9.01526,64.39458,0.2640043,0.9928586,0.3605623,0,6.846412
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.5976108,0.5976108,0,0,0,0.5976108,208.7381,0,0,0,1.247441,0.629064,0.5976108,0,0,5.254407,5.896308,0.6183774,0,0.6183774,9.601904,68.58489,0.2533484,0.6573719,0.9979531,0,7.143749
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.7046618,0.7046618,0,0,0,0.7046618,326.4271,0,0,0,2.300207,0.7417493,0.7046618,0,0,4.63603,6.452847,1.558458,0,1.558458,11.08039,79.14546,0.2299563,0.775128,1.840166,0,8.753055
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,0.6554557,0,0,3.733027,0,0,0,0,3.077572,7.85546,3.077572,0,3.077572,14.00003,100,0.1944937,0,2.986422,0,11.58849
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1944937,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.913086,1.913086,0,0,0,1.913086,261.994,2.998395,0,0,5.012169,2.013774,1.913086,0,0,0,10.62527,0,0,0,14.00003,100,0.1944937,2.104394,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,3.476207,3.476207,1.25,0,0.50625,3.476207,131.9025,2.241828,0,0,4.585204,2.343376,2.226207,0,0,0,10.62527,0,0,0,14.00003,100,0.1944937,3.823828,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.359398,3.359398,1.25,0,0.50625,3.359398,134.8462,2.309602,0,0,4.530021,2.220419,2.109398,0,0,0,10.62527,0,0,0,14.00003,100,0.1944937,3.695338,3.624017,5,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.890659,0.890659,0,0,0,0.890659,361.9318,2.286042,0,0,3.223578,0.9375358,0.890659,0,0,0,10.62527,0,0,0,14.00003,100,0.1944937,0.9797249,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.076089,2.076089,0,0,0,2.076089,59.6303,0,0,0,1.237978,2.185357,2.076089,0,0,0,10.62527,0,0.9473789,-0.9473789,13.0014,92.86698,0.1944937,2.283698,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.918368,2.918368,0,0,0,2.918368,31.64715,0,0,0,0.9235804,3.071967,2.918368,0,0,1.052643,9.677896,0,2.148386,-2.148386,10.7368,76.69131,0.1944937,3.210205,0.7388644,0,10.60148
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.439739,7.529509,0,0,0,10.7368,76.69131,0.1944937,0,0,0,7.529509
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.8958336,0.8958336,0,0,0,0.8958336,0,0,1.110223E-16,0,0,0.9429827,0.8958336,0,0,3.439739,7.529509,0,0.9429827,-0.9429827,9.742814,69.59138,0.1944937,0.9854169,0,0,7.529509
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.358991,2.358991,0,0,0,2.358991,0,0,0,0,0,2.483148,2.358991,0,0,4.487498,6.586526,0,2.483148,-2.483148,7.125346,50.89523,0.1944937,2.59489,0,0,6.586526
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.246551,4.103378,0,0,0,7.125346,50.89523,0.1944937,0,0,0,4.103378
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.246551,4.103378,0,0,0,7.125346,50.89523,0.1944937,0,0,0,4.103378
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.6902742,0.6902742,0,0,0,0.6902742,0,0,1.110223E-16,0,0,0.7266045,0.6902742,0,0,7.246551,4.103378,0,0.7266045,-0.7266045,6.359437,45.42446,0.1944937,0.7593017,0,0,4.103378
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.8419732,0.8419732,0,0,0,0.8419732,0,0,1.110223E-16,0,0,0.8862875,0.8419732,0,0,8.053889,3.376774,0,0.8862875,-0.8862875,5.425209,38.75141,0.1944937,0.9261705,0,0,3.376774
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.08980245,0.08980245,0,0,0,0.08980245,0,0,0,0,0,0.0945289,0.08980245,0,0,9.038653,2.490486,0,0.0945289,-0.0945289,5.325566,38.03968,0.1944937,0.0987827,0,0,2.490486
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.22328,0.22328,0,0,0,0.22328,0,0,0,0,0,0.2350316,0.22328,0,0,9.143685,2.395957,0,0.2350316,-0.2350316,5.077821,36.27008,0.1944937,0.245608,0,0,2.395957
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.215541,1.215541,0,0,0,1.215541,0,0,0,0,0,1.279517,1.215541,0,0,9.404832,2.160926,0,1.279517,-1.279517,3.729092,26.63632,0.1944937,1.337095,0,0,2.160926
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.8422785,0.8422785,4.347542,0,1.351879,0.8422785,0,0,0,0,0,0,0,3.505263,3.33,10.82652,0.8814087,3.33,0,3.33,6.888207,49.20138,0.2070299,0.9265063,0,5,0.8814087
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.275888,1.275888,4.781151,0,1.470254,1.275888,0,0,0,0,0,0,0,3.505263,3.33,7.496517,3.878409,3.33,0,3.33,10.04732,71.76645,0.2210759,1.403476,0,5,3.878409
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.4941362,0.4941362,3.999399,0,1.256836,0.4941362,0,0,0,0,0,0,0,3.505263,3.33,4.166517,6.875409,3.33,0,3.33,13.20644,94.33151,0.2243418,0.5435498,0,5,6.875409
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0.142678,0,0,0.9791952,0,0,0,0,0.8365172,9.872409,0.8365172,0,0.8365172,14.00003,100,0.2182453,0,0.7833562,0,10.8516
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.921094,1.921094,0,0,0,1.921094,105.5176,0.004888481,0,0,2.027093,2.022205,1.921094,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,2.113204,1.621675,0,12.65237
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.567718,2.567718,0,0,0,2.567718,116.304,0.2834989,0,0,2.98636,2.702861,2.567718,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,2.82449,2.389088,0,13.61163
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.721815,1.721815,0,0,0,1.721815,248.2281,2.461592,0,0,4.274028,1.812437,1.721815,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,1.893996,3.419223,0,14.8993
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,4.915407,4.915407,1.585407,0,0.5978161,4.915407,103.6964,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,5.406947,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.052916,1.052916,0,0,0,1.052916,509.5193,4.256476,0,0,5.364808,1.108332,1.052916,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,1.158207,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.728971,1.728971,0,0,0,1.728971,302.2266,3.40544,0,0,5.225409,1.819969,1.728971,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,1.901868,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.093602,1.093602,0,0,0,1.093602,422.3612,3.467792,0,0,4.618952,1.15116,1.093602,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,1.202963,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.027489,3.027489,1.25,0,0.50625,3.027489,114.3227,1.590065,0,0,3.461106,1.871041,1.777489,0,0,0,10.62527,0,0,0,14.00003,100,0.2182453,3.330238,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.56506,2.56506,0,0,0,2.56506,90.57617,0,0,0,2.323333,2.700063,2.56506,0,0,0,10.62527,0,0.3767301,-0.3767301,13.60292,97.16352,0.2182453,2.821566,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,6.147788,6.147788,5,0,1.53,6.147788,17.20935,0,0,0,1.057995,1.208198,1.147788,0,0,0.4185889,10.24854,0,0.1502033,-0.1502033,13.44459,96.03261,0.2182453,6.762567,0.8463957,5,11.30654
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.546022,3.546022,4.162318,0,1.301313,3.546022,0,0,0,0,0,0,0,0.6162963,0.5854815,0.5854815,10.09834,0.5854815,0,0.5854815,14.00003,100,0.2201315,3.900624,0,5,10.09834
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2201315,0,0,0,10.62527
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.482234,3.482234,3.482234,0,1.11565,3.482234,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2201315,3.830458,0,5,10.62527
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.840655,3.840655,3.840655,0,1.213499,3.840655,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2201315,4.22472,0,5,10.62527
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.360597,1.360597,0,0,0,1.360597,0,0,2.220446E-16,0,0,1.432207,1.360597,0,0,0,10.62527,0,1.432207,-1.432207,12.49035,89.2166,0.2201315,1.496657,0,0,10.62527
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.8861793,0.8861793,0,0,0,0.8861793,0,0,1.110223E-16,0,0,0.9328203,0.8861793,0,0,1.591342,9.193067,0,0.9328203,-0.9328203,11.50707,82.19319,0.2201315,0.9747972,0,0,9.193067
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3271338,0.3271338,0,0,0,0.3271338,0,0,5.551115E-17,0,0,0.3443513,0.3271338,0,0,2.627809,8.260246,0,0.3443513,-0.3443513,11.14409,79.60049,0.2201315,0.3598471,0,0,8.260246
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.219889,1.219889,0,0,0,1.219889,0,0,2.220446E-16,0,0,1.284094,1.219889,0,0,3.010421,7.915895,0,1.284094,-1.284094,9.790538,69.93227,0.2201315,1.341878,0,0,7.915895
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.054676,1.054676,0,0,0,1.054676,0,0,2.220446E-16,0,0,1.110185,1.054676,0,0,4.437192,6.631801,0,1.110185,-1.110185,8.6203,61.57345,0.2201315,1.160143,0,0,6.631801
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2167083,0.2167083,0,0,0,0.2167083,0,0,2.775558E-17,0,0,0.228114,0.2167083,0,0,5.670731,5.521616,0,0.228114,-0.228114,8.379847,59.85593,0.2201315,0.2383791,0,0,5.521616
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.007978887,0.007978887,0,0,0,0.007978887,0,0,0,0,0,0.008398829,0.007978887,0,0,5.924191,5.293502,0,0.008398829,-0.008398829,8.370994,59.79269,0.2201315,0.008776776,0,0,5.293502
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.4937652,0.4937652,0,0,0,0.4937652,0,0,0,0,0,0.5197528,0.4937652,0,0,5.933523,5.285103,0,0.5197528,-0.5197528,7.823126,55.87936,0.2201315,0.5431417,0,0,5.285103
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.8373082,0.8373082,0,0,0,0.8373082,0,0,1.110223E-16,0,0,0.8813771,0.8373082,0,0,6.511026,4.76535,0,0.8813771,-0.8813771,6.894073,49.24328,0.2201315,0.921039,0,0,4.76535
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,0,0,0,0,0,0,0,0,0.2577983,0,0,0,0,7.490334,3.883973,0.2577983,0,0.2577983,7.138642,50.9902,0.2183371,0,0.2062387,0,4.141772
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.04388481,0.04388481,0,0,0,0.04388481,2114.199,0,0,0,0.9278123,0.04619453,0.04388481,0,0,7.232536,4.115992,0.8816178,0,0.8816178,7.975018,56.9643,0.2124158,0.04827329,0.7422499,0,5.043804
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,0,0,0,1.905509,0,0,0,0,6.350918,4.909448,1.905509,0,1.905509,9.782743,69.87659,0.200654,0,1.524408,0,6.814957
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,5.680956,5.680956,5,0,1.53,5.680956,25.40959,0,0,0,1.443508,0.7167964,0.6809566,0,0,4.445409,6.624406,0.7267113,0,0.7267113,10.47216,74.80101,0.2024639,6.249052,1.154806,5,8.067914
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.446158,2.446158,5,0,1.53,2.446158,22.27035,0,0,0,0.5447679,0,0,2.553842,2.42615,3.718697,7.278447,2.970918,0,2.970918,13.29062,94.93282,0.2111266,2.690774,0.4358144,5,7.823215
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.6374929,0.6374929,0,0,0,0.6374929,224.5995,0.01298066,0,0,1.431805,0.6710451,0.6374929,0,0,0.7477797,9.952272,0.7477797,0,0.7477797,14.00003,100,0.2070638,0.7012421,1.145444,0,11.38408
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.006858,2.006858,0,0,0,2.006858,124.8587,0.3932557,0,0,2.505738,2.112482,2.006858,0,0,0,10.62527,0,0,0,14.00003,100,0.2070638,2.207544,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.713651,2.713651,0,0,0,2.713651,20.40409,0,4.440892E-16,0,0.5536957,2.856475,2.713651,0,0,0,10.62527,0,2.302779,-2.302779,11.57269,82.66187,0.2070638,2.985016,0.4429566,0,11.17897
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.8358101,0.8358101,0,0,0,0.8358101,79.35137,0,0,0,0.6632267,0.8798001,0.8358101,0,0,2.558644,8.322495,0,0.2165733,-0.2165733,11.3444,81.03125,0.2070638,0.919391,0.5305814,0,8.985722
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,2.79928,8.105922,0.4227231,0,0.4227231,11.74543,83.89574,0.2048355,0,0.3381785,0,8.528645
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.7588798,0.7588798,0,0,0,0.7588798,32.67275,0,0,0,0.2479469,0.7988209,0.7588798,0,0,2.376557,8.486373,0,0.5508739,-0.5508739,11.16476,79.74809,0.2048355,0.8347678,0.1983575,0,8.73432
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,4.524411,4.524411,5,0,1.53,4.524411,0,0,0,0,0,0,0,0.475589,0.4518096,2.98864,7.935499,0.4518096,0,0.4518096,11.59338,82.80969,0.206137,4.976852,0,5,7.935499
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.788516,2.788516,0,0,0,2.788516,0,0,4.440892E-16,0,0,2.93528,2.788516,0,0,2.53683,8.342127,0,2.93528,-2.93528,8.499323,60.70933,0.206137,3.067367,0,0,8.342127
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.6600519,0.6600519,0,0,0,0.6600519,0,0,1.110223E-16,0,0,0.6947914,0.6600519,0,0,5.798252,5.406847,0,0.6947914,-0.6947914,7.766949,55.4781,0.206137,0.7260571,0,0,5.406847
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.281735,3.281735,5,0,1.53,3.281735,0,0,0,0,0,0,0,1.718265,1.632352,6.570242,4.712056,1.632352,0,1.632352,9.315534,66.53939,0.2106026,3.609909,0,5,4.712056
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.7180229,0.7180229,4.223286,0,1.317957,0.7180229,0,0,0,0,0,0,0,3.505263,3.33,4.937891,6.181172,3.33,0,3.33,12.47465,89.10445,0.2150905,0.7898252,0,5,6.181172
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.7190787,0.7190787,0,0,0,0.7190787,0,0,1.110223E-16,0,0,0.7569249,0.7190787,0,0,1.607891,9.178172,0,0.7569249,-0.7569249,11.67678,83.4054,0.2150905,0.7909865,0,0,9.178172
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.07268267,0.07268267,0,0,0,0.07268267,0,0,1.387779E-17,0,0,0.07650807,0.07268267,0,0,2.448918,8.421247,0,0.07650807,-0.07650807,11.59613,82.82936,0.2150905,0.07995094,0,0,8.421247
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.5391943,0.5391943,0,0,0,0.5391943,0,0,1.110223E-16,0,0,0.567573,0.5391943,0,0,2.533927,8.34474,0,0.567573,-0.567573,10.99786,78.55598,0.2150905,0.5931138,0,0,8.34474
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.3551438,0.3551438,0,0,0,0.3551438,0,0,5.551115E-17,0,0,0.3738356,0.3551438,0,0,3.164564,7.777166,0,0.3738356,-0.3738356,10.6038,75.74129,0.2150905,0.3906582,0,0,7.777166
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.402491,1.402491,0,0,0,1.402491,0,0,2.220446E-16,0,0,1.476307,1.402491,0,0,3.579937,7.403331,0,1.476307,-1.476307,9.047638,64.62585,0.2150905,1.54274,0,0,7.403331
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2167493,0.2167493,0,0,0,0.2167493,0,0,2.775558E-17,0,0,0.2281571,0.2167493,0,0,5.220278,5.927024,0,0.2281571,-0.2281571,8.807139,62.90801,0.2150905,0.2384242,0,0,5.927024
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.219641,1.219641,0,0,0,1.219641,0,0,0,0,0,1.283833,1.219641,0,0,5.473785,5.698867,0,1.283833,-1.283833,7.45386,53.24175,0.2150905,1.341605,0,0,5.698867
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2337703,0.2337703,0,0,0,0.2337703,0,0,2.775558E-17,0,0,0.246074,0.2337703,0,0,6.900267,4.415034,0,0.246074,-0.246074,7.194476,51.38901,0.2150905,0.2571473,0,0,4.415034
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,7.173682,4.16896,0.3833248,0,0.3833248,7.558129,53.98653,0.2132615,0,0.3066598,0,4.552285
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.808739,1.808739,0,0,0,1.808739,46.15005,0,0,0,0.8347338,1.903935,1.808739,0,0,6.790358,4.513953,0,1.069201,-1.069201,6.431092,45.93628,0.2132615,1.989612,0.6677871,0,5.348686
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.677739,1.677739,0,0,0,1.677739,55.2531,0,0,0,0.9270027,1.766041,1.677739,0,0,7.978359,3.444751,0,0.8390382,-0.8390382,5.546668,39.61898,0.2132615,1.845513,0.7416022,0,4.371754
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.164418,1.164418,0,0,0,1.164418,125.9166,0,0,0,1.466196,1.225704,1.164418,0,0,8.910624,2.605713,0.2404928,0,0.2404928,5.77482,41.24863,0.2121298,1.28086,1.172957,0,4.071909
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2631645,0.2631645,0,0,0,0.2631645,490.4088,0,0,0,1.290582,0.2770153,0.2631645,0,0,8.670131,2.822156,1.013567,0,1.013567,6.736373,48.11686,0.2074893,0.289481,1.032466,0,4.112739
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,7.656564,3.734366,2.080709,0,2.080709,8.710307,62.21635,0.1985719,0,1.664567,0,5.815075
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,3.973815,3.973815,5,0,1.53,3.973815,10.09089,0,0,0,0.4009935,0,0,1.026185,0.9748755,5.575856,5.607004,1.375869,0,1.375869,10.01557,71.53965,0.2016573,4.371197,0.3207948,5,6.007998
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,3.037614,0,0.9942687,0,0,0,0,0,1.314253,0,0,3.037614,2.885733,4.199987,6.845286,4.199987,0,4.199987,14.00003,100,0.1960133,0,1.051403,5,8.159539
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,5.195948,5.195948,3.880484,0,1.224372,5.195948,26.6496,0,0,0,1.3847,1.3847,1.315465,0,0,0,10.62527,0,0,0,14.00003,100,0.1960133,5.715543,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1960133,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.499554,1.499554,0,0,0,1.499554,27.06275,0,0,0,0.4058206,1.578478,1.499554,0,0,0,10.62527,0,1.172658,-1.172658,12.76394,91.17081,0.1960133,1.64951,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2275983,0.2275983,0,0,0,0.2275983,0,0,2.775558E-17,0,0,0.2395771,0.2275983,0,0,1.302953,9.452617,0,0.2395771,-0.2395771,12.5114,89.36697,0.1960133,0.2503581,0,0,9.452617
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.742609,1.742609,0,0,0,1.742609,0,0,2.220446E-16,0,0,1.834325,1.742609,0,0,1.56915,9.213039,0,1.834325,-1.834325,10.57785,75.55595,0.1960133,1.91687,0,0,9.213039
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.452626,1.452626,0,0,0,1.452626,0,0,2.220446E-16,0,0,1.52908,1.452626,0,0,3.607289,7.378715,0,1.52908,-1.52908,8.966062,64.04317,0.1960133,1.597889,0,0,7.378715
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.306267,5.849634,0,0,0,8.966062,64.04317,0.1960133,0,0,0,5.849634
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.4649238,0.4649238,0,0,0,0.4649238,0,0,5.551115E-17,0,0,0.4893934,0.4649238,0,0,5.306267,5.849634,0,0.4893934,-0.4893934,8.450195,60.35842,0.1960133,0.5114161,0,0,5.849634
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.6213861,0.6213861,0,0,0,0.6213861,0,0,1.110223E-16,0,0,0.6540906,0.6213861,0,0,5.850037,5.360241,0,0.6540906,-0.6540906,7.760724,55.43363,0.1960133,0.6835246,0,0,5.360241
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.8919681,0.8919681,0,0,0,0.8919681,0,0,1.110223E-16,0,0,0.9389138,0.8919681,0,0,6.576804,4.70615,0,0.9389138,-0.9389138,6.771021,48.36434,0.1960133,0.9811649,0,0,4.70615
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.4631009,0.4631009,0,0,0,0.4631009,0,0,5.551115E-17,0,0,0.4874746,0.4631009,0,0,7.620042,3.767236,0,0.4874746,-0.4874746,6.257178,44.69404,0.1960133,0.5094109,0,0,3.767236
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.6792938,0.6792938,0,0,0,0.6792938,0,0,1.110223E-16,0,0,0.715046,0.6792938,0,0,8.16168,3.279762,0,0.715046,-0.715046,5.503453,39.3103,0.1960133,0.7472231,0,0,3.279762
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.05279155,0.05279155,0,0,0,0.05279155,0,0,6.938894E-18,0,0,0.05557005,0.05279155,0,0,8.956176,2.564716,0,0.05557005,-0.05557005,5.444878,38.8919,0.1960133,0.0580707,0,0,2.564716
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.43671,1.43671,0,0,0,1.43671,0,0,2.220446E-16,0,0,1.512326,1.43671,0,0,9.01792,2.509146,0,1.512326,-1.512326,3.850746,27.50527,0.1960133,1.58038,0,0,2.509146
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.014373,1.014373,4.519636,0,1.398861,1.014373,0,0,0,0,0,0,0,3.505263,3.33,10.69828,0.99682,3.33,0,3.33,7.009861,50.07034,0.2019287,1.11581,0,5,0.99682
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.8755222,0.8755222,4.380785,0,1.360954,0.8755222,0,0,0,0,0,0,0,3.505263,3.33,7.368282,3.99382,3.33,0,3.33,10.16898,72.63541,0.2065,0.9630744,0,5,3.99382
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.3279755,0.3279755,3.720827,0,1.180786,0.3279755,248.5165,0,0,0,0.8150733,0,0,3.392852,3.223209,4.038282,6.99082,4.038282,0,4.038282,14.00003,100,0.2051949,0.3607731,0.6520586,5,7.805893
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,2.264351,0,0,2.264351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,0,1.811481,0,12.88963
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.718706,1.718706,0,0,0,1.718706,246.1262,2.421022,0,0,4.230186,1.809164,1.718706,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,1.890576,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.466701,2.466701,0,0,0,2.466701,203.5215,2.423738,0,0,5.020266,2.596527,2.466701,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,2.713371,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.4342994,0.4342994,0,0,0,0.4342994,1017.588,3.962223,0,0,4.41938,0.4571573,0.4342994,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,0.4777294,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,3.606915,3.606915,1.25,0,0.50625,3.606915,103.3171,1.245595,0,0,3.726559,2.480963,2.356915,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,3.967607,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.082971,1.082971,0,0,0,1.082971,248.5781,1.55206,0,0,2.69203,1.13997,1.082971,0,0,0,10.62527,0,0,0,14.00003,100,0.2051949,1.191269,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.983895,1.983895,0,0,0,1.983895,56.95013,0,2.220446E-16,0,1.129831,2.08831,1.983895,0,0,0,10.62527,0,0.9584796,-0.9584796,12.9897,92.7834,0.2051949,2.182284,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064977,9.666795,0,0,0,12.9897,92.7834,0.2051949,0,0,0,9.666795
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.275582,2.275582,0,0,0,2.275582,0,0,0,0,0,2.39535,2.275582,0,0,1.064977,9.666795,0,2.39535,-2.39535,10.46478,74.74829,0.2051949,2.503141,0,0,9.666795
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2400173,0.2400173,0,0,0,0.2400173,0,0,2.775558E-17,0,0,0.2526498,0.2400173,0,0,3.726477,7.271445,0,0.2526498,-0.2526498,10.19847,72.84603,0.2051949,0.264019,0,0,7.271445
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.007199,7.018795,0,0,0,10.19847,72.84603,0.2051949,0,0,0,7.018795
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.7413679,0.7413679,0,0,0,0.7413679,0,0,1.110223E-16,0,0,0.7803873,0.7413679,0,0,4.007199,7.018795,0,0.7803873,-0.7803873,9.375865,66.97033,0.2051949,0.8155047,0,0,7.018795
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2432951,0.2432951,0,0,0,0.2432951,0,0,2.775558E-17,0,0,0.2561001,0.2432951,0,0,4.874296,6.238408,0,0.2561001,-0.2561001,9.105911,65.0421,0.2051949,0.2676246,0,0,6.238408
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2104074,0.2104074,0,0,0,0.2104074,0,0,2.775558E-17,0,0,0.2214815,0.2104074,0,0,5.158852,5.982308,0,0.2214815,-0.2214815,8.87245,63.37451,0.2051949,0.2314482,0,0,5.982308
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.4727389,0.4727389,0,0,0,0.4727389,0,0,5.551115E-17,0,0,0.4976199,0.4727389,0,0,5.404942,5.760826,0,0.4976199,-0.4976199,8.347912,59.62783,0.2051949,0.5200127,0,0,5.760826
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.239858,1.239858,0,0,0,1.239858,0,0,0,0,0,1.305114,1.239858,0,0,5.957853,5.263206,0,1.305114,-1.305114,6.972202,49.80134,0.2051949,1.363844,0,0,5.263206
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2252316,0.2252316,0,0,0,0.2252316,0,0,2.775558E-17,0,0,0.2370859,0.2252316,0,0,7.407979,3.958093,0,0.2370859,-0.2370859,6.722291,48.01627,0.2051949,0.2477547,0,0,3.958093
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.5453724,0.5453724,0,0,0,0.5453724,0,0,1.110223E-16,0,0,0.5740763,0.5453724,0,0,7.671408,3.721007,0,0.5740763,-0.5740763,6.117162,43.69392,0.2051949,0.5999097,0,0,3.721007
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.6072424,0.6072424,0,0,0,0.6072424,0,0,0,0,0,0.6392025,0.6072424,0,0,8.309271,3.146931,0,0.6392025,-0.6392025,5.443383,38.88123,0.2051949,0.6679667,0,0,3.146931
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.019496,2.507728,0,0,0,5.443383,38.88123,0.2051949,0,0,0,2.507728
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,9.019496,2.507728,0.6219883,0,0.6219883,6.033453,43.09601,0.2032407,0,0.4975906,0,3.129716
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.9237843,0.9237843,0,0,0,0.9237843,164.6783,0,0,0,1.521272,0.9724045,0.9237843,0,0,8.397508,3.067518,0.5488673,0,0.5488673,6.554154,46.8153,0.2015469,1.016163,1.217017,0,4.588789
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.8041183,0.8041183,0,0,0,0.8041183,351.0817,0,0,0,2.823112,0.8464403,0.8041183,0,0,7.84864,3.561498,1.976671,0,1.976671,8.42939,60.2098,0.195674,0.8845301,2.258489,0,6.38461
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,3.992391,3.992391,5,0,1.53,3.992391,103.4338,0,0,0,4.129483,0,0,1.007609,0.957229,5.871968,5.340503,5.086712,0,5.086712,13.25507,94.67887,0.1976235,4.39163,3.303586,5,9.469985
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2541316,0.2541316,0,0,0,0.2541316,1531.33,2.83883,0,0,3.891594,0.2675069,0.2541316,0,0,0.7852567,9.918543,0.7852567,0,0.7852567,14.00003,100,0.1955181,0.2795447,3.113275,0,13.81014
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955181,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955181,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.5975044,0.5975044,0,0,0,0.5975044,714.6757,3.641266,0,0,4.270218,0.628952,0.5975044,0,0,0,10.62527,0,0,0,14.00003,100,0.1955181,0.6572548,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.06229866,0.06229866,0,0,0,0.06229866,5711.442,3.492574,0,0,3.558152,0.06557754,0.06229866,0,0,0,10.62527,0,0,0,14.00003,100,0.1955181,0.06852853,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,3.881431,3.881431,1.477932,0,0.5684754,3.881431,65.18212,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.1955181,4.269574,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.531576,0.531576,0,0,0,0.531576,223.9438,0.630878,0,0,1.190432,0.5595536,0.531576,0,0,0,10.62527,0,0,0,14.00003,100,0.1955181,0.5847335,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955181,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.950887,1.950887,0,0,0,1.950887,0,0,4.440892E-16,0,0,2.053566,1.950887,0,0,0,10.62527,0,2.053566,-2.053566,11.83538,84.53826,0.1955181,2.145976,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.891573,1.891573,0,0,0,1.891573,0,0,0,0,0,1.99113,1.891573,0,0,2.281739,8.571709,0,1.99113,-1.99113,9.736545,69.54661,0.1955181,2.080731,0,0,8.571709
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.494106,6.580579,0,0,0,9.736545,69.54661,0.1955181,0,0,0,6.580579
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.2905364,0.2905364,0,0,0,0.2905364,0,0,5.551115E-17,0,0,0.3058278,0.2905364,0,0,4.494106,6.580579,0,0.3058278,-0.3058278,9.414174,67.24397,0.1955181,0.31959,0,0,6.580579
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.09661824,0.09661824,0,0,0,0.09661824,0,0,1.387779E-17,0,0,0.1017034,0.09661824,0,0,4.833914,6.274751,0,0.1017034,-0.1017034,9.30697,66.47822,0.1955181,0.1062801,0,0,6.274751
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.3412398,0.3412398,0,0,0,0.3412398,0,0,5.551115E-17,0,0,0.3591999,0.3412398,0,0,4.946918,6.173048,0,0.3591999,-0.3591999,8.928339,63.77372,0.1955181,0.3753638,0,0,6.173048
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.8351271,0.8351271,0,0,0,0.8351271,0,0,1.110223E-16,0,0,0.8790811,0.8351271,0,0,5.346029,5.813848,0,0.8790811,-0.8790811,8.001706,57.15493,0.1955181,0.9186397,0,0,5.813848
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3722488,0.3722488,0,0,0,0.3722488,0,0,5.551115E-17,0,0,0.3918408,0.3722488,0,0,6.322786,4.934767,0,0.3918408,-0.3918408,7.58867,54.20468,0.1955181,0.4094737,0,0,4.934767
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.2835097,0.2835097,0,0,0,0.2835097,0,0,5.551115E-17,0,0,0.2984312,0.2835097,0,0,6.758164,4.542926,0,0.2984312,-0.2984312,7.274096,51.95773,0.1955181,0.3118607,0,0,4.542926
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.7927867,0.7927867,0,0,0,0.7927867,0,0,0,0,0,0.8345124,0.7927867,0,0,7.089755,4.244495,0,0.8345124,-0.8345124,6.394443,45.6745,0.1955181,0.8720654,0,0,4.244495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.016991,3.409982,0,0,0,6.394443,45.6745,0.1955181,0,0,0,3.409982
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.6786526,0.6786526,0,0,0,0.6786526,0,0,1.110223E-16,0,0,0.7143711,0.6786526,0,0,8.016991,3.409982,0,0.7143711,-0.7143711,5.641429,40.29585,0.1955181,0.7465178,0,0,3.409982
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.6081541,0.6081541,0,0,0,0.6081541,162.8246,0,0,0,0.9902241,0.6401621,0.6081541,0,0,8.810737,2.695611,0.3500619,0,0.3500619,5.973527,42.66796,0.1945939,0.6689695,0.7921792,0,3.685835
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.872542,1.872542,0,0,0,1.872542,107.4056,0,0,0,2.011214,1.971097,1.872542,0,0,8.460674,3.010667,0.04011753,0,0.04011753,6.011586,42.93982,0.1944886,2.059796,1.608971,0,5.021882
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.975917,1.975917,0,0,0,1.975917,128.541,0,0,0,2.539863,2.079912,1.975917,0,0,8.420557,3.046773,0.4599507,0,0.4599507,6.447934,46.05658,0.1932887,2.173508,2.03189,0,5.586636
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,4.160127,4.160127,5,0,1.53,4.160127,85.39824,0,0,0,3.552675,0,0,0.8398727,0.797879,7.960607,3.460728,4.350554,0,4.350554,10.57523,75.53722,0.1970474,4.57614,2.84214,5,7.013404
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,4.630599,4.630599,4.389438,0,1.363317,4.630599,83.4429,4.440892E-16,0,0,3.863906,0.2538537,0.2411611,0,0,3.610052,7.376227,3.610052,0,3.610052,14.00003,100,0.1997813,5.093658,3.091125,5,11.24013
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.071433,0.071433,0,0,0,0.071433,6470.384,4.546796,0,0,4.621989,0.07519263,0.071433,0,0,0,10.62527,0,0,0,14.00003,100,0.1997813,0.0785763,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,3.622962,3.622962,1.25,0,0.50625,3.622962,130.2341,2.220479,0,0,4.718334,2.497855,2.372962,0,0,0,10.62527,0,0,0,14.00003,100,0.1997813,3.985259,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.828791,2.828791,0,0,0,2.828791,150.7167,1.285785,0,0,4.26346,2.977675,2.828791,0,0,0,10.62527,0,0,0,14.00003,100,0.1997813,3.11167,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.863515,1.863515,0,0,0,1.863515,173.29,1.267691,0,0,3.229286,1.961595,1.863515,0,0,0,10.62527,0,0,0,14.00003,100,0.1997813,2.049867,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,3.410456,3.410456,1.404291,0,0.5483715,3.410456,61.91994,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.1997813,3.751501,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.227811,2.227811,0,0,0,2.227811,47.89204,0,0,0,1.066944,2.345064,2.227811,0,0,0,10.62527,0,1.27812,-1.27812,12.65277,90.37675,0.1997813,2.450592,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.145879,3.145879,4.640756,0,1.431926,3.145879,0,0,0,0,0,0,0,1.494878,1.420134,1.420134,9.347154,1.420134,0,1.420134,14.00003,100,0.2018034,3.460466,0,5,9.347154
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,6.101943,6.101943,5,0,1.53,6.101943,0,0,0,0,0,1.159939,1.101942,0,0,0,10.62527,0,1.159939,-1.159939,12.77734,91.26656,0.2018034,6.712137,0,5,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,5.297897,5.297897,5,0,1.53,5.297897,0,0,0,0,0,0.3135763,0.2978975,0,0,1.288821,9.465335,0,0.3135763,-0.3135763,12.44681,88.90558,0.2018034,5.827687,0,5,9.465335
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.041546,3.041546,4.764956,0,1.465833,3.041546,0,0,0,0,0,0,0,1.72341,1.63724,1.63724,9.151758,1.63724,0,1.63724,14.00003,100,0.2040513,3.345701,0,5,9.151758
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.9135563,0.9135563,0,0,0,0.9135563,0,0,1.110223E-16,0,0,0.9616382,0.9135563,0,0,0,10.62527,0,0.9616382,-0.9616382,12.98637,92.75961,0.2040513,1.004912,0,0,10.62527
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.068487,9.663636,0,0,0,12.98637,92.75961,0.2040513,0,0,0,9.663636
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.6322152,0.6322152,0,0,0,0.6322152,0,0,0,0,0,0.6654897,0.6322152,0,0,1.068487,9.663636,0,0.6654897,-0.6654897,12.28488,87.749,0.2040513,0.6954367,0,0,9.663636
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.6964672,0.6964672,0,0,0,0.6964672,0,0,0,0,0,0.7331234,0.6964672,0,0,1.80792,8.998146,0,0.7331234,-0.7331234,11.5121,82.22916,0.2040513,0.7661139,0,0,8.998146
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.7833101,0.7833101,0,0,0,0.7833101,0,0,1.110223E-16,0,0,0.8245369,0.7833101,0,0,2.622501,8.265023,0,0.8245369,-0.8245369,10.64297,76.02103,0.2040513,0.861641,0,0,8.265023
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.803606,0.803606,0,0,0,0.803606,0,0,1.110223E-16,0,0,0.845901,0.803606,0,0,3.538654,7.440486,0,0.845901,-0.845901,9.751308,69.65206,0.2040513,0.8839666,0,0,7.440486
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.015279,1.015279,0,0,0,1.015279,0,0,0,0,0,1.068715,1.015279,0,0,4.478543,6.594585,0,1.068715,-1.068715,8.624784,61.60548,0.2040513,1.116807,0,0,6.594585
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.666004,5.52587,0,0,0,8.624784,61.60548,0.2040513,0,0,0,5.52587
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.8062044,0.8062044,0,0,0,0.8062044,0,0,1.110223E-16,0,0,0.8486363,0.8062044,0,0,5.666004,5.52587,0,0.8486363,-0.8486363,7.730243,55.21591,0.2040513,0.8868249,0,0,5.52587
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.987316,2.987316,0,0,0,2.987316,21.29996,0,4.440892E-16,0,0.6362973,3.144543,2.987316,0,0,6.608933,4.677234,0,2.508246,-2.508246,5.08632,36.33078,0.2040513,3.286048,0.5090379,0,5.313531
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.648616,2.648616,5,0,1.53,2.648616,60.19134,0,0,0,1.594237,0,0,2.351384,2.233815,9.395873,2.168988,3.828052,0,3.828052,8.717929,62.2708,0.2080375,2.913477,1.27539,5,3.763225
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.009478,3.009478,4.768955,0,1.466925,3.009478,86.68746,0,0,0,2.60884,0,0,1.759478,1.671504,5.567821,5.614235,4.280344,0,4.280344,12.77862,91.27567,0.2099262,3.310425,2.087072,5,8.223075
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.7652571,0.7652571,0,0,0,0.7652571,534.9138,2.000454,0,0,4.093465,0.8055338,0.7652571,0,0,1.287478,9.466544,1.287478,0,1.287478,14.00003,100,0.2070804,0.8417828,3.274772,0,13.56001
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.134599,1.134599,0,0,0,1.134599,388.9617,3.21884,0,0,4.413154,1.194314,1.134599,0,0,0,10.62527,0,0,0,14.00003,100,0.2070804,1.248059,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,4.670972,4.670972,1.340972,0,0.5310854,4.670972,110.3573,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2070804,5.13807,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.553083,1.553083,0,0,0,1.553083,336.3506,3.588981,0,0,5.223805,1.634824,1.553083,0,0,0,10.62527,0,0,0,14.00003,100,0.2070804,1.708391,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.319062,1.319062,0,0,0,1.319062,336.0863,3.0447,0,0,4.433187,1.388487,1.319062,0,0,0,10.62527,0,0,0,14.00003,100,0.2070804,1.450968,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,4.383143,4.383143,1.25,0,0.50625,4.383143,79.74326,0.1972162,0,0,3.495261,3.298045,3.133143,0,0,0,10.62527,0,0,0,14.00003,100,0.2070804,4.821457,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,4.171792,4.171792,1.97037,0,0.702911,4.171792,55.54655,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2070804,4.588971,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.047154,1.047154,0,0,0,1.047154,109.6944,0.04640154,0,0,1.148669,1.102268,1.047154,0,0,0,10.62527,0,0,0,14.00003,100,0.2070804,1.15187,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,7.181731,7.181731,5,0,1.53,7.181731,0,0,0,0,0,2.296559,2.181731,0,0,0,10.62527,0,2.296559,-2.296559,11.57924,82.70871,0.2070804,7.899904,0,5,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,8.172154,8.172154,5,0,1.53,8.172154,0,0,0,0.65937,0,3.33911,3.172155,0,0,2.551732,8.328715,0,3.33911,-3.33911,8.059511,57.56782,0.2070804,8.98937,0,5,8.328715
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,7.015092,7.015092,5,0,1.53,7.015092,0,0,0,0,0,2.12115,2.015092,0,0,6.261855,4.989605,0,2.12115,-2.12115,5.823623,41.59722,0.2070804,7.716601,0,5,4.989605
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.618688,2.868455,3.33,0,3.33,8.982738,64.16228,0.2070246,0,0,5,2.868455
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.7386901,0.7386901,4.243953,0,1.323599,0.7386901,0,0,0,0,0,0,0,3.505263,3.33,5.288688,5.865455,3.33,0,3.33,12.14185,86.72736,0.2091772,0.8125592,0,5,5.865455
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.5167587,0.5167587,0,0,0,0.5167587,0,0,0,0,0,0.5439565,0.5167587,0,0,1.958688,8.862455,0,0.5439565,-0.5439565,11.56847,82.63178,0.2091772,0.5684346,0,0,8.862455
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563084,8.318499,0,0,0,11.56847,82.63178,0.2091772,0,0,0,8.318499
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563084,8.318499,0,0,0,11.56847,82.63178,0.2091772,0,0,0,8.318499
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3270881,0.3270881,0,0,0,0.3270881,0,0,5.551115E-17,0,0,0.3443033,0.3270881,0,0,2.563084,8.318499,0,0.3443033,-0.3443033,11.20555,80.03945,0.2091772,0.3597969,0,0,8.318499
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.4595048,0.4595048,0,0,0,0.4595048,0,0,0,0,0,0.4836893,0.4595048,0,0,2.945643,7.974195,0,0.4836893,-0.4836893,10.69569,76.39765,0.2091772,0.5054553,0,0,7.974195
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2251259,0.2251259,0,0,0,0.2251259,0,0,2.775558E-17,0,0,0.2369746,0.2251259,0,0,3.483076,7.490506,0,0.2369746,-0.2369746,10.4459,74.61342,0.2091772,0.2476385,0,0,7.490506
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.4051796,0.4051796,0,0,0,0.4051796,0,0,0,0,0,0.4265049,0.4051796,0,0,3.746381,7.253531,0,0.4265049,-0.4265049,9.996324,71.40217,0.2091772,0.4456976,0,0,7.253531
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4050499,0.4050499,0,0,0,0.4050499,0,0,0,0,0,0.4263683,0.4050499,0,0,4.220275,6.827027,0,0.4263683,-0.4263683,9.546892,68.19195,0.2091772,0.4455549,0,0,6.827027
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,4.694017,6.400659,0.8514318,0,0.8514318,10.35463,73.9615,0.2074394,0,0.6811454,0,7.25209
