Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.911133,1.911133,0,0,0,1.911133,99.64334,4.440892E-16,0,0,1.904317,2.011719,1.911133,0,0,3.842586,7.166947,0,0.1074022,-0.1074022,10.24142,73.15285,0.2074394,2.102246,1.523453,0,9.071263
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.198073,1.198073,0,0,0,1.198073,247.3121,0,0,0,2.96298,1.261129,1.198073,0,0,3.961921,7.059545,1.701851,0,1.701851,11.85594,84.68509,0.2040509,1.31788,2.370384,0,10.02252
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.004349,3.004349,0,0,0,3.004349,141.8199,0,0,0,4.260766,3.162473,3.004349,0,0,2.260071,8.59121,1.098293,0,1.098293,12.89787,92.12745,0.2019222,3.304785,3.408613,0,12.85198
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,5.254714,5.254714,1.995901,0,0.7098809,5.254714,87.39025,2.220446E-16,0,0,4.592108,3.43033,3.258813,0,0,1.161778,9.579674,1.161778,0,1.161778,14.00003,100,0.1999213,5.780186,3.673687,5,14.17178
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1999213,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.80686,2.80686,0,0,0,2.80686,141.4909,1.016861,0,0,3.971451,2.954589,2.80686,0,0,0,10.62527,0,0,0,14.00003,100,0.1999213,3.087546,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.625464,1.625464,0,0,0,1.625464,227.5481,1.987697,0,0,3.698712,1.711014,1.625464,0,0,0,10.62527,0,0,0,14.00003,100,0.1999213,1.78801,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.785668,2.785668,0,0,0,2.785668,106.4522,0.03312226,0,0,2.965404,2.932282,2.785668,0,0,0,10.62527,0,0,0,14.00003,100,0.1999213,3.064234,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1999213,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.125118,2.125118,0,0,0,2.125118,58.34438,0,0,0,1.239887,2.236967,2.125118,0,0,0,10.62527,0,0.9970795,-0.9970795,12.94901,92.49277,0.1999213,2.33763,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.63224,3.63224,4.798414,0,1.474967,3.63224,0,0,0,0,0,0,0,1.166175,1.107866,1.107866,9.628195,1.107866,0,1.107866,14.00003,100,0.2011509,3.995464,0,5,9.628195
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,6.136213,6.136213,5,0,1.53,6.136213,0,0,0,0,0,1.196013,1.136213,0,0,0,10.62527,0,1.196013,-1.196013,12.73932,90.99496,0.2011509,6.749834,0,5,10.62527
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.328904,9.429261,0,0,0,12.73932,90.99496,0.2011509,0,0,0,9.429261
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,5.832808,5.832808,5,0,1.53,5.832808,0,0,0,0,0,0.8766404,0.8328083,0,0,1.328904,9.429261,0,0.8766404,-0.8766404,11.81526,84.39454,0.2011509,6.416089,0,5,9.429261
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.3205617,0.3205617,0,0,0,0.3205617,0,0,5.551115E-17,0,0,0.3374333,0.3205617,0,0,2.302949,8.55262,0,0.3374333,-0.3374333,11.45957,81.85393,0.2011509,0.3526178,0,0,8.55262
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.677875,8.215187,0,0,0,11.45957,81.85393,0.2011509,0,0,0,8.215187
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.677875,8.215187,0,0,0,11.45957,81.85393,0.2011509,0,0,0,8.215187
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.236992,1.236992,0,0,0,1.236992,0,0,2.220446E-16,0,0,1.302097,1.236992,0,0,2.677875,8.215187,0,1.302097,-1.302097,10.08704,72.05016,0.2011509,1.360692,0,0,8.215187
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.8591121,0.8591121,0,0,0,0.8591121,0,0,1.110223E-16,0,0,0.9043285,0.8591121,0,0,4.124649,6.91309,0,0.9043285,-0.9043285,9.133796,65.24127,0.2011509,0.9450233,0,0,6.91309
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3157021,0.3157021,0,0,0,0.3157021,0,0,5.551115E-17,0,0,0.332318,0.3157021,0,0,5.129459,6.008761,0,0.332318,-0.332318,8.783503,62.73918,0.2011509,0.3472723,0,0,6.008761
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.498701,5.676443,0,0,0,8.783503,62.73918,0.2011509,0,0,0,5.676443
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.026045,1.026045,0,0,0,1.026045,0,0,2.220446E-16,0,0,1.080047,1.026045,0,0,5.498701,5.676443,0,1.080047,-1.080047,7.645032,54.60727,0.2011509,1.128649,0,0,5.676443
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.441908,1.441908,0,0,0,1.441908,0,0,2.220446E-16,0,0,1.517798,1.441908,0,0,6.698753,4.596396,0,1.517798,-1.517798,6.045133,43.17943,0.2011509,1.586099,0,0,4.596396
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,8.385196,3.078598,0.1895345,0,0.1895345,6.224941,44.46378,0.2007971,0,0.1516276,0,3.268132
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.08910614,0.08910614,0,0,0,0.08910614,1587.293,0,0,0,1.414376,0.09379594,0.08910614,0,0,8.195662,3.249179,1.32058,0,1.32058,7.477753,53.41241,0.1983657,0.09801676,1.1315,0,4.663555
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.314556,3.314556,5,0,1.53,3.314556,76.87997,0,0,0,2.54823,0,0,1.685444,1.601171,6.875082,4.437701,4.149402,0,4.149402,11.41422,81.52998,0.2011428,3.646012,2.038584,5,6.98593
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0,0,0,2.678048,0,0,0,0,2.72568,8.172162,2.678048,0,2.678048,13.95484,99.67723,0.1964947,0,2.142438,0,10.85021
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.975593,1.975593,0,0,0,1.975593,171.5333,1.261596,0,0,3.3888,2.079572,1.975593,0,0,0.04763218,10.58241,0.04763218,0,0.04763218,14.00003,100,0.196414,2.173152,2.71104,0,13.97121
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.6165012,0.6165012,0,0,0,0.6165012,564.0449,2.828395,0,0,3.477343,0.6489486,0.6165012,0,0,0,10.62527,0,0,0,14.00003,100,0.196414,0.6781513,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.535192,2.535192,0,0,0,2.535192,66.72427,0,0,0,1.691589,2.668624,2.535192,0,0,0,10.62527,0,0.9770349,-0.9770349,12.97014,92.64369,0.196414,2.788712,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.728855,2.728855,0,0,0,2.728855,55.79955,0,0,0,1.522689,2.872479,2.728855,0,0,1.085594,9.648239,0,1.34979,-1.34979,11.54734,82.48083,0.196414,3.00174,1.218151,0,11.17093
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.384288,1.384288,0,0,0,1.384288,102.1702,0,0,0,1.41433,1.457145,1.384288,0,0,2.585361,8.29845,0,0.04281594,-0.04281594,11.50221,82.15845,0.196414,1.522717,1.131464,0,9.712779
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.8316879,0.8316879,0,0,0,0.8316879,104.4745,0,0,0,0.8689019,0.875461,0.8316879,0,0,2.632934,8.255633,0,0.006559046,-0.006559046,11.49529,82.10908,0.196414,0.9148567,0.6951215,0,9.124536
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.846468,2.846468,0,0,0,2.846468,21.68449,0,0,0,0.617242,2.996282,2.846468,0,0,2.640222,8.249074,0,2.37904,-2.37904,8.987565,64.19676,0.196414,3.131115,0.4937936,0,8.866317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,5.317908,5.317908,5,0,1.53,5.317908,0,0,0,0,0,0.3346399,0.3179079,0,0,5.2836,5.870034,0,0.3346399,-0.3346399,8.634824,61.67719,0.196414,5.849699,0,5,5.870034
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.404895,4.404895,5,0,1.53,4.404895,0,0,0,0,0,0,0,0.5951049,0.5653497,5.655422,5.535394,0.5653497,0,0.5653497,9.171161,65.50816,0.1970103,4.845385,0,5,5.535394
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.519295,4.519295,5,0,1.53,4.519295,0,0,0,0,0,0,0,0.4807052,0.45667,5.090073,6.044209,0.45667,0,0.45667,9.604396,68.60269,0.1974878,4.971224,0,5,6.044209
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.633403,6.455212,3.33,0,3.33,12.76351,91.16776,0.1977078,0,0,5,6.455212
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.09906262,0.09906262,0,0,0,0.09906262,0,0,1.387779E-17,0,0,0.1042764,0.09906262,0,0,1.303403,9.452211,0,0.1042764,-0.1042764,12.65359,90.38264,0.1977078,0.1089689,0,0,9.452211
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.6354365,0.6354365,0,0,0,0.6354365,0,0,0,0,0,0.6688805,0.6354365,0,0,1.419265,9.347936,0,0.6688805,-0.6688805,11.94853,85.34649,0.1977078,0.6989802,0,0,9.347936
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3847376,0.3847376,0,0,0,0.3847376,0,0,0,0,0,0.404987,0.3847376,0,0,2.162466,8.679055,0,0.404987,-0.404987,11.52164,82.29726,0.1977078,0.4232114,0,0,8.679055
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3763253,0.3763253,0,0,0,0.3763253,0,0,0,0,0,0.3961319,0.3763253,0,0,2.612452,8.274068,0,0.3961319,-0.3961319,11.10408,79.31469,0.1977078,0.4139578,0,0,8.274068
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.4982339,0.4982339,0,0,0,0.4982339,0,0,5.551115E-17,0,0,0.5244568,0.4982339,0,0,3.052598,7.877936,0,0.5244568,-0.5244568,10.55125,75.36594,0.1977078,0.5480573,0,0,7.877936
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3233228,0.3233228,0,0,0,0.3233228,0,0,5.551115E-17,0,0,0.3403398,0.3233228,0,0,3.635328,7.353479,0,0.3403398,-0.3403398,10.1925,72.80345,0.1977078,0.3556551,0,0,7.353479
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.7147401,0.7147401,0,0,0,0.7147401,0,0,1.110223E-16,0,0,0.752358,0.7147401,0,0,4.013483,7.013139,0,0.752358,-0.752358,9.399448,67.13879,0.1977078,0.7862141,0,0,7.013139
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.849436,6.260781,0,0,0,9.399448,67.13879,0.1977078,0,0,0,6.260781
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.918847,0.918847,0,0,0,0.918847,0,0,1.110223E-16,0,0,0.9672073,0.918847,0,0,4.849436,6.260781,0,0.9672073,-0.9672073,8.379923,59.85647,0.1977078,1.010732,0,0,6.260781
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.7845546,0.7845546,0,0,0,0.7845546,60.44481,0,0,0,0.4742225,0.825847,0.7845546,0,0,5.924111,5.293574,0,0.3516244,-0.3516244,8.009278,57.20901,0.1977078,0.86301,0.3793781,0,5.767797
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.3231959,0.3231959,0,0,0,0.3231959,338.0674,0,0,0,1.09262,0.3402063,0.3231959,0,0,6.314805,4.94195,0.7524139,0,0.7524139,8.723081,62.30759,0.1964788,0.3555155,0.8740961,0,6.03457
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.065162,3.065162,4.880323,0,1.497328,3.065162,89.16956,0,0,0,2.733191,0,0,1.815162,1.724404,5.562391,5.619122,4.457595,0,4.457595,12.95193,92.51357,0.1982746,3.371678,2.186553,5,8.352313
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,1.999875,0,0,3.104671,0,0,0,0,1.104797,9.630958,1.104797,0,1.104797,14.00003,100,0.1965444,0,2.483737,0,12.73563
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.47974,2.47974,0,0,0,2.47974,95.07783,0,0,0,2.357683,2.610252,2.47974,0,0,0,10.62527,0,0.2525696,-0.2525696,13.7338,98.09835,0.1965444,2.727714,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,4.013401,4.013401,2.617261,0,0.8795124,4.013401,43.61023,0,0,0,1.750254,1.469621,1.39614,0,0,0.2806329,10.3727,0.2806329,0,0.2806329,14.00003,100,0.196747,4.414741,1.400203,5,12.12296
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,6.478257,6.478257,4.098947,0,1.284012,6.478257,38.66066,0,0,0,2.504537,2.504537,2.37931,0,0,0,10.62527,0,0,0,14.00003,100,0.196747,7.126082,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.814582,1.814582,0,0,0,1.814582,66.20386,0,0,0,1.201323,1.910086,1.814582,0,0,0,10.62527,0,0.7087631,-0.7087631,13.25293,94.66357,0.196747,1.99604,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,3.874048,3.874048,3.76658,0,1.193276,3.874048,23.24799,0,0,0,0.9006382,0.1131237,0.1074675,0,0,0.7875145,9.916512,0.7875145,0,0.7875145,14.00003,100,0.1973109,4.261453,0.7205105,5,10.81715
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.294301,1.294301,0,0,0,1.294301,33.76072,0,2.220446E-16,0,0.4369654,1.362422,1.294301,0,0,0,10.62527,0,0.9254571,-0.9254571,13.02451,93.03204,0.1973109,1.423732,0.3495723,0,11.06224
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.028286,9.699817,0.3090778,0,0.3090778,13.31773,95.12643,0.1968344,0,0.2472622,0,10.00889
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.443398,2.443398,0,0,0,2.443398,0,0,0,0,0,2.571998,2.443398,0,0,0.7192079,9.977987,0,2.571998,-2.571998,10.6066,75.7613,0.1968344,2.687738,0,0,9.977987
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,6.850423,6.850423,5,0,1.53,6.850423,0,0,0,0,0,1.947814,1.850423,0,0,3.576984,7.405989,0,1.947814,-1.947814,8.553427,61.09579,0.1968344,7.535465,0,5,7.405989
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,4.863928,4.863928,5,0,1.53,4.863928,0,0,0,0,0,0,0,0.1360717,0.1292681,5.741221,5.458175,0.1292681,0,0.1292681,8.676062,61.97174,0.196958,5.350321,0,5,5.458175
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.802204,3.802204,5,0,1.53,3.802204,0,0,0,0,0,0,0,1.197796,1.137907,5.611953,5.574516,1.137907,0,1.137907,9.755574,69.68253,0.1980351,4.182424,0,5,5.574516
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.7006748,0.7006748,4.205938,0,1.313221,0.7006748,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.474047,6.598632,3.33,0,3.33,12.91469,92.2476,0.199824,0.7707423,0,5,6.598632
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2332596,0.2332596,0,0,0,0.2332596,0,0,2.775558E-17,0,0,0.2455364,0.2332596,0,0,1.144047,9.595633,0,0.2455364,-0.2455364,12.65587,90.3989,0.199824,0.2565856,0,0,9.595633
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.416865,9.350096,0,0,0,12.65587,90.3989,0.199824,0,0,0,9.350096
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2181256,0.2181256,0,0,0,0.2181256,0,0,2.775558E-17,0,0,0.2296059,0.2181256,0,0,1.416865,9.350096,0,0.2296059,-0.2296059,12.41385,88.67015,0.199824,0.2399382,0,0,9.350096
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.1391,1.1391,0,0,0,1.1391,0,0,2.220446E-16,0,0,1.199053,1.1391,0,0,1.671983,9.12049,0,1.199053,-1.199053,11.14993,79.64222,0.199824,1.25301,0,0,9.12049
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.446146,0.446146,0,0,0,0.446146,0,0,0,0,0,0.4696274,0.446146,0,0,3.004263,7.921437,0,0.4696274,-0.4696274,10.6549,76.10629,0.199824,0.4907606,0,0,7.921437
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1852242,0.1852242,0,0,0,0.1852242,0,0,0,0,0,0.1949728,0.1852242,0,0,3.526072,7.45181,0,0.1949728,-0.1949728,10.44938,74.63831,0.199824,0.2037466,0,0,7.45181
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.742708,7.256837,0,0,0,10.44938,74.63831,0.199824,0,0,0,7.256837
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.43254,1.43254,0,0,0,1.43254,0,0,2.220446E-16,0,0,1.507937,1.43254,0,0,3.742708,7.256837,0,1.507937,-1.507937,8.859879,63.28472,0.199824,1.575794,0,0,7.256837
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.4016811,0.4016811,0,0,0,0.4016811,209.1777,0,0,0,0.8402271,0.4228222,0.4016811,0,0,5.418193,5.7489,0.4174049,0,0.4174049,9.255863,66.11318,0.1991969,0.4418492,0.6721817,0,6.589128
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.879608,2.879608,0,0,0,2.879608,58.18809,0,0,0,1.675589,3.031167,2.879608,0,0,5.000788,6.124565,0,1.355577,-1.355577,7.82696,55.90674,0.1991969,3.167569,1.340471,0,7.800154
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0,0,0,2.425631,0,0,0,0,6.506986,4.768987,2.425631,0,2.425631,10.12811,72.34353,0.1956289,0,1.940504,0,7.194618
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.84054,1.84054,0,0,0,1.84054,176.6775,0,0,0,3.25182,1.937411,1.84054,0,0,4.081355,6.952055,1.31441,0,1.31441,11.37507,81.25036,0.1937484,2.024594,2.601456,0,10.20387
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2196223,0.2196223,0,0,0,0.2196223,2057.523,1.520653,0,0,4.51878,0.2311814,0.2196223,0,0,2.766945,8.135023,2.766945,0,2.766945,14.00003,100,0.1899056,0.2415846,3.615024,0,12.6538
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899056,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899056,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.5287,1.5287,0,0,0,1.5287,249.4167,2.203674,0,0,3.812831,1.609157,1.5287,0,0,0,10.62527,0,0,0,14.00003,100,0.1899056,1.681569,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899056,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899056,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,4.550934,4.550934,3.870172,0,1.221557,4.550934,15.74604,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.1899056,5.006027,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.490842,2.490842,0,0,0,2.490842,0,0,0,0,0,2.621939,2.490842,0,0,0,10.62527,0,2.621939,-2.621939,11.23626,80.25885,0.1899056,2.739927,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.001516,5.001516,5,0,1.53,5.001516,0,0,0,0,0,0.001596361,0.001516543,0,0,2.913266,8.003335,0,0.001596361,-0.001596361,11.23458,80.24683,0.1899056,5.501668,0,5,8.003335
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.103499,3.103499,5,0,1.53,3.103499,0,0,0,0,0,0,0,1.896501,1.801676,2.91504,8.001739,1.801676,0,1.801676,12.9438,92.45552,0.1915554,3.413849,0,5,8.001739
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.440079,3.440079,4.612041,0,1.424087,3.440079,0,0,0,0,0,0,0,1.171962,1.113364,1.113364,9.623247,1.113364,0,1.113364,14.00003,100,0.192554,3.784087,0,5,9.623247
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.09173461,0.09173461,0,0,0,0.09173461,0,0,0,0,0,0.09656274,0.09173461,0,0,0,10.62527,0,0.09656274,-0.09656274,13.89824,99.27296,0.192554,0.1009081,0,0,10.62527
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.8056443,0.8056443,0,0,0,0.8056443,0,0,1.110223E-16,0,0,0.8480466,0.8056443,0,0,0.1072919,10.52871,0,0.8480466,-0.8480466,13.00432,92.88783,0.192554,0.8862087,0,0,10.52871
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.224776,1.224776,0,0,0,1.224776,0,0,2.220446E-16,0,0,1.289237,1.224776,0,0,1.049566,9.680665,0,1.289237,-1.289237,11.64535,83.18088,0.192554,1.347253,0,0,9.680665
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.4571831,0.4571831,0,0,0,0.4571831,0,0,5.551115E-17,0,0,0.4812453,0.4571831,0,0,2.482052,8.391427,0,0.4812453,-0.4812453,11.13807,79.55748,0.192554,0.5029014,0,0,8.391427
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.4085408,0.4085408,0,0,0,0.4085408,0,0,5.551115E-17,0,0,0.430043,0.4085408,0,0,3.016769,7.910182,0,0.430043,-0.430043,10.68476,76.3196,0.192554,0.4493949,0,0,7.910182
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.214694,0.214694,0,0,0,0.214694,0,0,2.775558E-17,0,0,0.2259937,0.214694,0,0,3.494595,7.480139,0,0.2259937,-0.2259937,10.44655,74.61803,0.192554,0.2361634,0,0,7.480139
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.790797,0.790797,0,0,0,0.790797,0,0,0,0,0,0.8324179,0.790797,0,0,3.745699,7.254145,0,0.8324179,-0.8324179,9.5691,68.35059,0.192554,0.8698767,0,0,7.254145
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01975652,0.01975652,0,0,0,0.01975652,0,0,3.469447E-18,0,0,0.02079634,0.01975652,0,0,4.670608,6.421728,0,0.02079634,-0.02079634,9.547179,68.194,0.192554,0.02173218,0,0,6.421728
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.128019,1.128019,0,0,0,1.128019,0,0,2.220446E-16,0,0,1.187388,1.128019,0,0,4.693715,6.400931,0,1.187388,-1.187388,8.295563,59.2539,0.192554,1.240821,0,0,6.400931
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.369859,3.369859,5,0,1.53,3.369859,13.13989,0,0,0,0.4427957,0,0,1.630141,1.548634,6.013035,5.213543,1.99143,0,1.99143,10.1848,72.74841,0.1942063,3.706845,0.3542365,5,5.656339
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.800375,3.800375,5,0,1.53,3.800375,47.41202,0,0,0,1.801835,0,0,1.199625,1.139643,4.021605,7.00583,2.941478,0,2.941478,12.97533,92.68074,0.1963228,4.180413,1.441468,5,8.807665
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.315552,1.315552,0,0,0,1.315552,183.5422,0,0,0,2.414593,1.384792,1.315552,0,0,1.080127,9.65316,1.029801,0,1.029801,13.95228,99.65898,0.1949603,1.447107,1.931674,0,12.06775
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2154672,0.2154672,0,0,0,0.2154672,922.3906,1.710316,0,0,1.987449,0.2268076,0.2154672,0,0,0.05032556,10.57998,0.05032556,0,0.05032556,14.00003,100,0.1948942,0.2370139,1.589959,0,12.56743
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948942,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948942,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.84613,1.84613,0,0,0,1.84613,196.0825,1.676643,0,0,3.619939,1.943295,1.84613,0,0,0,10.62527,0,0,0,14.00003,100,0.1948942,2.030744,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.639718,1.639718,0,0,0,1.639718,186.6427,1.334396,0,0,3.060415,1.726019,1.639718,0,0,0,10.62527,0,0,0,14.00003,100,0.1948942,1.80369,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.639431,1.639431,0,0,0,1.639431,115.5995,0.1694579,0,0,1.895175,1.725717,1.639431,0,0,0,10.62527,0,0,0,14.00003,100,0.1948942,1.803374,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948942,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.535926,2.535926,0,0,0,2.535926,26.43559,0,4.440892E-16,0,0.6703871,2.669395,2.535926,0,0,0,10.62527,0,1.999009,-1.999009,11.89289,84.94903,0.1948942,2.789518,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.02869,3.02869,5,0,1.53,3.02869,0,0,0,0,0,0,0,1.97131,1.872745,2.221121,8.626266,1.872745,0,1.872745,13.66953,97.63931,0.1964442,3.331559,0,5,8.626266
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3483758,10.31174,0,0,0,13.66953,97.63931,0.1964442,0,0,0,10.31174
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,7.258839,7.258839,5,0,1.53,7.258839,0,0,0,0,0,2.377726,2.258839,0,0,0.3483758,10.31174,0,2.377726,-2.377726,11.16319,79.73689,0.1964442,7.984723,0,5,10.31174
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,8.133701,8.133701,5,0,1.53,8.133701,0,0,0,0.6170717,0,3.298633,3.133702,0,0,2.990293,7.934011,0,3.298633,-3.298633,7.686122,54.90076,0.1964442,8.947072,0,5,7.934011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.031601,1.031601,4.536864,0,1.403564,1.031601,0,0,0,0,0,0,0,3.505263,3.33,6.655441,4.635377,3.33,0,3.33,10.84524,77.46583,0.1986758,1.134761,0,5,4.635377
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.500464,0,1.120627,0,0,0,0,0,0,0,0,3.500464,3.325441,3.325441,7.632377,3.325441,0,3.325441,14.00003,100,0.1988157,0,0,5,7.632377
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1401257,0.1401257,0,0,0,0.1401257,0,0,0,0,0,0.1475008,0.1401257,0,0,0,10.62527,0,0.1475008,-0.1475008,13.84455,98.88943,0.1988157,0.1541383,0,0,10.62527
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.062281,1.062281,0,0,0,1.062281,0,0,2.220446E-16,0,0,1.118191,1.062281,0,0,0.1638898,10.47777,0,1.118191,-1.118191,12.66587,90.47033,0.1988157,1.16851,0,0,10.47777
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3334552,0.3334552,0,0,0,0.3334552,0,0,5.551115E-17,0,0,0.3510055,0.3334552,0,0,1.406324,9.359582,0,0.3510055,-0.3510055,12.29588,87.82754,0.1988157,0.3668007,0,0,9.359582
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.7986044,0.7986044,0,0,0,0.7986044,0,0,0,0,0,0.8406362,0.7986044,0,0,1.79633,9.008576,0,0.8406362,-0.8406362,11.40977,81.4982,0.1988157,0.8784648,0,0,9.008576
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.058266,1.058266,0,0,0,1.058266,0,0,2.220446E-16,0,0,1.113964,1.058266,0,0,2.730371,8.167941,0,1.113964,-1.113964,10.23555,73.11092,0.1988157,1.164093,0,0,8.167941
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.555968,0.555968,0,0,0,0.555968,0,0,1.110223E-16,0,0,0.5852295,0.555968,0,0,3.968109,7.053977,0,0.5852295,-0.5852295,9.618664,68.70461,0.1988157,0.6115648,0,0,7.053977
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.6952067,0.6952067,0,0,0,0.6952067,0,0,0,0,0,0.7317965,0.6952067,0,0,4.618363,6.468747,0,0.7317965,-0.7317965,8.847282,63.19475,0.1988157,0.7647274,0,0,6.468747
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,5.431471,5.73695,0.9462392,0,0.9462392,9.744964,69.60674,0.1976243,0,0.7569914,0,6.68319
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.669883,3.669883,5,0,1.53,3.669883,62.66386,0,0,0,2.29969,0,0,1.330117,1.263611,4.485231,6.588566,3.563301,0,3.563301,13.12541,93.75273,0.199866,4.036871,1.839752,5,8.888256
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.465638,0.465638,0,0,0,0.465638,689.1779,1.796999,0,0,3.209074,0.4901453,0.465638,0,0,0.9219302,9.795537,0.9219302,0,0.9219302,14.00003,100,0.1987314,0.5122018,2.56726,0,13.00461
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.540903,3.540903,1.25,0,0.50625,3.540903,105.9428,1.339853,0,0,3.751331,2.411477,2.290903,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,3.894994,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.3368022,0.3368022,0,0,0,0.3368022,1351.579,4.197618,0,0,4.552146,0.3545286,0.3368022,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,0.3704824,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.271683,2.271683,0,0,0,2.271683,181.8372,1.739519,0,0,4.130765,2.391245,2.271683,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,2.498852,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.372359,1.372359,0,0,0,1.372359,292.0067,2.562792,0,0,4.00738,1.444588,1.372359,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,1.509595,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.397264,3.397264,1.25,0,0.50625,3.397264,76.46971,0.3376003,0,0,2.597878,2.260278,2.147264,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,3.73699,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.6477064,0.6477064,0,0,0,0.6477064,348.3613,1.574562,0,0,2.256358,0.6817962,0.6477064,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,0.712477,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,4.007324,4.007324,2.929565,0,0.9647713,4.007324,28.31024,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,4.408057,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.383733,3.383733,3.383733,0,1.088759,3.383733,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987314,3.722106,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,6.914464,6.914464,5,0,1.53,6.914464,0,0,8.881784E-16,0,0,2.015225,1.914464,0,0,0,10.62527,0,2.015225,-2.015225,11.87579,84.82693,0.1987314,7.605911,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,4.983838,4.983838,5,0,1.53,4.983838,0,0,0,0,0,0,0,0.01616212,0.01535401,2.23914,8.610048,0.01535401,0,0.01535401,11.89036,84.93097,0.1987428,5.482222,0,5,8.610048
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.002233,2.002233,0,0,0,2.002233,0,0,0,0,0,2.107613,2.002233,0,0,2.223785,8.623867,0,2.107613,-2.107613,9.66874,69.06229,0.1987428,2.202456,0,0,8.623867
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2860303,0.2860303,0,0,0,0.2860303,0,0,0,0,0,0.3010845,0.2860303,0,0,4.565578,6.516254,0,0.3010845,-0.3010845,9.35137,66.79536,0.1987428,0.3146333,0,0,6.516254
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.6368189,0.6368189,0,0,0,0.6368189,0,0,0,0,0,0.6703358,0.6368189,0,0,4.900116,6.21517,0,0.6703358,-0.6703358,8.644773,61.74826,0.1987428,0.7005008,0,0,6.21517
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.5068012,0.5068012,0,0,0,0.5068012,0,0,1.110223E-16,0,0,0.5334749,0.5068012,0,0,5.644934,5.544834,0,0.5334749,-0.5334749,8.082442,57.73161,0.1987428,0.5574813,0,0,5.544834
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.5956786,0.5956786,0,0,0,0.5956786,0,0,1.110223E-16,0,0,0.6270301,0.5956786,0,0,6.237683,5.011359,0,0.6270301,-0.6270301,7.421494,53.01057,0.1987428,0.6552464,0,0,5.011359
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.934383,4.384329,0,0,0,7.421494,53.01057,0.1987428,0,0,0,4.384329
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.934383,4.384329,0,0,0,7.421494,53.01057,0.1987428,0,0,0,4.384329
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.037467,1.037467,0,0,0,1.037467,0,0,2.220446E-16,0,0,1.092071,1.037467,0,0,6.934383,4.384329,0,1.092071,-1.092071,6.27035,44.78813,0.1987428,1.141214,0,0,4.384329
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3304414,0.3304414,0,0,0,0.3304414,0,0,5.551115E-17,0,0,0.3478331,0.3304414,0,0,8.147796,3.292258,0,0.3478331,-0.3478331,5.903702,42.16922,0.1987428,0.3634855,0,0,3.292258
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.534277,2.944425,0,0,0,5.903702,42.16922,0.1987428,0,0,0,2.944425
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.955961,1.955961,0,0,0,1.955961,32.6356,0,0,0,0.6383397,2.058907,1.955961,0,0,8.534277,2.944425,0,1.420567,-1.420567,4.406293,31.47346,0.1987428,2.151557,0.5106717,0,3.582765
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,10.11268,1.523858,1.628857,0,1.628857,5.951562,42.51107,0.1967693,0,1.303085,0,3.152715
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.291347,1.291347,0,0,0,1.291347,126.601,0,0,0,1.634858,1.359313,1.291347,0,0,8.483828,2.989829,0.2755454,0,0.2755454,6.212967,44.37825,0.1964393,1.420482,1.307887,0,4.624688
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.088565,1.088565,0,0,0,1.088565,142.6566,0,0,0,1.552909,1.145858,1.088565,0,0,8.208282,3.23782,0.4070515,0,0.4070515,6.599131,47.13655,0.1959538,1.197422,1.242328,0,4.79073
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,7.801231,3.604167,2.999635,0,2.999635,9.444835,67.46297,0.1924492,0,2.399708,0,6.603802
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.296084,1.296084,0,0,0,1.296084,248.7538,0,0,0,3.224057,1.364299,1.296084,0,0,4.801596,6.303838,1.859759,0,1.859759,11.20916,80.06525,0.1903386,1.425692,2.579246,0,9.527896
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0,0,0,0.9980485,0,0,0,0,2.941837,7.977621,0.9980485,0,0.9980485,12.15599,86.82832,0.1892249,0,0.7984388,0,8.97567
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.7395778,0.7395778,0,0,0,0.7395778,80.69662,0,0,0,0.5968142,0.7785029,0.7395778,0,0,1.943788,8.875865,0,0.1816887,-0.1816887,11.96447,85.46034,0.1892249,0.8135355,0.4774514,0,9.472679
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0,0,0,0.8276808,0,0,0,0,2.145665,8.694176,0.8276808,0,0.8276808,12.74968,91.06895,0.1883112,0,0.6621447,0,9.521857
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0,0,0,0.8977728,0,0,0,0,1.317984,9.439089,0.8977728,0,0.8977728,13.60138,97.15253,0.18733,0,0.7182183,0,10.33686
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.896801,1.896801,0,0,0,1.896801,19.90391,0,2.220446E-16,0,0.3775377,1.996633,1.896801,0,0,0.4202111,10.24708,0,1.619095,-1.619095,11.8947,84.96201,0.18733,2.086482,0.3020301,0,10.62462
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.49324,2.49324,0,0,0,2.49324,0,0,4.440892E-16,0,0,2.624463,2.49324,0,0,2.219206,8.627989,0,2.624463,-2.624463,9.128278,65.20185,0.18733,2.742564,0,0,8.627989
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.92361,3.92361,5,0,1.53,3.92361,0,0,0,0,0,0,0,1.07639,1.02257,5.135276,6.003526,1.02257,0,1.02257,10.09837,72.1311,0.1881086,4.315971,0,5,6.003526
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.356668,2.356668,5,0,1.53,2.356668,0,0,0,0,0,0,0,2.643332,2.511165,4.112705,6.92384,2.511165,0,2.511165,12.48067,89.14749,0.1899821,2.592335,0,5,6.92384
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.60154,9.183887,0,0,0,12.48067,89.14749,0.1899821,0,0,0,9.183887
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1817287,0.1817287,0,0,0,0.1817287,0,0,2.775558E-17,0,0,0.1912934,0.1817287,0,0,1.60154,9.183887,0,0.1912934,-0.1912934,12.27903,87.7072,0.1899821,0.1999016,0,0,9.183887
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.814089,8.992595,0,0,0,12.27903,87.7072,0.1899821,0,0,0,8.992595
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.3590421,0.3590421,0,0,0,0.3590421,0,0,5.551115E-17,0,0,0.3779391,0.3590421,0,0,1.814089,8.992595,0,0.3779391,-0.3779391,11.88065,84.86161,0.1899821,0.3949463,0,0,8.992595
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.5000919,0.5000919,0,0,0,0.5000919,0,0,0,0,0,0.5264125,0.5000919,0,0,2.234021,8.614655,0,0.5264125,-0.5264125,11.32576,80.89814,0.1899821,0.550101,0,0,8.614655
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.818924,8.088243,0,0,0,11.32576,80.89814,0.1899821,0,0,0,8.088243
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.214481,0.214481,0,0,0,0.214481,0,0,2.775558E-17,0,0,0.2257695,0.214481,0,0,2.818924,8.088243,0,0.2257695,-0.2257695,11.08778,79.19827,0.1899821,0.2359291,0,0,8.088243
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.3955308,0.3955308,0,0,0,0.3955308,0,0,5.551115E-17,0,0,0.4163482,0.3955308,0,0,3.069779,7.862473,0,0.4163482,-0.4163482,10.64891,76.0635,0.1899821,0.4350839,0,0,7.862473
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.532388,7.446125,0,0,0,10.64891,76.0635,0.1899821,0,0,0,7.446125
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3277516,0.3277516,0,0,0,0.3277516,0,0,5.551115E-17,0,0,0.3450017,0.3277516,0,0,3.532388,7.446125,0,0.3450017,-0.3450017,10.28525,73.4659,0.1899821,0.3605267,0,0,7.446125
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2139347,0.2139347,0,0,0,0.2139347,394.5648,0,0,0,0.8441109,0.2251944,0.2139347,0,0,3.915723,7.101123,0.6189165,0,0.6189165,10.8724,77.65987,0.1893158,0.2353282,0.6752887,0,7.945234
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.745972,3.745972,4.908761,0,1.505092,3.745972,55.33459,0,0,0,2.072818,0,0,1.162789,1.10465,3.296807,7.658148,3.177468,0,3.177468,13.88681,99.19132,0.1912558,4.120569,1.658254,5,9.730967
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.545406,3.545406,1.25,0,0.50625,3.545406,93.31274,0.7727597,0,0,3.308315,2.416217,2.295406,0,0,0.1193389,10.51787,0.1193389,0,0.1193389,14.00003,100,0.1911288,3.899946,2.646652,5,13.82618
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,4.058142,0,0,4.058142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,0,3.246513,0,14.68342
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.874986,2.874986,0,0,0,2.874986,166.5348,1.761551,0,0,4.787853,3.026301,2.874986,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,3.162485,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.411787,1.411787,0,0,0,1.411787,299.7654,2.745957,0,0,4.232049,1.486092,1.411787,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,1.552966,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2755032,0.2755032,0,0,0,0.2755032,1698.736,4.390071,0,0,4.680074,0.2900034,0.2755032,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,0.3030536,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.007116,3.007116,0,0,0,3.007116,121.1822,0.4787054,0,0,3.64409,3.165385,3.007116,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,3.307827,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.7615097,0.7615097,0,0,0,0.7615097,358.9376,1.931756,0,0,2.733345,0.8015891,0.7615097,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,0.8376606,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,4.365647,4.365647,3.116748,0,1.015872,4.365647,30.11306,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,4.802211,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.071846,3.071846,3.071846,0,1.003614,3.071846,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,3.37903,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.58946,3.58946,3.58946,0,1.144922,3.58946,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,3.948406,0,5,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.298058,3.298058,3.298058,0,1.06537,3.298058,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911288,3.627863,0,5,10.62527
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1513858,0.1513858,0,0,0,0.1513858,0,0,0,0,0,0.1593535,0.1513858,0,0,0,10.62527,0,0.1593535,-0.1593535,13.83206,98.80019,0.1911288,0.1665244,0,0,10.62527
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3822069,0.3822069,0,0,0,0.3822069,0,0,5.551115E-17,0,0,0.4023231,0.3822069,0,0,0.1770594,10.46592,0,0.4023231,-0.4023231,13.40797,95.77102,0.1911288,0.4204276,0,0,10.46592
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6240851,10.0636,0,0,0,13.40797,95.77102,0.1911288,0,0,0,10.0636
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.829194,0.829194,0,0,0,0.829194,0,0,1.110223E-16,0,0,0.8728358,0.829194,0,0,0.6240851,10.0636,0,0.8728358,-0.8728358,12.48792,89.19924,0.1911288,0.9121134,0,0,10.0636
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.7915497,0.7915497,0,0,0,0.7915497,0,0,1.110223E-16,0,0,0.8332102,0.7915497,0,0,1.593903,9.190762,0,0.8332102,-0.8332102,11.60964,82.92583,0.1911288,0.8707047,0,0,9.190762
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.9539847,0.9539847,0,0,0,0.9539847,0,0,1.110223E-16,0,0,1.004194,0.9539847,0,0,2.519692,8.357552,0,1.004194,-1.004194,10.55112,75.36503,0.1911288,1.049383,0,0,8.357552
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2031169,0.2031169,0,0,0,0.2031169,0,0,2.775558E-17,0,0,0.2138073,0.2031169,0,0,3.635463,7.353357,0,0.2138073,-0.2138073,10.32575,73.75523,0.1911288,0.2234286,0,0,7.353357
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.8830633,0.8830633,0,0,0,0.8830633,0,0,1.110223E-16,0,0,0.9295403,0.8830633,0,0,3.873027,7.13955,0,0.9295403,-0.9295403,9.34593,66.75652,0.1911288,0.9713696,0,0,7.13955
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1097305,0.1097305,0,0,0,0.1097305,0,0,1.387779E-17,0,0,0.1155058,0.1097305,0,0,4.905849,6.21001,0,0.1155058,-0.1155058,9.224176,65.88684,0.1911288,0.1207035,0,0,6.21001
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.033055,1.033055,0,0,0,1.033055,0,0,0,0,0,1.087426,1.033055,0,0,5.034189,6.094504,0,1.087426,-1.087426,8.077929,57.69938,0.1911288,1.136361,0,0,6.094504
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.206695,3.206695,5,0,1.53,3.206695,22.66167,0,0,0,0.7266905,0,0,1.793305,1.70364,6.242441,5.007077,2.430331,0,2.430331,10.38354,74.16801,0.1927144,3.527364,0.5813524,5,5.733768
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.099008,2.099008,3.636502,0,1.157765,2.099008,104.5111,0,0,0,2.193696,0,0,1.537494,1.460619,3.81211,7.194375,3.654315,0,3.654315,13.85033,98.93073,0.1928203,2.308909,1.754956,5,9.38807
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.9796612,0.9796612,0,0,0,0.9796612,354.8134,2.286952,0,0,3.47597,1.031222,0.9796612,0,0,0.1577954,10.48326,0.1577954,0,0.1577954,14.00003,100,0.1926567,1.077627,2.780776,0,13.95923
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.976579,2.976579,0,0,0,2.976579,147.4152,1.254689,0,0,4.38793,3.133241,2.976579,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,3.274237,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.283884,3.283884,1.25,0,0.50625,3.283884,150.109,2.788476,0,0,4.929407,2.140931,2.033884,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,3.612273,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,4.61043,4.61043,1.28043,0,0.5145574,4.61043,114.3712,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,5.071473,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.003409,1.003409,0,0,0,1.003409,494.5869,3.90651,0,0,4.96273,1.05622,1.003409,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,1.10375,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,3.975794,3.975794,1.25,0,0.50625,3.975794,103.5763,1.248722,0,0,4.117979,2.869256,2.725794,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,4.373373,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.433635,2.433635,0,0,0,2.433635,125.2681,0.486846,0,0,3.048567,2.561721,2.433635,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,2.676998,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.5629721,0.5629721,0,0,0,0.5629721,449.3299,1.937,0,0,2.529602,0.5926022,0.5629721,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,0.6192693,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,6.091709,6.091709,4.707027,0,1.450018,6.091709,23.92695,0,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,6.70088,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926567,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.530512,1.530512,0,0,0,1.530512,0,0,2.220446E-16,0,0,1.611066,1.530512,0,0,0,10.62527,0,1.611066,-1.611066,12.30182,87.86993,0.1926567,1.683564,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.28071,3.28071,5,0,1.53,3.28071,0,0,0,0,0,0,0,1.71929,1.633325,1.790073,9.014209,1.633325,0,1.633325,13.85132,98.93783,0.1937591,3.608781,0,5,9.014209
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,6.340752,6.340752,5,0,1.53,6.340752,0,0,0,0,0,1.411317,1.340752,0,0,0.1567476,10.4842,0,1.411317,-1.411317,12.36366,88.31171,0.1937591,6.974827,0,5,10.4842
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1038375,0.1038375,0,0,0,0.1038375,0,0,0,0,0,0.1093027,0.1038375,0,0,1.724878,9.072884,0,0.1093027,-0.1093027,12.24845,87.48875,0.1937591,0.1142213,0,0,9.072884
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2871054,0.2871054,0,0,0,0.2871054,0,0,5.551115E-17,0,0,0.3022163,0.2871054,0,0,1.846325,8.963581,0,0.3022163,-0.3022163,11.92989,85.2133,0.1937591,0.315816,0,0,8.963581
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.4138193,0.4138193,0,0,0,0.4138193,0,0,5.551115E-17,0,0,0.4355993,0.4138193,0,0,2.182121,8.661366,0,0.4355993,-0.4355993,11.47072,81.93358,0.1937591,0.4552013,0,0,8.661366
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.411439,1.411439,0,0,0,1.411439,0,0,0,0,0,1.485725,1.411439,0,0,2.666121,8.225766,0,1.485725,-1.485725,9.904633,70.74723,0.1937591,1.552583,0,0,8.225766
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.316926,6.740041,0,0,0,9.904633,70.74723,0.1937591,0,0,0,6.740041
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.9143961,0.9143961,0,0,0,0.9143961,0,0,1.110223E-16,0,0,0.9625222,0.9143961,0,0,4.316926,6.740041,0,0.9625222,-0.9625222,8.890045,63.50019,0.1937591,1.005836,0,0,6.740041
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.134478,1.134478,0,0,0,1.134478,0,0,0,0,0,1.194188,1.134478,0,0,5.386395,5.777518,0,1.194188,-1.194188,7.63126,54.50889,0.1937591,1.247926,0,0,5.777518
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2638809,0.2638809,0,0,0,0.2638809,0,0,5.551115E-17,0,0,0.2777694,0.2638809,0,0,6.713271,4.583331,0,0.2777694,-0.2777694,7.338466,52.41751,0.1937591,0.290269,0,0,4.583331
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.6366609,0.6366609,0,0,0,0.6366609,0,0,1.110223E-16,0,0,0.6701694,0.6366609,0,0,7.021904,4.305561,0,0.6701694,-0.6701694,6.632045,47.37165,0.1937591,0.700327,0,0,4.305561
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.008441,3.008441,0,0,0,3.008441,27.78221,0,0,0,0.8358115,3.16678,3.008441,0,0,7.766536,3.635392,0,2.330969,-2.330969,4.174988,29.82128,0.1937591,3.309286,0.6686492,0,4.471203
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,10.3565,1.304423,2.200279,0,2.200279,6.262355,44.73102,0.1915133,0,1.760223,0,3.504701
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.528965,2.528965,0,0,0,2.528965,128.6491,0,0,0,3.253491,2.662068,2.528965,0,0,8.156223,3.284673,0.591423,0,0.591423,6.823429,48.73868,0.1909184,2.781861,2.602793,0,6.538165
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,0,0,0,3.810276,0,0,0,0,7.5648,3.816954,3.810276,0,3.810276,10.43817,74.55824,0.1871731,0,3.048221,0,7.62723
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,5.301426,5.301426,4.468292,0,1.384844,5.301426,87.36343,0,0,0,4.631508,0.8769835,0.8331343,0,0,3.754524,7.246202,3.754524,0,3.754524,14.00003,100,0.1874491,5.831569,3.705206,5,11.87771
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.80401,1.80401,0,0,0,1.80401,288.1433,3.299177,0,0,5.198135,1.898958,1.80401,0,0,0,10.62527,0,0,0,14.00003,100,0.1874491,1.984411,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.6653849,0.6653849,0,0,0,0.6653849,685.3726,3.85996,0,0,4.560365,0.7004051,0.6653849,0,0,0,10.62527,0,0,0,14.00003,100,0.1874491,0.7319233,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874491,0,3.510306,0,15.01316
