Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,4.104969,4.104969,1.25,0,0.50625,4.104969,87.25574,0.576591,0,0,3.581821,3.00523,2.854969,0,0,0,10.62527,0,0,0,14.00003,100,0.1874491,4.515465,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.129487,1.129487,0,0,0,1.129487,191.5887,0.9750354,0,0,2.163969,1.188934,1.129487,0,0,0,10.62527,0,0,0,14.00003,100,0.1874491,1.242436,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.666374,2.666374,0,0,0,2.666374,40.64585,0,0,0,1.083771,2.80671,2.666374,0,0,0,10.62527,0,1.722939,-1.722939,12.18389,87.02761,0.1874491,2.933012,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.566595,3.566595,5,0,1.53,3.566595,4.907077,-2.220446E-16,0,0,0.1750156,0,0,1.433405,1.361735,1.914377,8.902335,1.53675,0,1.53675,13.64178,97.44109,0.1884373,3.923254,0.1400124,5,9.077351
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.7114,4.7114,5,0,1.53,4.7114,0,0,0,0,0,0,0,0.2886004,0.2741704,0.3776267,10.28541,0.2741704,0,0.2741704,13.90188,99.29895,0.1886169,5.182539,0,5,10.28541
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1034563,10.53216,0,0,0,13.90188,99.29895,0.1886169,0,0,0,10.53216
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.083798,2.083798,0,0,0,2.083798,0,0,0,0,0,2.193472,2.083798,0,0,0.1034563,10.53216,0,2.193472,-2.193472,11.58976,82.78382,0.1886169,2.292178,0,0,10.53216
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2615016,0.2615016,0,0,0,0.2615016,0,0,5.551115E-17,0,0,0.2752648,0.2615016,0,0,2.540648,8.338692,0,0.2752648,-0.2752648,11.2996,80.7113,0.1886169,0.2876517,0,0,8.338692
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.388377,1.388377,0,0,0,1.388377,0,0,2.220446E-16,0,0,1.461449,1.388377,0,0,2.846497,8.063427,0,1.461449,-1.461449,9.759101,69.70773,0.1886169,1.527214,0,0,8.063427
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.142989,0.142989,0,0,0,0.142989,0,0,2.775558E-17,0,0,0.1505148,0.142989,0,0,4.470329,6.601978,0,0.1505148,-0.1505148,9.600445,68.57447,0.1886169,0.1572879,0,0,6.601978
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2096069,0.2096069,0,0,0,0.2096069,0,0,2.775558E-17,0,0,0.2206388,0.2096069,0,0,4.637568,6.451463,0,0.2206388,-0.2206388,9.367871,66.91323,0.1886169,0.2305675,0,0,6.451463
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.9430872,0.9430872,0,0,0,0.9430872,0,0,1.110223E-16,0,0,0.9927233,0.9430872,0,0,4.882722,6.230824,0,0.9927233,-0.9927233,8.321448,59.4388,0.1886169,1.037396,0,0,6.230824
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.151596,1.151596,0,0,0,1.151596,0,0,0,0,0,1.212206,1.151596,0,0,5.985748,5.238101,0,1.212206,-1.212206,7.043671,50.31183,0.1886169,1.266756,0,0,5.238101
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.4796699,0.4796699,0,0,0,0.4796699,0,0,0,0,0,0.5049157,0.4796699,0,0,7.332644,4.025894,0,0.5049157,-0.5049157,6.511443,46.51021,0.1886169,0.5276369,0,0,4.025894
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.6412827,0.6412827,0,0,0,0.6412827,0,0,0,0,0,0.6750345,0.6412827,0,0,7.893662,3.520979,0,0.6750345,-0.6750345,5.799894,41.42773,0.1886169,0.705411,0,0,3.520979
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.170282,1.170282,0,0,0,1.170282,0,0,2.220446E-16,0,0,1.231876,1.170282,0,0,8.6437,2.845944,0,1.231876,-1.231876,4.501382,32.15267,0.1886169,1.287311,0,0,2.845944
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.374488,0.374488,0,0,0,0.374488,269.3949,0,0,0,1.008852,0.3941979,0.374488,0,0,10.01245,1.614068,0.6146537,0,0.6146537,5.084494,36.31774,0.1880384,0.4119368,0.8070813,0,2.622919
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1793481,0.1793481,0,0,0,0.1793481,1187.025,0,0,0,2.128907,0.1887875,0.1793481,0,0,9.397798,2.167256,1.940119,0,1.940119,6.925053,49.46457,0.1862354,0.1972829,1.703125,0,4.296163
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.8928908,0.8928908,0,0,0,0.8928908,370.0262,0,0,0,3.30393,0.9398851,0.8928908,0,0,7.457678,3.913363,2.364045,0,2.364045,9.167783,65.48403,0.1840848,0.9821799,2.643144,0,7.217294
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,4.793065,4.793065,4.793065,0,1.473507,4.793065,90.41199,0,0,0,4.333506,0,0,0,0,5.093634,6.041004,4.333506,0,4.333506,13.27891,94.84914,0.1851007,5.272371,3.466804,5,10.37451
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.957579,2.957579,0,0,0,2.957579,157.1071,0.7731978,0,0,4.646567,3.113242,2.957579,0,0,0.7601281,9.941159,0.7601281,0,0.7601281,14.00003,100,0.18443,3.253337,3.717254,0,14.58773
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.18443,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.205823,1.205823,0,0,0,1.205823,425.3366,3.85952,0,0,5.128808,1.269288,1.205823,0,0,0,10.62527,0,0,0,14.00003,100,0.18443,1.326406,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.8490304,0.8490304,0,0,0,0.8490304,468.7404,3.086032,0,0,3.979748,0.8937162,0.8490304,0,0,0,10.62527,0,0,0,14.00003,100,0.18443,0.9339334,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.221846,1.221846,0,0,0,1.221846,294.0508,2.306694,0,0,3.592848,1.286154,1.221846,0,0,0,10.62527,0,0,0,14.00003,100,0.18443,1.34403,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1103764,0.1103764,0,0,0,0.1103764,2381.867,2.512834,0,0,2.62902,0.1161857,0.1103764,0,0,0,10.62527,0,0,0,14.00003,100,0.18443,0.1214141,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.116122,2.116122,0,0,0,2.116122,45.359,0,0,0,0.959852,2.227497,2.116122,0,0,0,10.62527,0,1.267645,-1.267645,12.66381,90.45563,0.18443,2.327734,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.728148,2.728148,0,0,0,2.728148,11.09173,0,0,0,0.3025988,2.871734,2.728148,0,0,1.408494,9.357629,0,2.569135,-2.569135,9.955707,71.11205,0.18443,3.000962,0.242079,0,9.660228
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.690489,4.690489,5,0,1.53,4.690489,0,0,0,0,0,0,0,0.3095108,0.2940353,4.26309,6.788494,0.2940353,0,0.2940353,10.23465,73.10452,0.1846188,5.159538,0,5,6.788494
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.819004,4.819004,5,0,1.53,4.819004,0,0,0,0,0,0,0,0.1809959,0.1719461,3.969054,7.053125,0.1719461,0,0.1719461,10.39777,74.26968,0.1847289,5.300905,0,5,7.053125
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.773171,1.773171,5,0,1.53,1.773171,0,0,0,0,0,0,0,3.226829,3.065487,3.797108,7.207877,3.065487,0,3.065487,13.30595,95.04232,0.1866626,1.950488,0,5,7.207877
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.6508906,0.6508906,0,0,0,0.6508906,0,0,0,0,0,0.685148,0.6508906,0,0,0.7316207,9.966816,0,0.685148,-0.685148,12.58374,89.88369,0.1866626,0.7159797,0,0,9.966816
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1474301,0.1474301,0,0,0,0.1474301,0,0,2.775558E-17,0,0,0.1551896,0.1474301,0,0,1.492896,9.281668,0,0.1551896,-0.1551896,12.42016,88.71524,0.1866626,0.1621732,0,0,9.281668
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.4780363,0.4780363,0,0,0,0.4780363,0,0,5.551115E-17,0,0,0.5031962,0.4780363,0,0,1.665329,9.126478,0,0.5031962,-0.5031962,11.88974,84.92657,0.1866626,0.52584,0,0,9.126478
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.6249807,0.6249807,0,0,0,0.6249807,0,0,1.110223E-16,0,0,0.6578745,0.6249807,0,0,2.224436,8.623281,0,0.6578745,-0.6578745,11.19628,79.97328,0.1866626,0.6874788,0,0,8.623281
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1846261,0.1846261,0,0,0,0.1846261,0,0,2.775558E-17,0,0,0.1943433,0.1846261,0,0,2.955408,7.965407,0,0.1943433,-0.1943433,10.99143,78.51003,0.1866626,0.2030887,0,0,7.965407
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3550129,0.3550129,0,0,0,0.3550129,0,0,0,0,0,0.3736977,0.3550129,0,0,3.171345,7.771064,0,0.3736977,-0.3736977,10.59751,75.69638,0.1866626,0.3905141,0,0,7.771064
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.183076,1.183076,0,0,0,1.183076,0,0,0,0,0,1.245343,1.183076,0,0,3.586564,7.397367,0,1.245343,-1.245343,9.284808,66.31992,0.1866626,1.301383,0,0,7.397367
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2118457,0.2118457,0,0,0,0.2118457,0,0,2.775558E-17,0,0,0.2229955,0.2118457,0,0,4.970279,6.152023,0,0.2229955,-0.2229955,9.04975,64.64094,0.1866626,0.2330303,0,0,6.152023
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.4862985,0.4862985,0,0,0,0.4862985,0,0,1.110223E-16,0,0,0.5118931,0.4862985,0,0,5.218051,5.929028,0,0.5118931,-0.5118931,8.510167,60.78679,0.1866626,0.5349283,0,0,5.929028
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.255132,3.255132,5,0,1.53,3.255132,20.39811,0,0,0,0.6639855,0,0,1.744868,1.657624,5.786821,5.417135,2.32161,0,2.32161,10.71264,76.5187,0.1879946,3.580646,0.5311884,5,6.08112
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,1.375618,0,0.5405437,0,0,0,0,0,2.158375,0,0,1.375618,1.306837,3.465212,7.506584,3.465212,0,3.465212,14.00003,100,0.1851955,0,1.7267,5,9.664958
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.6626717,0.6626717,0,0,0,0.6626717,386.1376,1.861276,0,0,2.558825,0.6975492,0.6626717,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,0.7289389,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.241008,2.241008,0,0,0,2.241008,129.393,0.5407526,0,0,2.899709,2.358956,2.241008,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,2.465109,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.6464316,0.6464316,0,0,0,0.6464316,581.7909,3.080426,0,0,3.76088,0.6804543,0.6464316,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,0.7110748,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.181471,2.181471,0,0,0,2.181471,207.6452,2.233434,0,0,4.529719,2.296285,2.181471,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,2.399618,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.3495602,0.3495602,0,0,0,0.3495602,1275.349,4.090154,0,0,4.458112,0.3679581,0.3495602,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,0.3845162,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.678193,3.678193,1.25,0,0.50625,3.678193,112.3971,1.57819,0,0,4.134183,2.555993,2.428193,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,4.046012,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,5.21117,5.21117,2.932806,0,0.9656561,5.21117,46.02186,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,5.732286,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.201309,3.201309,1.795305,0,0.6551182,3.201309,46.23122,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.1851955,3.52144,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.9317853,0.9317853,0,0,0,0.9317853,101.1764,0,0,0,0.9427465,0.9808267,0.9317853,0,0,0,10.62527,0,0.03808017,-0.03808017,13.95989,99.71329,0.1851955,1.024964,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.413618,3.413618,3.172442,0,1.031077,3.413618,8.676435,0,0,0,0.2961803,0.253869,0.2411755,0,0,0.04231131,10.58719,0.04231131,0,0.04231131,14.00003,100,0.1852154,3.75498,0.2369442,5,10.88337
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,4.956783,4.956783,4.956783,0,1.518202,4.956783,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852154,5.452462,0,5,10.62527
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.35892,3.35892,3.35892,0,1.081985,3.35892,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852154,3.694812,0,5,10.62527
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.098145,2.098145,0,0,0,2.098145,0,0,0,0,0,2.208573,2.098145,0,0,0,10.62527,0,2.208573,-2.208573,11.67199,83.37117,0.1852154,2.307959,0,0,10.62527
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.3479339,0.3479339,0,0,0,0.3479339,0,0,5.551115E-17,0,0,0.3662462,0.3479339,0,0,2.45397,8.416701,0,0.3662462,-0.3662462,11.28593,80.61362,0.1852154,0.3827272,0,0,8.416701
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.7196342,0.7196342,0,0,0,0.7196342,0,0,1.110223E-16,0,0,0.7575096,0.7196342,0,0,2.86091,8.050455,0,0.7575096,-0.7575096,10.48744,74.91017,0.1852154,0.7915976,0,0,8.050455
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.002919,1.002919,0,0,0,1.002919,0,0,0,0,0,1.055705,1.002919,0,0,3.702588,7.292945,0,1.055705,-1.055705,9.374635,66.96154,0.1852154,1.103211,0,0,7.292945
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.772425,0.772425,0,0,0,0.772425,0,0,1.110223E-16,0,0,0.8130789,0.772425,0,0,4.875593,6.237241,0,0.8130789,-0.8130789,8.517574,60.83969,0.1852154,0.8496675,0,0,6.237241
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.106136,2.106136,0,0,0,2.106136,0,0,4.440892E-16,0,0,2.216986,2.106136,0,0,5.779014,5.424162,0,2.216986,-2.216986,6.180666,44.14753,0.1852154,2.31675,0,0,5.424162
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.242332,3.207176,0,0,0,6.180666,44.14753,0.1852154,0,0,0,3.207176
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.242332,3.207176,0,0,0,6.180666,44.14753,0.1852154,0,0,0,3.207176
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.027406,1.027406,0,0,0,1.027406,0,0,0,0,0,1.08148,1.027406,0,0,8.242332,3.207176,0,1.08148,-1.08148,5.040686,36.00483,0.1852154,1.130147,0,0,3.207176
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4180176,0.4180176,0,0,0,0.4180176,0,0,0,0,0,0.4400185,0.4180176,0,0,9.443975,2.125696,0,0.4400185,-0.4400185,4.576866,32.69183,0.1852154,0.4598193,0,0,2.125696
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,4.316154,4.316154,5,0,1.53,4.316154,18.61932,0,0,0,0.8036386,0,0,0.6838463,0.649654,9.932885,1.685678,1.453293,0,1.453293,5.95558,42.53977,0.1859853,4.747769,0.6429108,5,2.489316
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.136734,3.136734,4.920447,0,1.508282,3.136734,59.85822,0,0,0,1.877593,0,0,1.783713,1.694528,8.479592,2.993641,3.572121,0,3.572121,9.344392,66.74552,0.1878487,3.450408,1.502074,5,4.871234
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.984147,1.984147,4.265789,0,1.32956,1.984147,126.2882,0,0,0,2.505744,0,0,2.281642,2.16756,4.907472,6.208549,4.673303,0,4.673303,13.77788,98.41321,0.1880099,2.182562,2.004595,5,8.714293
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.513233,0,0,3.747402,0,0,0,0,0.2341685,10.41452,0.2341685,0,0.2341685,14.00003,100,0.1878178,0,2.997922,0,14.16192
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,4.063343,4.063343,1.25,0,0.50625,4.063343,113.0935,1.633963,0,0,4.595376,2.961414,2.813343,0,0,0,10.62527,0,0,0,14.00003,100,0.1878178,4.469677,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.88993,2.88993,0,0,0,2.88993,139.3162,0.9841101,0,0,4.026141,3.042031,2.88993,0,0,0,10.62527,0,0,0,14.00003,100,0.1878178,3.178923,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.9660969,0.9660969,0,0,0,0.9660969,480.1421,3.621694,0,0,4.638638,1.016944,0.9660969,0,0,0,10.62527,0,0,0,14.00003,100,0.1878178,1.062707,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,4.730547,4.730547,1.400547,0,0.5473495,4.730547,90.03129,0.7537094,0,0,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1878178,5.203602,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.730373,2.730373,0,0,0,2.730373,122.4163,0.4683447,0,0,3.342421,2.874077,2.730373,0,0,0,10.62527,0,0,0,14.00003,100,0.1878178,3.00341,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1878178,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.685748,3.685748,2.556562,0,0.8629413,3.685748,32.249,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.1878178,4.054322,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,10.02885,8.33,5,0,1.53,8.33,2.546076,0,1.698851,2.701736,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.1878178,11.03174,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.1880702,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,5.778672,5.778672,5,0,1.53,5.778672,0,0,0,0,0,0.8196545,0.7786718,0,0,0.3290834,10.3291,0,0.8196545,-0.8196545,12.82384,91.59868,0.1880702,6.356539,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,5.385628,5.385628,5,0,1.53,5.385628,0,0,0,0,0,0.405924,0.3856278,0,0,1.239811,9.509444,0,0.405924,-0.405924,12.39596,88.54239,0.1880702,5.924191,0,5,9.509444
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.677514,0.677514,0,0,0,0.677514,0,0,0,0,0,0.7131727,0.677514,0,0,1.690837,9.10352,0,0.7131727,-0.7131727,11.64421,83.17275,0.1880702,0.7452654,0,0,9.10352
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.5059897,0.5059897,0,0,0,0.5059897,0,0,1.110223E-16,0,0,0.5326207,0.5059897,0,0,2.483251,8.390347,0,0.5326207,-0.5326207,11.08278,79.16254,0.1880702,0.5565887,0,0,8.390347
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.6064672,0.6064672,0,0,0,0.6064672,0,0,0,0,0,0.6383866,0.6064672,0,0,3.075052,7.857727,0,0.6383866,-0.6383866,10.40986,74.35599,0.1880702,0.667114,0,0,7.857727
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.5569385,0.5569385,0,0,0,0.5569385,0,0,1.110223E-16,0,0,0.5862511,0.5569385,0,0,3.784371,7.219341,0,0.5862511,-0.5862511,9.791896,69.94197,0.1880702,0.6126324,0,0,7.219341
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.3975205,0.3975205,0,0,0,0.3975205,0,0,5.551115E-17,0,0,0.4184426,0.3975205,0,0,4.435761,6.63309,0,0.4184426,-0.4184426,9.350819,66.79143,0.1880702,0.4372725,0,0,6.63309
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.8378521,0.8378521,0,0,0,0.8378521,0,0,1.110223E-16,0,0,0.8819495,0.8378521,0,0,4.900697,6.214647,0,0.8819495,-0.8819495,8.421163,60.15104,0.1880702,0.9216373,0,0,6.214647
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2530403,0.2530403,0,0,0,0.2530403,0,0,5.551115E-17,0,0,0.2663583,0.2530403,0,0,5.880641,5.332697,0,0.2663583,-0.2663583,8.140396,58.14557,0.1880702,0.2783444,0,0,5.332697
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3061921,0.3061921,0,0,0,0.3061921,0,0,5.551115E-17,0,0,0.3223075,0.3061921,0,0,6.176595,5.066339,0,0.3223075,-0.3223075,7.800654,55.71885,0.1880702,0.3368113,0,0,5.066339
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.5930065,0.5930065,0,0,0,0.5930065,0,0,1.110223E-16,0,0,0.6242173,0.5930065,0,0,6.534714,4.744031,0,0.6242173,-0.6242173,7.142671,51.01898,0.1880702,0.6523071,0,0,4.744031
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.510271,1.510271,0,0,0,1.510271,15.89117,0,2.220446E-16,0,0.2399997,1.589759,1.510271,0,0,7.228289,4.119814,0,1.349759,-1.349759,5.7199,40.85635,0.1880702,1.661298,0.1919998,0,4.359814
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2754508,0.2754508,0,0,0,0.2754508,281.6789,0,0,0,0.7758865,0.2899482,0.2754508,0,0,8.728021,2.770055,0.4859384,0,0.4859384,6.180902,44.14921,0.1876778,0.3029958,0.6207092,0,3.545942
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,8.242083,3.2074,1.891315,0,1.891315,7.975161,56.96532,0.1861661,0,1.513052,0,5.098714
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,6.350768,4.909583,3.766123,0,3.766123,11.54802,82.48568,0.1832273,0,3.012898,0,8.675706
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,5.938363,5.938363,4.474015,0,1.386406,5.938363,69.48151,4.440892E-16,0,0,4.126064,1.541419,1.464348,0,0,2.584645,8.299093,2.584645,0,2.584645,14.00003,100,0.1836102,6.532199,3.300851,5,12.42516
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.6856149,0.6856149,0,0,0,0.6856149,652.3796,3.751112,0,0,4.472812,0.7217,0.6856149,0,0,0,10.62527,0,0,0,14.00003,100,0.1836102,0.7541764,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.5163831,0.5163831,0,0,0,0.5163831,573.6277,2.418556,0,0,2.962117,0.5435612,0.5163831,0,0,0,10.62527,0,0,0,14.00003,100,0.1836102,0.5680215,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.428242,2.428242,0,0,0,2.428242,106.5885,0.03218263,0,0,2.588227,2.556045,2.428242,0,0,0,10.62527,0,0,0,14.00003,100,0.1836102,2.671067,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836102,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.25169,3.25169,2.115414,0,0.7425081,3.25169,36.78333,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.1836102,3.576859,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.9777515,0.9777515,0,0,0,0.9777515,15.28076,0,0,0,0.1494079,1.029212,0.9777515,0,0,0,10.62527,0,0.8798042,-0.8798042,13.07263,93.37576,0.1836102,1.075527,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,0.9775602,9.74547,0.1117989,0,0.1117989,13.17869,94.13335,0.1835251,0,0.08943913,0,9.857269
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.735216,2.735216,0,0,0,2.735216,0,0,4.440892E-16,0,0,2.879174,2.735216,0,0,0.8657613,9.846089,0,2.879174,-2.879174,10.14378,72.45541,0.1835251,3.008737,0,0,9.846089
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,5.749928,5.749928,5,0,1.53,5.749928,0,0,0,0,0,0.7893978,0.7499279,0,0,4.064844,6.966915,0,0.7893978,-0.7893978,9.31168,66.51187,0.1835251,6.324921,0,5,6.966915
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.941953,6.177517,3.33,0,3.33,12.4708,89.07693,0.1838234,0,0,5,6.177517
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.957251,0.957251,0,0,0,0.957251,0,0,1.110223E-16,0,0,1.007633,0.957251,0,0,1.611953,9.174517,0,1.007633,-1.007633,11.40866,81.49025,0.1838234,1.052976,0,0,9.174517
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.9099136,0.9099136,0,0,0,0.9099136,0,0,1.110223E-16,0,0,0.9578038,0.9099136,0,0,2.731544,8.166884,0,0.9578038,-0.9578038,10.39904,74.27873,0.1838234,1.000905,0,0,8.166884
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.5525162,0.5525162,0,0,0,0.5525162,0,0,0,0,0,0.581596,0.5525162,0,0,3.795771,7.209081,0,0.581596,-0.581596,9.785988,69.89977,0.1838234,0.6077678,0,0,7.209081
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.06873322,0.06873322,0,0,0,0.06873322,0,0,0,0,0,0.07235076,0.06873322,0,0,4.441988,6.627484,0,0.07235076,-0.07235076,9.709723,69.35503,0.1838234,0.07560654,0,0,6.627484
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.8421299,0.8421299,0,0,0,0.8421299,0,0,1.110223E-16,0,0,0.8864526,0.8421299,0,0,4.522378,6.555134,0,0.8864526,-0.8864526,8.77532,62.68073,0.1838234,0.9263429,0,0,6.555134
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2994082,0.2994082,0,0,0,0.2994082,0,0,5.551115E-17,0,0,0.3151665,0.2994082,0,0,5.507326,5.668681,0,0.3151665,-0.3151665,8.443106,60.30777,0.1838234,0.329349,0,0,5.668681
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.7547736,0.7547736,0,0,0,0.7547736,0,0,1.110223E-16,0,0,0.7944985,0.7547736,0,0,5.857511,5.353515,0,0.7944985,-0.7944985,7.60563,54.32582,0.1838234,0.8302509,0,0,5.353515
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.740287,4.559016,0,0,0,7.60563,54.32582,0.1838234,0,0,0,4.559016
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.4243791,0.4243791,0,0,0,0.4243791,0,0,5.551115E-17,0,0,0.4467149,0.4243791,0,0,6.740287,4.559016,0,0.4467149,-0.4467149,7.134752,50.96241,0.1838234,0.4668171,0,0,4.559016
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.657531,1.657531,0,0,0,1.657531,23.11526,0,2.220446E-16,0,0.3831428,1.74477,1.657531,0,0,7.236637,4.112301,0,1.361627,-1.361627,5.699471,40.71042,0.1838234,1.823285,0.3065142,0,4.495444
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.423713,3.423713,5,0,1.53,3.423713,40.94781,0,0,0,1.401935,0,0,1.576287,1.497472,8.749556,2.750674,2.899408,0,2.899408,8.45009,60.35767,0.1852341,3.766084,1.121548,5,4.152609
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.448226,2.448226,4.844679,0,1.487597,2.448226,126.157,0,0,0,3.088608,0,0,2.396453,2.27663,5.850148,5.360141,5.365238,0,5.365238,13.54,96.71411,0.1856159,2.693049,2.470886,5,8.448749
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,3.906156,3.906156,1.25,0,0.50625,3.906156,85.70131,0.06676339,0,0,3.347627,2.795954,2.656156,0,0,0.4849097,10.18886,0.4849097,0,0.4849097,14.00003,100,0.1852607,4.296772,2.678101,5,13.53648
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.8211532,0.8211532,0,0,0,0.8211532,320.2506,1.765376,0,0,2.629748,0.8643718,0.8211532,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,0.9032685,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.555638,3.555638,1.25,0,0.50625,3.555638,69.63201,0.04887493,0,0,2.475862,2.426987,2.305638,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,3.911202,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.762062,3.762062,1.980162,0,0.7055841,3.762062,49.85789,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,4.138268,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.802003,3.802003,2.948925,0,0.9700565,3.802003,23.61851,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,4.182203,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,4.754385,4.754385,4.508602,0,1.395848,4.754385,5.441696,2.775558E-16,0,0,0.2587192,0.2587192,0.2457832,0,0,0,10.62527,0,0,0,14.00003,100,0.1852607,5.229824,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.610664,2.610664,0,0,0,2.610664,0,0,0,0,0,2.748068,2.610664,0,0,0,10.62527,0,2.748068,-2.748068,11.10331,79.3092,0.1852607,2.871731,0,0,10.62527
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.228697,2.228697,0,0,0,2.228697,0,0,4.440892E-16,0,0,2.345996,2.228697,0,0,3.053408,7.877207,0,2.345996,-2.345996,8.630413,61.64568,0.1852607,2.451566,0,0,7.877207
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.288549,2.288549,0,0,0,2.288549,0,0,0,0,0,2.408999,2.288549,0,0,5.660071,5.53121,0,2.408999,-2.408999,6.091105,43.50781,0.1852607,2.517404,0,0,5.53121
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.6352384,0.6352384,0,0,0,0.6352384,0,0,1.110223E-16,0,0,0.668672,0.6352384,0,0,8.336736,3.122212,0,0.668672,-0.668672,5.386263,38.47323,0.1852607,0.6987623,0,0,3.122212
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.079705,2.45354,0,0,0,5.386263,38.47323,0.1852607,0,0,0,2.45354
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.05762907,0.05762907,0,0,0,0.05762907,0,0,6.938894E-18,0,0,0.06066218,0.05762907,0,0,9.079705,2.45354,0,0.06066218,-0.06066218,5.32232,38.01649,0.1852607,0.06339198,0,0,2.45354
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.147107,2.392877,0,0,0,5.32232,38.01649,0.1852607,0,0,0,2.392877
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.147107,2.392877,0,0,0,5.32232,38.01649,0.1852607,0,0,0,2.392877
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.012863,1.012863,0,0,0,1.012863,0,0,2.220446E-16,0,0,1.066172,1.012863,0,0,9.147107,2.392877,0,1.066172,-1.066172,4.198476,29.98905,0.1852607,1.11415,0,0,2.392877
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33174,1.326705,0,0,0,4.198476,29.98905,0.1852607,0,0,0,1.326705
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.5288841,0.5288841,0,0,0,0.5288841,0,0,1.110223E-16,0,0,0.5567201,0.5288841,0,0,10.33174,1.326705,0,0.5567201,-0.5567201,3.611641,25.79739,0.1852607,0.5817725,0,0,1.326705
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1938453,0.1938453,0,0,0,0.1938453,0,0,2.775558E-17,0,0,0.2040477,0.1938453,0,0,10.95032,0.7699853,0,0.2040477,-0.2040477,3.396556,24.26107,0.1852607,0.2132299,0,0,0.7699853
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.344087,1.344087,4.637115,0,1.430933,1.344087,60.57375,0,0,0,0.8141636,0,0,3.293029,3.128378,11.17704,0.5659376,3.942541,0,3.942541,7.136779,50.97689,0.1864151,1.478495,0.6513309,5,1.380101
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,5.212529,5.212529,5,0,1.53,5.212529,35.74003,0,0,0,1.862959,0.2237145,0.2125288,0,0,7.234499,4.114225,1.639245,0,1.639245,8.691903,62.0849,0.1870593,5.733782,1.490367,5,5.977184
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.7603485,0.7603485,3.6895,0,1.172233,0.7603485,369.9042,0,0,0,2.812561,0,0,2.929151,2.782694,5.595254,5.589545,5.595254,0,5.595254,14.00003,100,0.1859,0.8363833,2.250049,5,8.402106
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3021995,0.3021995,0,0,0,0.3021995,1163.092,3.196754,0,0,3.514858,0.3181047,0.3021995,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,0.3324195,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,3.490417,3.490417,1.25,0,0.50625,3.490417,116.471,1.706988,0,0,4.065322,2.358334,2.240417,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,3.839458,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,4.739086,4.739086,1.409086,0,0.5496804,4.739086,102.2475,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,5.212994,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.8286619,0.8286619,0,0,0,0.8286619,449.3754,2.851527,0,0,3.723803,0.8722757,0.8286619,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,0.9115281,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.578279,1.578279,0,0,0,1.578279,142.9028,0.5940582,0,0,2.255405,1.661347,1.578279,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,1.736107,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.644354,3.644354,3.644354,0,1.159909,3.644354,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859,4.00879,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.1888,1.1888,0,0,0,1.1888,0,0,2.220446E-16,0,0,1.251368,1.1888,0,0,0,10.62527,0,1.251368,-1.251368,12.68097,90.57818,0.1859,1.30768,0,0,10.62527
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.390409,9.373906,0,0,0,12.68097,90.57818,0.1859,0,0,0,9.373906
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2578712,0.2578712,0,0,0,0.2578712,0,0,0,0,0,0.2714434,0.2578712,0,0,1.390409,9.373906,0,0.2714434,-0.2714434,12.39484,88.53442,0.1859,0.2836584,0,0,9.373906
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.4262326,0.4262326,0,0,0,0.4262326,0,0,5.551115E-17,0,0,0.4486659,0.4262326,0,0,1.692013,9.102463,0,0.4486659,-0.4486659,11.92191,85.15632,0.1859,0.4688558,0,0,9.102463
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.9911832,0.9911832,0,0,0,0.9911832,0,0,0,0,0,1.043351,0.9911832,0,0,2.190531,8.653797,0,1.043351,-1.043351,10.82212,77.3007,0.1859,1.090301,0,0,8.653797
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1438994,0.1438994,0,0,0,0.1438994,0,0,0,0,0,0.1514731,0.1438994,0,0,3.349809,7.610446,0,0.1514731,-0.1514731,10.66245,76.16023,0.1859,0.1582894,0,0,7.610446
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2503748,0.2503748,0,0,0,0.2503748,0,0,5.551115E-17,0,0,0.2635524,0.2503748,0,0,3.518112,7.458973,0,0.2635524,-0.2635524,10.38464,74.17589,0.1859,0.2754123,0,0,7.458973
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.6447262,0.6447262,0,0,0,0.6447262,0,0,0,0,0,0.6786592,0.6447262,0,0,3.810949,7.195421,0,0.6786592,-0.6786592,9.669275,69.06612,0.1859,0.7091988,0,0,7.195421
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.565014,6.516761,0,0,0,9.669275,69.06612,0.1859,0,0,0,6.516761
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.565014,6.516761,0,0,0,9.669275,69.06612,0.1859,0,0,0,6.516761
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.3809921,0.3809921,0,0,0,0.3809921,0,0,0,0,0,0.4010443,0.3809921,0,0,4.565014,6.516761,0,0.4010443,-0.4010443,9.246537,66.04656,0.1859,0.4190913,0,0,6.516761
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,5.010619,6.115717,0.8141722,0,0.8141722,10.01893,71.56364,0.1853296,0,0.6513377,0,6.929889
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.731398,2.731398,0,0,0,2.731398,70.7385,0,0,0,1.93215,2.875156,2.731398,0,0,4.196447,6.848472,0,0.9430058,-0.9430058,9.024914,64.46354,0.1853296,3.004538,1.54572,0,8.780622
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.03187852,0.03187852,0,0,0,0.03187852,9500.223,0,0,0,3.028531,0.03355634,0.03187852,0,0,5.244231,5.905466,2.994974,0,2.994974,11.8662,84.75837,0.1832611,0.03506637,2.422825,0,8.933997
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.999731,0.999731,0,0,0,0.999731,432.7566,1.024797,0,0,4.326402,1.052348,0.999731,0,0,2.249257,8.600944,2.249257,0,2.249257,14.00003,100,0.1817377,1.099704,3.461122,0,12.92735
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1817377,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1817377,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.655715,1.655715,0,0,0,1.655715,310.6445,3.400528,0,0,5.143386,1.742858,1.655715,0,0,0,10.62527,0,0,0,14.00003,100,0.1817377,1.821286,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1817377,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.450197,1.450197,0,0,0,1.450197,236.8312,1.907996,0,0,3.434519,1.526523,1.450197,0,0,0,10.62527,0,0,0,14.00003,100,0.1817377,1.595217,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.396761,3.396761,1.25,0,0.50625,3.396761,75.20654,0.2948382,0,0,2.554586,2.259748,2.146761,0,0,0,10.62527,0,0,0,14.00003,100,0.1817377,3.736437,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.776044,2.776044,0,0,0,2.776044,42.37492,0,0,0,1.176346,2.922151,2.776044,0,0,0,10.62527,0,1.745805,-1.745805,12.15979,86.85545,0.1817377,3.053648,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,1.939783,8.879469,0.5499538,0,0.5499538,12.68152,90.58211,0.1813691,0,0.439963,0,9.429423
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.270012,2.270012,0,0,0,2.270012,0,0,4.440892E-16,0,0,2.389487,2.270012,0,0,1.38983,9.374428,0,2.389487,-2.389487,10.16278,72.59114,0.1813691,2.497013,0,0,9.374428
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.044815,6.984941,0,0,0,10.16278,72.59114,0.1813691,0,0,0,6.984941
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.09611,1.09611,0,0,0,1.09611,0,0,2.220446E-16,0,0,1.1538,1.09611,0,0,4.044815,6.984941,0,1.1538,-1.1538,8.946568,63.90393,0.1813691,1.205721,0,0,6.984941
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.897217,0.897217,0,0,0,0.897217,0,0,1.110223E-16,0,0,0.9444389,0.897217,0,0,5.326815,5.831141,0,0.9444389,-0.9444389,7.951042,56.79305,0.1813691,0.9869387,0,0,5.831141
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.4555866,0.4555866,0,0,0,0.4555866,0,0,0,0,0,0.4795649,0.4555866,0,0,6.376191,4.886702,0,0.4795649,-0.4795649,7.445536,53.1823,0.1813691,0.5011453,0,0,4.886702
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.949645,0.949645,0,0,0,0.949645,0,0,1.110223E-16,0,0,0.9996263,0.949645,0,0,6.909041,4.407137,0,0.9996263,-0.9996263,6.391838,45.65589,0.1813691,1.04461,0,0,4.407137
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.019737,3.407511,0,0,0,6.391838,45.65589,0.1813691,0,0,0,3.407511
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.041268,1.041268,0,0,0,1.041268,0,0,0,0,0,1.096071,1.041268,0,0,8.019737,3.407511,0,1.096071,-1.096071,5.236477,37.40333,0.1813691,1.145395,0,0,3.407511
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2166447,0.2166447,0,0,0,0.2166447,0,0,2.775558E-17,0,0,0.2280471,0.2166447,0,0,9.237594,2.31144,0,0.2280471,-0.2280471,4.996094,35.68632,0.1813691,0.2383092,0,0,2.31144
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.32334,0.32334,0,0,0,0.32334,0,0,0,0,0,0.3403579,0.32334,0,0,9.490979,2.083393,0,0.3403579,-0.3403579,4.637325,33.12369,0.1813691,0.355674,0,0,2.083393
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.01468,1.01468,0,0,0,1.01468,0,0,0,0,0,1.068084,1.01468,0,0,9.869155,1.743035,0,1.068084,-1.068084,3.511466,25.08185,0.1813691,1.116148,0,0,1.743035
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.4556984,0.4556984,0,0,0,0.4556984,0,0,5.551115E-17,0,0,0.4796826,0.4556984,0,0,11.05591,0.6749504,0,0.4796826,-0.4796826,3.005836,21.47021,0.1813691,0.5012683,0,0,0.6749504
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.63612,1.63612,4.697568,0,1.447436,1.63612,17.90587,0,0,0,0.2929615,0,0,3.061448,2.908375,11.5889,0.1952679,3.201337,0,3.201337,6.042891,43.16342,0.1829454,1.799732,0.2343692,5,0.4882294
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.704072,2.704072,5,0,1.53,2.704072,40.08585,0,0,0,1.08395,0,0,2.295928,2.181132,8.387559,3.076471,3.265082,0,3.265082,9.14042,65.28858,0.1844276,2.974478,0.86716,5,4.160421
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,4.36258,4.36258,5,0,1.53,4.36258,43.35249,0,0,0,1.891287,0,0,0.6374203,0.6055493,5.122477,6.015045,2.496836,0,2.496836,11.50913,82.20788,0.1854196,4.798838,1.513029,5,7.906332
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.109374,2.109374,0,0,0,2.109374,72.65586,0,0,0,1.532584,2.220393,2.109374,0,0,2.625641,8.262197,0,0.6878097,-0.6878097,10.78411,77.02921,0.1854196,2.320311,1.226067,0,9.794781
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.852789,2.852789,0,0,0,2.852789,65.68414,0,4.440892E-16,0,1.87383,3.002936,2.852789,0,0,3.389874,7.574388,0,1.129106,-1.129106,9.593929,68.52792,0.1854196,3.138068,1.499064,0,9.448217
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.40156,2.40156,0,0,0,2.40156,113.3182,0,0,0,2.721404,2.527958,2.40156,0,0,4.644436,6.445282,0.1934458,0,0.1934458,9.777448,69.83878,0.1852916,2.641716,2.177123,0,9.166685
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.800143,3.800143,5,0,1.53,3.800143,54.09699,0,0,0,2.055763,0,0,1.199857,1.139864,4.450991,6.619383,3.195627,0,3.195627,12.80909,91.49329,0.1865765,4.180157,1.64461,5,8.675146
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,0,0,0,1.027587,0,0,0,0,1.255363,9.495447,1.027587,0,1.027587,13.78394,98.45652,0.1859026,0,0.8220698,0,10.52303
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.554788,3.554788,1.916372,0,0.6881695,3.554788,54.9238,0,0,0,1.952424,1.724648,1.638416,0,0,0.2277761,10.42028,0.2277761,0,0.2277761,14.00003,100,0.1859844,3.910266,1.561939,5,12.3727
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859844,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859844,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859844,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.11638,4.11638,4.11638,0,1.288772,4.11638,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859844,4.528018,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.723921,0.723921,0,0,0,0.723921,0,0,1.110223E-16,0,0,0.7620221,0.723921,0,0,0,10.62527,0,0.7620221,-0.7620221,13.19679,94.26257,0.1859844,0.7963131,0,0,10.62527
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.897338,3.897338,4.788592,0,1.472286,3.897338,0,0,0,0,0,0,0,0.8912539,0.8466913,0.8466913,9.863252,0.8466913,0,0.8466913,14.00003,100,0.1863797,4.287072,0,5,9.863252
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.9708895,0.9708895,0,0,0,0.9708895,0,0,2.220446E-16,0,0,1.021989,0.9708895,0,0,0,10.62527,0,1.021989,-1.021989,12.92276,92.30522,0.1863797,1.067979,0,0,10.62527
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2668611,0.2668611,0,0,0,0.2668611,0,0,0,0,0,0.2809064,0.2668611,0,0,1.135543,9.603285,0,0.2809064,-0.2809064,12.62666,90.19022,0.1863797,0.2935472,0,0,9.603285
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.3936956,0.3936956,0,0,0,0.3936956,0,0,5.551115E-17,0,0,0.4144164,0.3936956,0,0,1.447662,9.322379,0,0.4144164,-0.4144164,12.18982,87.06998,0.1863797,0.4330651,0,0,9.322379
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.6239161,0.6239161,0,0,0,0.6239161,0,0,0,0,0,0.6567538,0.6239161,0,0,1.908124,8.907963,0,0.6567538,-0.6567538,11.49754,82.12514,0.1863797,0.6863077,0,0,8.907963
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.6727429,0.6727429,0,0,0,0.6727429,0,0,1.110223E-16,0,0,0.7081504,0.6727429,0,0,2.637851,8.251208,0,0.7081504,-0.7081504,10.75109,76.79333,0.1863797,0.7400172,0,0,8.251208
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3001944,0.3001944,0,0,0,0.3001944,0,0,5.551115E-17,0,0,0.3159941,0.3001944,0,0,3.424685,7.543058,0,0.3159941,-0.3159941,10.418,74.41414,0.1863797,0.3302138,0,0,7.543058
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3110626,0.3110626,0,0,0,0.3110626,0,0,5.551115E-17,0,0,0.3274343,0.3110626,0,0,3.775789,7.227064,0,0.3274343,-0.3274343,10.07285,71.94881,0.1863797,0.3421688,0,0,7.227064
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2379709,0.2379709,0,0,0,0.2379709,0,0,2.775558E-17,0,0,0.2504957,0.2379709,0,0,4.139605,6.89963,0,0.2504957,-0.2504957,9.808808,70.06277,0.1863797,0.261768,0,0,6.89963
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2751141,0.2751141,0,0,0,0.2751141,0,0,5.551115E-17,0,0,0.2895938,0.2751141,0,0,4.417933,6.649134,0,0.2895938,-0.2895938,9.50355,67.88236,0.1863797,0.3026255,0,0,6.649134
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.388489,1.388489,0,0,0,1.388489,30.46161,0,2.220446E-16,0,0.4229561,1.461568,1.388489,0,0,4.739704,6.35954,0,1.038612,-1.038612,8.408757,60.06243,0.1863797,1.527338,0.3383649,0,6.782496
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.551647,1.551647,0,0,0,1.551647,82.9329,0,0,0,1.286826,1.633313,1.551647,0,0,5.893717,5.320929,0,0.3464867,-0.3464867,8.043528,57.45366,0.1863797,1.706812,1.029461,0,6.607755
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.027053,3.027053,0,0,0,3.027053,85.18002,0,4.440892E-16,0,2.578444,3.186371,3.027053,0,0,6.278703,4.974442,0,0.6079272,-0.6079272,7.402716,52.87644,0.1863797,3.329758,2.062755,0,7.552886
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,6.954177,4.366515,3.679698,0,3.679698,10.89358,77.81116,0.1840088,0,2.943758,0,8.046212
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.96803,2.96803,0,0,0,2.96803,86.01669,0,0,0,2.553001,3.124242,2.96803,0,0,3.27448,7.678243,0,0.5712408,-0.5712408,10.29144,73.51016,0.1840088,3.264833,2.042401,0,10.23124
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.757822,1.757822,0,0,0,1.757822,216.3701,0,0,0,3.803401,1.850339,1.757822,0,0,3.909192,7.107002,1.953062,0,1.953062,12.14428,86.74469,0.1827747,1.933604,3.042721,0,10.9104
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,1.702026,0,0,3.658156,0,0,0,0,1.95613,8.864758,1.95613,0,1.95613,14.00003,100,0.1815552,0,2.926525,0,12.52291
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1026804,0.1026804,0,0,0,0.1026804,3535.935,3.522628,0,0,3.630713,0.1080846,0.1026804,0,0,0,10.62527,0,0,0,14.00003,100,0.1815552,0.1129484,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.4065368,0.4065368,0,0,0,0.4065368,533.6934,1.741726,0,0,2.16966,0.4279335,0.4065368,0,0,0,10.62527,0,0,0,14.00003,100,0.1815552,0.4471905,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.793924,1.793924,0,0,0,1.793924,62.08582,0,0,0,1.113772,1.888341,1.793924,0,0,0,10.62527,0,0.7745687,-0.7745687,13.18356,94.16811,0.1815552,1.973317,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.335601,2.335601,0,0,0,2.335601,37.33642,0,0,0,0.8720297,2.458527,2.335601,0,0,0.8606319,9.850705,0,1.586498,-1.586498,11.51125,82.22302,0.1815552,2.569161,0.6976238,0,10.72274
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,2.623407,8.264208,0.489703,0,0.489703,11.97582,85.54139,0.1812525,0,0.3917624,0,8.753911
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.133704,8.704941,0,0,0,11.97582,85.54139,0.1812525,0,0,0,8.704941
