Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,7.120245,7.120245,5,0,1.53,7.120245,0,0,0,0,0,2.231837,2.120245,0,0,2.133704,8.704941,0,2.231837,-2.231837,9.623256,68.7374,0.1812525,7.83227,0,5,8.704941
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.613523,6.473104,3.33,0,3.33,12.78237,91.30247,0.1815236,0,0,5,6.473104
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.4729095,0.4729095,0,0,0,0.4729095,0,0,5.551115E-17,0,0,0.4977994,0.4729095,0,0,1.283523,9.470103,0,0.4977994,-0.4977994,12.25764,87.55443,0.1815236,0.5202004,0,0,9.470103
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.0573618,0.0573618,0,0,0,0.0573618,0,0,0,0,0,0.06038085,0.0573618,0,0,1.836633,8.972304,0,0.06038085,-0.06038085,12.194,87.09981,0.1815236,0.06309798,0,0,8.972304
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.903723,8.911923,0,0,0,12.194,87.09981,0.1815236,0,0,0,8.911923
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.9567566,0.9567566,0,0,0,0.9567566,0,0,1.110223E-16,0,0,1.007112,0.9567566,0,0,1.903723,8.911923,0,1.007112,-1.007112,11.13241,79.51704,0.1815236,1.052432,0,0,8.911923
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.698302,0.698302,0,0,0,0.698302,0,0,1.110223E-16,0,0,0.7350548,0.698302,0,0,3.022737,7.904811,0,0.7350548,-0.7350548,10.35759,73.98266,0.1815236,0.7681323,0,0,7.904811
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3330007,0.3330007,0,0,0,0.3330007,0,0,5.551115E-17,0,0,0.3505271,0.3330007,0,0,3.839464,7.169756,0,0.3505271,-0.3505271,9.988105,71.34346,0.1815236,0.3663008,0,0,7.169756
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228939,6.819229,0,0,0,9.988105,71.34346,0.1815236,0,0,0,6.819229
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228939,6.819229,0,0,0,9.988105,71.34346,0.1815236,0,0,0,6.819229
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.118655,1.118655,0,0,0,1.118655,0,0,0,0,0,1.177532,1.118655,0,0,4.228939,6.819229,0,1.177532,-1.177532,8.746877,62.47757,0.1815236,1.230521,0,0,6.819229
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,4.387028,4.387028,5,0,1.53,4.387028,7.151445,0,0,0,0.3137359,0,0,0.6129719,0.5823233,5.537307,5.641697,0.8960592,0,0.8960592,9.596953,68.54953,0.1819053,4.825731,0.2509887,5,5.955433
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.188062,1.188062,4.693326,0,1.446278,1.188062,51.50668,0,0,0,0.6119314,0,0,3.505263,3.33,4.641248,6.448151,3.941931,0,3.941931,13.3366,95.26122,0.18299,1.306869,0.4895451,5,7.060082
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,2.050091,0,0,2.749408,0,0,0,0,0.6993166,9.99589,0.6993166,0,0.6993166,14.00003,100,0.182567,0,2.199526,0,12.7453
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.182567,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.007683,1.007683,0,0,0,1.007683,295.4628,1.91661,0,0,2.977329,1.060719,1.007683,0,0,0,10.62527,0,0,0,14.00003,100,0.182567,1.108452,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.182567,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1746927,0.1746927,0,0,0,0.1746927,1643.175,2.68662,0,0,2.870507,0.1838871,0.1746927,0,0,0,10.62527,0,0,0,14.00003,100,0.182567,0.192162,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.139339,1.139339,0,0,0,1.139339,187.7491,0.9397945,0,0,2.139099,1.199305,1.139339,0,0,0,10.62527,0,0,0,14.00003,100,0.182567,1.253273,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,4.283939,4.283939,2.113374,0,0.741951,4.283939,53.33423,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.182567,4.712333,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.74426,1.74426,0,0,0,1.74426,52.06902,0,0,0,0.9082189,1.836063,1.74426,0,0,0,10.62527,0,0.9278439,-0.9278439,13.02199,93.01406,0.182567,1.918686,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.970346,2.970346,0,0,0,2.970346,22.60789,0,4.440892E-16,0,0.6715328,3.12668,2.970346,0,0,1.030938,9.697431,0,2.455148,-2.455148,10.43404,74.52872,0.182567,3.267381,0.5372262,0,10.36896
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,4.549723,4.549723,5,0,1.53,4.549723,13.89956,0,0,0,0.6323915,0,0,0.4502773,0.4277634,3.758879,7.242283,1.060155,0,1.060155,11.43979,81.71265,0.1829796,5.004695,0.5059132,5,7.874674
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.064034,3.064034,5,0,1.53,3.064034,0,0,0,0,0,0,0,1.935965,1.839167,2.698724,8.196423,1.839167,0,1.839167,13.18458,94.17538,0.1838005,3.370438,0,5,8.196423
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.9687374,0.9687374,0,0,0,0.9687374,0,0,1.110223E-16,0,0,1.019724,0.9687374,0,0,0.8595572,9.851673,0,1.019724,-1.019724,12.1097,86.49767,0.1838005,1.065611,0,0,9.851673
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.169738,3.169738,5,0,1.53,3.169738,0,0,0,0,0,0,0,1.830262,1.738749,1.992583,8.831949,1.738749,0,1.738749,13.75922,98.27994,0.1845675,3.486712,0,5,8.831949
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.9318138,0.9318138,0,0,0,0.9318138,0,0,1.110223E-16,0,0,0.9808567,0.9318138,0,0,0.2538348,10.39682,0,0.9808567,-0.9808567,12.72531,90.89486,0.1845675,1.024995,0,0,10.39682
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2437932,0.2437932,0,0,0,0.2437932,0,0,5.551115E-17,0,0,0.2566245,0.2437932,0,0,1.343675,9.415966,0,0.2566245,-0.2566245,12.4548,88.96268,0.1845675,0.2681726,0,0,9.415966
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.081181,1.081181,0,0,0,1.081181,0,0,0,0,0,1.138085,1.081181,0,0,1.628814,9.159342,0,1.138085,-1.138085,11.25515,80.39378,0.1845675,1.189299,0,0,9.159342
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.7993131,0.7993131,0,0,0,0.7993131,0,0,1.110223E-16,0,0,0.8413821,0.7993131,0,0,2.893353,8.021256,0,0.8413821,-0.8413821,10.36826,74.05883,0.1845675,0.8792444,0,0,8.021256
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.8670371,0.8670371,0,0,0,0.8670371,0,0,1.110223E-16,0,0,0.9126706,0.8670371,0,0,3.828222,7.179874,0,0.9126706,-0.9126706,9.406219,67.18714,0.1845675,0.9537408,0,0,7.179874
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.200568,0.200568,0,0,0,0.200568,0,0,0,0,0,0.2111242,0.200568,0,0,4.842301,6.267203,0,0.2111242,-0.2111242,9.183674,65.59753,0.1845675,0.2206248,0,0,6.267203
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.195565,1.195565,0,0,0,1.195565,0,0,2.220446E-16,0,0,1.258489,1.195565,0,0,5.076883,6.056079,0,1.258489,-1.258489,7.857109,56.1221,0.1845675,1.315122,0,0,6.056079
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.9030199,0.9030199,0,0,0,0.9030199,0,0,1.110223E-16,0,0,0.9505473,0.9030199,0,0,6.475205,4.79759,0,0.9505473,-0.9505473,6.855145,48.96522,0.1845675,0.9933219,0,0,4.79759
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.9757875,0.9757875,0,0,0,0.9757875,0,0,1.110223E-16,0,0,1.027145,0.9757875,0,0,7.531369,3.847043,0,1.027145,-1.027145,5.772439,41.23162,0.1845675,1.073366,0,0,3.847043
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,4.708711,4.708711,5,0,1.53,4.708711,16.83066,0,0,0,0.792507,0,0,0.2912887,0.2767242,8.672641,2.819898,1.069231,0,1.069231,6.786801,48.47705,0.1849548,5.179583,0.6340056,5,3.612405
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.906766,2.906766,5,0,1.53,2.906766,58.68881,0,0,0,1.705946,0,0,2.093234,1.988572,7.603409,3.782206,3.694519,0,3.694519,10.29173,73.5122,0.1863757,3.197443,1.364757,5,5.488153
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,3.488698,3.488698,4.059738,0,1.273308,3.488698,94.81463,0,0,0,3.307796,0,0,0.5710397,0.5424877,3.90889,7.107273,3.850284,0,3.850284,13.94443,99.60287,0.1868022,3.837568,2.646237,5,10.41507
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.3984333,0.3984333,0,0,0,0.3984333,1138.436,4.057896,0,0,4.535906,0.4194034,0.3984333,0,0,0.05860671,10.57253,0.05860671,0,0.05860671,14.00003,100,0.1867675,0.4382766,3.628725,0,15.10843
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.300535,3.300535,1.25,0,0.50625,3.300535,128.2324,2.073897,0,0,4.232355,2.158458,2.050535,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,3.630588,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.577179,3.577179,1.25,0,0.50625,3.577179,108.0215,1.41446,0,0,3.864122,2.449662,2.327179,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,3.934897,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.756586,2.756586,0,0,0,2.756586,126.056,0.5731714,0,0,3.474841,2.90167,2.756586,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,3.032245,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.163716,3.163716,1.25,0,0.50625,3.163716,80.5117,0.5327238,0,0,2.547161,2.014438,1.913716,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,3.480087,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,5.871469,5.871469,4.489458,0,1.390622,5.871469,24.77657,2.220446E-16,0,0,1.454749,1.454749,1.382011,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,6.458616,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,4.873782,4.873782,4.473662,0,1.38631,4.873782,8.641718,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,5.36116,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.424291,4.424291,4.424291,0,1.372831,4.424291,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867675,4.86672,0,5,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,10.70479,8.33,5,0,1.53,8.33,0,0,2.374794,3.445273,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1867675,11.77527,0,5,10.62527
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.1869623,0,0,5,7.120011
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.5452594,0.5452594,0,0,0,0.5452594,0,0,1.110223E-16,0,0,0.5739572,0.5452594,0,0,0.5647368,10.11701,0,0.5739572,-0.5739572,12.85927,91.85173,0.1869623,0.5997853,0,0,10.11701
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.4700531,0.4700531,0,0,0,0.4700531,0,0,5.551115E-17,0,0,0.4947928,0.4700531,0,0,1.202467,9.543054,0,0.4947928,-0.4947928,12.33771,88.12633,0.1869623,0.5170584,0,0,9.543054
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.752237,9.048261,0,0,0,12.33771,88.12633,0.1869623,0,0,0,9.048261
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.7127397,0.7127397,0,0,0,0.7127397,0,0,0,0,0,0.7502523,0.7127397,0,0,1.752237,9.048261,0,0.7502523,-0.7502523,11.54688,82.47751,0.1869623,0.7840137,0,0,9.048261
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.8273956,0.8273956,0,0,0,0.8273956,0,0,1.110223E-16,0,0,0.8709428,0.8273956,0,0,2.58585,8.298009,0,0.8709428,-0.8709428,10.62882,75.92,0.1869623,0.9101352,0,0,8.298009
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.7820548,0.7820548,0,0,0,0.7820548,0,0,1.110223E-16,0,0,0.8232157,0.7820548,0,0,3.553565,7.427066,0,0.8232157,-0.8232157,9.761075,69.72182,0.1869623,0.8602604,0,0,7.427066
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.468249,6.60385,0,0,0,9.761075,69.72182,0.1869623,0,0,0,6.60385
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.770865,1.770865,0,0,0,1.770865,0,0,2.220446E-16,0,0,1.864068,1.770865,0,0,4.468249,6.60385,0,1.864068,-1.864068,7.796175,55.68685,0.1869623,1.947951,0,0,6.60385
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.6281576,0.6281576,0,0,0,0.6281576,0,0,1.110223E-16,0,0,0.6612185,0.6281576,0,0,6.539436,4.739782,0,0.6612185,-0.6612185,7.099189,50.70839,0.1869623,0.6909734,0,0,4.739782
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.07197,3.07197,5,0,1.53,3.07197,30.35645,0,0,0,0.932541,0,0,1.92803,1.831628,7.274123,4.078563,2.764169,0,2.764169,9.72151,69.43922,0.1880083,3.379167,0.7460328,5,5.011105
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.869183,1.869183,4.385587,0,1.362265,1.869183,99.56795,0,0,0,1.861107,0,0,2.516404,2.390584,4.509953,6.566316,4.251691,0,4.251691,13.75502,98.24994,0.1884736,2.056102,1.488886,5,8.427423
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.076332,3.076332,1.25,0,0.50625,3.076332,85.70965,0.455996,0,0,2.636714,1.922455,1.826332,0,0,0.2582625,10.39284,0.2582625,0,0.2582625,14.00003,100,0.1883245,3.383965,2.109371,5,13.02955
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.029272,1.029272,0,0,0,1.029272,380.963,2.8377,0,0,3.921143,1.083444,1.029272,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,1.132199,3.136915,0,14.54642
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.113565,3.113565,1.25,0,0.50625,3.113565,101.1775,1.188579,0,0,3.150226,1.961647,1.863565,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,3.424921,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.922982,1.922982,0,0,0,1.922982,187.8862,1.588827,0,0,3.613019,2.024192,1.922982,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,2.115281,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.22909,1.22909,0,0,0,1.22909,288.6952,2.254545,0,0,3.548325,1.293779,1.22909,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,1.351999,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.05142971,0.05142971,0,0,0,0.05142971,6820.896,3.45383,0,0,3.507967,0.05413654,0.05142971,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,0.05657268,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.296585,3.296585,1.25,0,0.50625,3.296585,70.09325,0.1563834,0,0,2.310684,2.1543,2.046585,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,3.626244,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.182725,2.182725,0,0,0,2.182725,89.39367,0,0,0,1.951218,2.297605,2.182725,0,0,0,10.62527,0,0.3463871,-0.3463871,13.6349,97.39198,0.1883245,2.400997,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.23562,3.23562,2.569046,0,0.8663495,3.23562,33.58033,0,0,0,1.086532,0.7016572,0.6665744,0,0,0.3848746,10.27889,0.3848746,0,0.3848746,14.00003,100,0.1884421,3.559182,0.8692254,5,11.36542
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884421,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,5.38831,5.38831,5,0,1.53,5.38831,0,0,0,0,0,0.4087473,0.38831,0,0,0,10.62527,0,0.4087473,-0.4087473,13.56917,96.92245,0.1884421,5.927141,0,5,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.4286,4.4286,4.906667,0,1.50452,4.4286,0,0,0,0,0,0,0,0.478067,0.4541637,0.4541637,10.21653,0.4541637,0,0.4541637,14.00003,100,0.1886237,4.87146,0,5,10.21653
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.701041,4.701041,4.701041,0,1.448384,4.701041,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886237,5.171145,0,5,10.62527
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.573505,1.573505,0,0,0,1.573505,0,0,2.220446E-16,0,0,1.656321,1.573505,0,0,0,10.62527,0,1.656321,-1.656321,12.25411,87.5292,0.1886237,1.730855,0,0,10.62527
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.123901,0.123901,0,0,0,0.123901,0,0,1.387779E-17,0,0,0.1304221,0.123901,0,0,1.840357,8.968953,0,0.1304221,-0.1304221,12.11664,86.54722,0.1886237,0.1362911,0,0,8.968953
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.8961672,0.8961672,0,0,0,0.8961672,0,0,1.110223E-16,0,0,0.9433339,0.8961672,0,0,1.98527,8.838531,0,0.9433339,-0.9433339,11.12227,79.44466,0.1886237,0.985784,0,0,8.838531
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.957292,1.957292,0,0,0,1.957292,0,0,0,0,0,2.060307,1.957292,0,0,3.033419,7.895197,0,2.060307,-2.060307,8.95052,63.93216,0.1886237,2.153021,0,0,7.895197
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1513698,0.1513698,0,0,0,0.1513698,0,0,0,0,0,0.1593366,0.1513698,0,0,5.322649,5.83489,0,0.1593366,-0.1593366,8.782564,62.73248,0.1886237,0.1665067,0,0,5.83489
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.5998432,0.5998432,0,0,0,0.5998432,0,0,0,0,0,0.6314139,0.5998432,0,0,5.49969,5.675553,0,0.6314139,-0.6314139,8.116995,57.97842,0.1886237,0.6598275,0,0,5.675553
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.8435139,0.8435139,0,0,0,0.8435139,0,0,0,0,0,0.8879094,0.8435139,0,0,6.201261,5.044139,0,0.8879094,-0.8879094,7.181056,51.29316,0.1886237,0.9278653,0,0,5.044139
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.540777,1.540777,0,0,0,1.540777,0,0,2.220446E-16,0,0,1.621871,1.540777,0,0,7.187827,4.15623,0,1.621871,-1.621871,5.471455,39.08174,0.1886237,1.694855,0,0,4.15623
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.8541053,0.8541053,0,0,0,0.8541053,0,0,1.110223E-16,0,0,0.8990582,0.8541053,0,0,8.989905,2.534359,0,0.8990582,-0.8990582,4.523764,32.31253,0.1886237,0.9395158,0,0,2.534359
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.209443,3.209443,5,0,1.53,3.209443,20.06861,0,0,0,0.6440904,0,0,1.790557,1.701029,9.988859,1.635301,2.34512,0,2.34512,6.74854,48.20376,0.1894925,3.530387,0.5152723,5,2.279391
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.9411815,0.9411815,4.446445,0,1.378879,0.9411815,172.5948,0,0,0,1.62443,0,0,3.505263,3.33,7.64374,3.745909,4.95443,0,4.95443,11.44873,81.77644,0.1895844,1.0353,1.299544,5,5.370339
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,0.07320441,0,0,2.762514,0,0,0,0,2.689309,8.204896,2.689309,0,2.689309,14.00003,100,0.1880728,0,2.210011,0,10.96741
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,4.005874,4.005874,1.25,0,0.50625,4.005874,98.66676,1.051546,0,0,3.952466,2.90092,2.755874,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,4.406462,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,4.255914,4.255914,1.25,0,0.50625,4.255914,112.9264,1.64193,0,0,4.80605,3.16412,3.005914,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,4.681505,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.051131,1.051131,0,0,0,1.051131,474.704,3.883308,0,0,4.989761,1.106454,1.051131,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,1.156244,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,5.245022,5.245022,1.915022,0,0.6878011,5.245022,96.95728,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,5.769525,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.527266,2.527266,0,0,0,2.527266,168.3889,1.595356,0,0,4.255636,2.66028,2.527266,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,2.779992,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.371581,1.371581,0,0,0,1.371581,233.3862,1.757311,0,0,3.20108,1.443769,1.371581,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,1.508739,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1149589,0.1149589,0,0,0,0.1149589,2126.641,2.323754,0,0,2.444763,0.1210093,0.1149589,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,0.1264548,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.124877,1.124877,0,0,0,1.124877,119.044,0.1550171,0,0,1.339098,1.184081,1.124877,0,0,0,10.62527,0,0,0,14.00003,100,0.1880728,1.237365,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,6.845205,6.845205,5,0,1.53,6.845205,5.926184,0,0,0,0.4056594,1.942321,1.845205,0,0,0,10.62527,0,1.536661,-1.536661,12.38024,88.43015,0.1880728,7.529725,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.762177,2.762177,0,0,0,2.762177,0,0,4.440892E-16,0,0,2.907554,2.762177,0,0,1.707402,9.088613,0,2.907554,-2.907554,9.315413,66.53854,0.1880728,3.038394,0,0,9.088613
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.451781,4.451781,5,0,1.53,4.451781,0,0,0,0,0,0,0,0.5482194,0.5208085,4.938017,6.181058,0.5208085,0,0.5208085,9.809496,70.06769,0.1882751,4.896959,0,5,6.181058
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.873,1.873,5,0,1.53,1.873,0,0,0,0,0,0,0,3.127,2.97065,4.417209,6.649786,2.97065,0,2.97065,12.6277,90.19769,0.1894173,2.0603,0,5,6.649786
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.478371,1.478371,0,0,0,1.478371,0,0,2.220446E-16,0,0,1.55618,1.478371,0,0,1.446559,9.323371,0,1.55618,-1.55618,10.98734,78.48087,0.1894173,1.626208,0,0,9.323371
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.238113,1.238113,0,0,0,1.238113,0,0,2.220446E-16,0,0,1.303277,1.238113,0,0,3.175648,7.767191,0,1.303277,-1.303277,9.613569,68.66821,0.1894173,1.361924,0,0,7.767191
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.016498,1.016498,0,0,0,1.016498,0,0,0,0,0,1.069997,1.016498,0,0,4.623734,6.463914,0,1.069997,-1.069997,8.485693,60.61197,0.1894173,1.118147,0,0,6.463914
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.07319903,0.07319903,0,0,0,0.07319903,0,0,0,0,0,0.0770516,0.07319903,0,0,5.812619,5.393917,0,0.0770516,-0.0770516,8.404473,60.03183,0.1894173,0.08051892,0,0,5.393917
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.631034,0.631034,0,0,0,0.631034,0,0,0,0,0,0.6642463,0.631034,0,0,5.898232,5.316865,0,0.6642463,-0.6642463,7.704297,55.03058,0.1894173,0.6941374,0,0,5.316865
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.8595565,0.8595565,0,0,0,0.8595565,0,0,1.110223E-16,0,0,0.9047963,0.8595565,0,0,6.636284,4.652619,0,0.9047963,-0.9047963,6.750557,48.21817,0.1894173,0.9455121,0,0,4.652619
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.641613,3.747823,0,0,0,6.750557,48.21817,0.1894173,0,0,0,3.747823
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.641613,3.747823,0,0,0,6.750557,48.21817,0.1894173,0,0,0,3.747823
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4058465,0.4058465,0,0,0,0.4058465,0,0,0,0,0,0.4272069,0.4058465,0,0,7.641613,3.747823,0,0.4272069,-0.4272069,6.300242,45.00164,0.1894173,0.4464312,0,0,3.747823
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,8.116287,3.320616,0.2572652,0,0.2572652,6.544305,46.74494,0.1892744,0,0.2058122,0,3.577881
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,4.547841,4.547841,5,0,1.53,4.547841,20.6447,0,0,0,0.9388884,0,0,0.4521589,0.4295509,7.859022,3.552154,1.368439,0,1.368439,7.842521,56.01789,0.1897087,5.002625,0.7511107,5,4.491043
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.956692,1.956692,4.783463,0,1.470885,1.956692,53.2028,0,0,0,1.041015,0,0,2.82677,2.685431,6.490582,4.78375,3.726446,0,3.726446,11.37774,81.26939,0.1907629,2.152362,0.8328121,5,5.824765
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.6108327,0.6108327,0,0,0,0.6108327,197.6991,0,0,0,1.207611,0.6429818,0.6108327,0,0,2.764136,8.137551,0.5646291,0,0.5646291,11.91339,85.09549,0.1904522,0.6719159,0.9660887,0,9.345162
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,3.938672,3.938672,4.1328,0,1.293254,3.938672,50.65572,2.775558E-17,0,0,1.995163,0,0,0.1941271,0.1844207,2.199507,8.645718,2.179584,0,2.179584,13.98113,99.86499,0.1910791,4.33254,1.59613,5,10.64088
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.445302,3.445302,1.25,0,0.50625,3.445302,111.8507,1.522828,0,0,3.853596,2.310844,2.195302,0,0,0.01992357,10.60734,0.01992357,0,0.01992357,14.00003,100,0.1910682,3.789832,3.082877,5,14.46094
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.528496,2.528496,0,0,0,2.528496,98.70277,0,4.440892E-16,0,2.495696,2.661575,2.528496,0,0,0,10.62527,0,0.165879,-0.165879,13.82518,98.75106,0.1910682,2.781346,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.283181,0,0,1.467491,0,0,0,0,0.18431,10.4594,0.18431,0,0.18431,14.00003,100,0.1909674,0,1.173993,0,11.92689
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.338975,1.338975,0,0,0,1.338975,140.5323,0.4722454,0,0,1.881693,1.409448,1.338975,0,0,0,10.62527,0,0,0,14.00003,100,0.1909674,1.472873,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,4.620922,4.620922,3.071063,0,1.0034,4.620922,35.3053,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.1909674,5.083014,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.493033,2.493033,0,0,0,2.493033,40.39338,4.440892E-16,0,0,1.00702,2.624246,2.493033,0,0,0,10.62527,0,1.617225,-1.617225,12.29532,87.82356,0.1909674,2.742337,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.796917,9.008049,0.3611135,0,0.3611135,12.63791,90.27057,0.19077,0,0.2888908,0,9.369163
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.045828,4.045828,5,0,1.53,4.045828,0,0,0,0,0,0,0,0.9541719,0.9064633,1.435803,9.333051,0.9064633,0,0.9064633,13.49785,96.41303,0.1911025,4.450411,0,5,9.333051
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.039914,5.039914,5,0,1.53,5.039914,0,0,0,0,0,0.04201495,0.0399142,0,0,0.52934,10.14887,0,0.04201495,-0.04201495,13.45356,96.09669,0.1911025,5.543906,0,5,10.14887
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.492254,2.492254,0,0,0,2.492254,0,0,0,0,0,2.623425,2.492254,0,0,0.5760233,10.10685,0,2.623425,-2.623425,10.68823,76.34436,0.1911025,2.741479,0,0,10.10685
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.506525,0.506525,0,0,0,0.506525,0,0,1.110223E-16,0,0,0.5331842,0.506525,0,0,3.49094,7.483428,0,0.5331842,-0.5331842,10.12621,72.3299,0.1911025,0.5571775,0,0,7.483428
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.083367,6.950244,0,0,0,10.12621,72.3299,0.1911025,0,0,0,6.950244
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.083367,6.950244,0,0,0,10.12621,72.3299,0.1911025,0,0,0,6.950244
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.062223,1.062223,0,0,0,1.062223,0,0,2.220446E-16,0,0,1.118129,1.062223,0,0,4.083367,6.950244,0,1.118129,-1.118129,8.947595,63.91126,0.1911025,1.168445,0,0,6.950244
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1016048,0.1016048,0,0,0,0.1016048,0,0,0,0,0,0.1069524,0.1016048,0,0,5.325733,5.832115,0,0.1069524,-0.1069524,8.834856,63.10599,0.1911025,0.1117653,0,0,5.832115
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2287008,0.2287008,0,0,0,0.2287008,0,0,2.775558E-17,0,0,0.2407377,0.2287008,0,0,5.444569,5.725162,0,0.2407377,-0.2407377,8.581097,61.29343,0.1911025,0.2515709,0,0,5.725162
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.3499954,0.3499954,0,0,0,0.3499954,0,0,0,0,0,0.3684162,0.3499954,0,0,5.712055,5.484425,0,0.3684162,-0.3684162,8.192752,58.51954,0.1911025,0.3849949,0,0,5.484425
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.121407,5.116008,0,0,0,8.192752,58.51954,0.1911025,0,0,0,5.116008
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.3888191,0.3888191,0,0,0,0.3888191,0,0,5.551115E-17,0,0,0.4092833,0.3888191,0,0,6.121407,5.116008,0,0.4092833,-0.4092833,7.76133,55.43796,0.1911025,0.427701,0,0,5.116008
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.846956,1.846956,0,0,0,1.846956,41.42423,0,0,0,0.7650875,1.944165,1.846956,0,0,6.576166,4.706725,0,1.179077,-1.179077,6.518473,46.56043,0.1911025,2.031652,0.61207,0,5.471813
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.703693,3.703693,5,0,1.53,3.703693,34.01252,0,0,0,1.259719,0,0,1.296307,1.231492,7.886251,3.527648,2.491211,0,2.491211,8.881844,63.44161,0.1918965,4.074062,1.007775,5,4.787367
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.823532,1.823532,4.691193,0,1.445696,1.823532,89.02382,0,0,0,1.623378,0,0,2.867661,2.724278,5.395041,5.769738,4.347656,0,4.347656,13.00639,92.90261,0.1924832,2.005885,1.298702,5,7.393116
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.5969996,0.5969996,0,0,0,0.5969996,447.6347,0.9965719,0,0,2.672377,0.6284206,0.5969996,0,0,1.047385,9.682628,1.047385,0,1.047385,14.00003,100,0.1919204,0.6566995,2.137902,0,12.35501
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.127637,1.127637,0,0,0,1.127637,282.5636,1.999305,0,0,3.186291,1.186986,1.127637,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,1.240401,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.4526388,0.4526388,0,0,0,0.4526388,710.821,2.74099,0,0,3.217452,0.4764619,0.4526388,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,0.4979027,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.064319,1.064319,0,0,0,1.064319,282.2495,1.8837,0,0,3.004036,1.120336,1.064319,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,1.170751,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.7686818,0.7686818,0,0,0,0.7686818,299.9122,1.496232,0,0,2.305371,0.8091388,0.7686818,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,0.84555,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919204,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.6328391,0.6328391,0,0,0,0.6328391,0,0,0,0,0,0.6661465,0.6328391,0,0,0,10.62527,0,0.6661465,-0.6661465,13.29785,94.98444,0.1919204,0.696123,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.7927053,0.7927053,0,0,0,0.7927053,0,0,1.110223E-16,0,0,0.8344266,0.7927053,0,0,0.7401627,9.959127,0,0.8344266,-0.8344266,12.41829,88.70186,0.1919204,0.8719758,0,0,9.959127
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.5855305,0.5855305,0,0,0,0.5855305,0,0,0,0,0,0.6163479,0.5855305,0,0,1.667303,9.124701,0,0.6163479,-0.6163479,11.7686,84.06124,0.1919204,0.6440836,0,0,9.124701
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.0223143,0.0223143,0,0,0,0.0223143,0,0,3.469447E-18,0,0,0.02348874,0.0223143,0,0,2.352134,8.508353,0,0.02348874,-0.02348874,11.74384,83.88439,0.1919204,0.02454573,0,0,8.508353
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.378233,8.484864,0,0,0,11.74384,83.88439,0.1919204,0,0,0,8.484864
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.4690653,0.4690653,0,0,0,0.4690653,0,0,5.551115E-17,0,0,0.493753,0.4690653,0,0,2.378233,8.484864,0,0.493753,-0.493753,11.22338,80.16682,0.1919204,0.5159718,0,0,8.484864
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3598183,0.3598183,0,0,0,0.3598183,0,0,0,0,0,0.3787561,0.3598183,0,0,2.926847,7.991112,0,0.3787561,-0.3787561,10.82413,77.31508,0.1919204,0.3958001,0,0,7.991112
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.5067822,0.5067822,0,0,0,0.5067822,0,0,0,0,0,0.533455,0.5067822,0,0,3.347687,7.612355,0,0.533455,-0.533455,10.26182,73.29858,0.1919204,0.5574605,0,0,7.612355
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2439065,0.2439065,0,0,0,0.2439065,0,0,2.775558E-17,0,0,0.2567437,0.2439065,0,0,3.940415,7.0789,0,0.2567437,-0.2567437,9.99119,71.3655,0.1919204,0.2682972,0,0,7.0789
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.880625,0.880625,0,0,0,0.880625,0,0,1.110223E-16,0,0,0.9269737,0.880625,0,0,4.225686,6.822157,0,0.9269737,-0.9269737,9.014074,64.38612,0.1919204,0.9686875,0,0,6.822157
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.931218,1.931218,0,0,0,1.931218,0,0,2.220446E-16,0,0,2.032861,1.931218,0,0,5.255657,5.895183,0,2.032861,-2.032861,6.87125,49.08026,0.1919204,2.12434,0,0,5.895183
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.393516,2.393516,0,0,0,2.393516,20.41177,0,4.440892E-16,0,0.488559,2.51949,2.393516,0,0,7.514391,3.862322,0,2.030931,-2.030931,4.730461,33.78894,0.1919204,2.632867,0.3908472,0,4.350881
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.494721,2.494721,4.984164,0,1.525677,2.494721,58.94534,0,0,0,1.470522,0,0,2.489443,2.36497,9.770982,1.831391,3.835492,0,3.835492,8.369128,59.77937,0.1930158,2.744194,1.176417,5,3.301912
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.199554,3.199554,5,0,1.53,3.199554,67.95483,0,0,0,2.174252,0,0,1.800446,1.710424,5.93549,5.283334,3.884675,0,3.884675,12.05445,86.10307,0.1940752,3.51951,1.739401,5,7.457585
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0.400353,0,0,2.451167,0,0,0,0,2.050814,8.779541,2.050814,0,2.050814,14.00003,100,0.1929936,0,1.960934,0,11.23071
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.905635,1.905635,0,0,0,1.905635,224.5753,2.273655,0,0,4.279587,2.005932,1.905635,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,2.096199,3.423669,0,14.90486
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,6.706975,6.706975,3.979132,0,1.251303,6.706975,42.81235,0,0,0,2.871413,2.871413,2.727843,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,7.377672,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,3.939293,3.939293,1.25,0,0.50625,3.939293,75.7441,0.1529476,0,0,2.983782,2.830835,2.689293,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,4.333222,2.387026,5,13.60906
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.240335,1.240335,0,0,0,1.240335,181.6861,0.9479007,0,0,2.253517,1.305616,1.240335,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,1.364369,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.198246,3.198246,1.995735,0,0.7098356,3.198246,39.57798,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,3.518071,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.432326,3.432326,3.293051,0,1.064003,3.432326,4.271327,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,3.775559,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.505481,3.505481,3.505481,0,1.121996,3.505481,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929936,3.856029,0,5,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,6.350568,6.350568,5,0,1.53,6.350568,0,0,0,0,0,1.42165,1.350568,0,0,0,10.62527,0,1.42165,-1.42165,12.50148,89.29609,0.1929936,6.985624,0,5,10.62527
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,9.990605,8.33,5,0,1.53,8.33,0,0,1.660606,2.659666,0,3.505263,3.33,0,0,1.579611,9.203624,0,3.505263,-3.505263,8.806605,62.9042,0.1929936,10.98967,0,5,9.203624
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.06634899,0.06634899,3.571612,0,1.14005,0.06634899,0,0,0,0,0,0,0,3.505263,3.33,5.474348,5.698361,3.33,0,3.33,11.96572,85.46926,0.1931594,0.07298389,0,5,5.698361
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144348,8.695361,0,0,0,11.96572,85.46926,0.1931594,0,0,0,8.695361
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.411309,0.411309,0,0,0,0.411309,0,0,5.551115E-17,0,0,0.4329569,0.411309,0,0,2.144348,8.695361,0,0.4329569,-0.4329569,11.50934,82.20943,0.1931594,0.45244,0,0,8.695361
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.04146566,0.04146566,0,0,0,0.04146566,0,0,0,0,0,0.04364806,0.04146566,0,0,2.625411,8.262403,0,0.04364806,-0.04364806,11.46334,81.8808,0.1931594,0.04561223,0,0,8.262403
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.673909,8.218756,0,0,0,11.46334,81.8808,0.1931594,0,0,0,8.218756
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.673909,8.218756,0,0,0,11.46334,81.8808,0.1931594,0,0,0,8.218756
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.673909,8.218756,0,0,0,11.46334,81.8808,0.1931594,0,0,0,8.218756
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.07471559,0.07471559,0,0,0,0.07471559,0,0,1.387779E-17,0,0,0.07864799,0.07471559,0,0,2.673909,8.218756,0,0.07864799,-0.07864799,11.38043,81.28864,0.1931594,0.08218715,0,0,8.218756
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.5030239,0.5030239,0,0,0,0.5030239,0,0,0,0,0,0.5294988,0.5030239,0,0,2.761296,8.140108,0,0.5294988,-0.5294988,10.82229,77.30193,0.1931594,0.5533262,0,0,8.140108
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,3.349628,7.610609,0.2813384,0,0.2813384,11.08919,79.20837,0.1930131,0,0.2250707,0,7.891947
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,5.795212,5.795212,5,0,1.53,5.795212,22.99289,0,0,0,1.332487,0.8370657,0.7952124,0,0,3.06829,7.863814,0.4954211,0,0.4954211,11.55919,82.56548,0.1931398,6.374733,1.065989,5,9.196301
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.644107,1.644107,0,0,0,1.644107,91.11288,0,0,0,1.497993,1.730639,1.644107,0,0,2.572868,8.309692,0,0.2326456,-0.2326456,11.31396,80.81384,0.1931398,1.808517,1.198394,0,9.807686
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.5632827,0.5632827,0,0,0,0.5632827,383.009,0,0,0,2.157424,0.5929292,0.5632827,0,0,2.831363,8.077047,1.564494,0,1.564494,12.79817,91.41532,0.1923312,0.619611,1.725939,0,10.23447
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.101725,3.101725,1.25,0,0.50625,3.101725,128.9352,0.7831627,0,0,3.999216,1.949184,1.851725,0,0,1.266869,9.485092,1.266869,0,1.266869,14.00003,100,0.1916813,3.411898,3.199373,5,13.48431
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.168257,1.168257,0,0,0,1.168257,389.3465,3.318825,0,0,4.54857,1.229745,1.168257,0,0,0,10.62527,0,0,0,14.00003,100,0.1916813,1.285083,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.37402,3.37402,1.25,0,0.50625,3.37402,110.2815,1.485111,0,0,3.720922,2.235811,2.12402,0,0,0,10.62527,0,0,0,14.00003,100,0.1916813,3.711422,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.4865477,0.4865477,0,0,0,0.4865477,378.8113,1.330942,0,0,1.843098,0.5121555,0.4865477,0,0,0,10.62527,0,0,0,14.00003,100,0.1916813,0.5352024,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.5625108,0.5625108,0,0,0,0.5625108,265.1315,0.8992769,0,0,1.491394,0.5921167,0.5625108,0,0,0,10.62527,0,0,0,14.00003,100,0.1916813,0.6187619,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3357117,0.3357117,0,0,0,0.3357117,321.5623,0.7261415,0,0,1.079522,0.3533807,0.3357117,0,0,0,10.62527,0,0,0,14.00003,100,0.1916813,0.3692828,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.598781,2.598781,0,0,0,2.598781,8.888915,0,0,0,0.2310034,2.735559,2.598781,0,0,0,10.62527,0,2.504555,-2.504555,11.35999,81.14265,0.1916813,2.858659,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,8.173495,8.173495,5,0,1.53,8.173495,1.246766,0,0,0.660845,0.1019044,3.340522,3.173496,0,0,2.78284,8.120719,0,3.238617,-3.238617,7.946192,56.7584,0.1916813,8.990845,0.0815235,5,8.222623
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,5.97319,5.97319,5,0,1.53,5.97319,0,0,0,0,0,1.024411,0.9731903,0,0,6.381303,4.882102,0,1.024411,-1.024411,6.866369,49.04539,0.1916813,6.570509,0,5,4.882102
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,7.444795,7.444795,5,0,1.53,7.444795,0,0,0,0,0,2.573468,2.444794,0,0,7.519537,3.857691,0,2.573468,-2.573468,4.153696,29.66919,0.1916813,8.189274,0,5,3.857691
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,7.313757,6.220012,5,0,1.53,6.220012,0,0,1.093745,1.825121,0,1.284223,1.220012,0,0,10.37895,1.284223,0,1.284223,-1.284223,2.800006,20,0.1916813,8.045133,0,5,1.284223
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.9826529,0.9826529,4.487916,0,1.390201,0.9826529,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925904,1.080918,0,5,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2545458,0.2545458,3.759809,0,1.191428,0.2545458,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1929048,0.2800004,0,5,2.997
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3569489,0.3569489,3.862212,0,1.219384,0.3569489,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1932945,0.3926438,0,5,5.994
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.6815021,0.6815021,0,0,0,0.6815021,0,0,1.110223E-16,0,0,0.7173706,0.6815021,0,0,1.81586,8.991,0,0.7173706,-0.7173706,11.52118,82.29395,0.1932945,0.7496523,0,0,8.991
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.8617886,0.8617886,0,0,0,0.8617886,0,0,1.110223E-16,0,0,0.9071459,0.8617886,0,0,2.612939,8.273629,0,0.9071459,-0.9071459,10.56496,75.46385,0.1932945,0.9479675,0,0,8.273629
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.08440887,0.08440887,0,0,0,0.08440887,0,0,0,0,0,0.08885144,0.08440887,0,0,3.620879,7.366483,0,0.08885144,-0.08885144,10.4713,74.79488,0.1932945,0.09284976,0,0,7.366483
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1987101,0.1987101,0,0,0,0.1987101,0,0,0,0,0,0.2091685,0.1987101,0,0,3.719602,7.277632,0,0.2091685,-0.2091685,10.25082,73.22,0.1932945,0.2185811,0,0,7.277632
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.8488611,0.8488611,0,0,0,0.8488611,0,0,0,0,0,0.893538,0.8488611,0,0,3.952012,7.068463,0,0.893538,-0.893538,9.308949,66.49236,0.1932945,0.9337472,0,0,7.068463
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.8833324,0.8833324,0,0,0,0.8833324,0,0,1.110223E-16,0,0,0.9298235,0.8833324,0,0,4.944832,6.174925,0,0.9298235,-0.9298235,8.328829,59.49151,0.1932945,0.9716656,0,0,6.174925
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.344667,4.344667,5,0,1.53,4.344667,16.48952,0,0,0,0.7164146,0,0,0.6553326,0.6225659,5.977969,5.245102,1.338981,0,1.338981,9.599097,68.56484,0.1936736,4.779134,0.5731317,5,5.961517
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.72665,1.72665,4.229883,0,1.319758,1.72665,116.0633,0,0,0,2.004007,0,0,2.503233,2.378071,4.638988,6.450184,4.382078,0,4.382078,13.7563,98.25909,0.1938149,1.899315,1.603205,5,8.454191
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.759931,1.759931,0,0,0,1.759931,183.3783,1.117862,0,0,3.227332,1.852559,1.759931,0,0,0.2569107,10.39405,0.2569107,0,0.2569107,14.00003,100,0.1936875,1.935925,2.581866,0,13.62139
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936875,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,4.234355,4.234355,1.25,0,0.50625,4.234355,116.5376,1.793191,0,0,4.934618,3.141426,2.984355,0,0,0,10.62527,0,0,0,14.00003,100,0.1936875,4.657791,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.7292597,0.7292597,0,0,0,0.7292597,679.2209,4.185643,0,0,4.953285,0.7676418,0.7292597,0,0,0,10.62527,0,0,0,14.00003,100,0.1936875,0.8021857,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936875,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.07577598,0.07577598,0,0,0,0.07577598,5331.675,3.960365,0,0,4.040129,0.07976419,0.07577598,0,0,0,10.62527,0,0,0,14.00003,100,0.1936875,0.08335358,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.798355,1.798355,0,0,0,1.798355,182.9794,1.397614,0,0,3.29062,1.893005,1.798355,0,0,0,10.62527,0,0,0,14.00003,100,0.1936875,1.97819,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.549783,1.549783,0,0,0,1.549783,147.8289,0.6596774,0,0,2.291028,1.631351,1.549783,0,0,0,10.62527,0,0,0,14.00003,100,0.1936875,1.704762,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,6.913886,6.913886,5,0,1.53,6.913886,15.33658,0,0,0,1.060354,2.014616,1.913886,0,0,0,10.62527,0,0.9542628,-0.9542628,12.99415,92.81515,0.1936875,7.605274,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.342695,2.342695,0,0,0,2.342695,15.23271,0,0,0,0.3568559,2.465995,2.342695,0,0,1.060292,9.671011,0,2.109139,-2.109139,10.77092,76.93498,0.1936875,2.576964,0.2854847,0,10.02787
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.7718,2.7718,0,0,0,2.7718,0,0,4.440892E-16,0,0,2.917684,2.7718,0,0,3.40378,7.561872,0,2.917684,-2.917684,7.69541,54.96711,0.1936875,3.04898,0,0,7.561872
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,5.232368,5.232368,5,0,1.53,5.232368,0,0,0,0,0,0.2445984,0.2323685,0,0,6.64565,4.644189,0,0.2445984,-0.2445984,7.437581,53.12547,0.1936875,5.755605,0,5,4.644189
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.621353,1.621353,5,0,1.53,1.621353,0,0,0,0,0,0,0,3.378647,3.209714,6.917427,4.39959,3.209714,0,3.209714,10.48258,74.87544,0.1947105,1.783489,0,5,4.39959
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2771637,0.2771637,3.782427,0,1.197603,0.2771637,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.707712,7.288333,3.33,0,3.33,13.6417,97.44051,0.1950119,0.3048801,0,5,7.288333
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.5535386,0.5535386,0,0,0,0.5535386,0,0,1.110223E-16,0,0,0.5826722,0.5535386,0,0,0.3777122,10.28533,0,0.5826722,-0.5826722,13.02751,93.05344,0.1950119,0.6088925,0,0,10.28533
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2796051,0.2796051,0,0,0,0.2796051,0,0,0,0,0,0.2943211,0.2796051,0,0,1.025126,9.702661,0,0.2943211,-0.2943211,12.71727,90.83744,0.1950119,0.3075656,0,0,9.702661
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.447124,0.447124,0,0,0,0.447124,0,0,5.551115E-17,0,0,0.4706568,0.447124,0,0,1.352149,9.40834,0,0.4706568,-0.4706568,12.22115,87.29376,0.1950119,0.4918364,0,0,9.40834
