Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875101,8.937683,0,0,0,12.22115,87.29376,0.1950119,0,0,0,8.937683
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.3064323,0.3064323,0,0,0,0.3064323,0,0,0,0,0,0.3225603,0.3064323,0,0,1.875101,8.937683,0,0.3225603,-0.3225603,11.88114,84.86514,0.1950119,0.3370755,0,0,8.937683
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4074934,0.4074934,0,0,0,0.4074934,0,0,0,0,0,0.4289404,0.4074934,0,0,2.233502,8.615123,0,0.4289404,-0.4289404,11.429,81.63554,0.1950119,0.4482427,0,0,8.615123
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.710102,8.186182,0,0,0,11.429,81.63554,0.1950119,0,0,0,8.186182
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2344503,0.2344503,0,0,0,0.2344503,0,0,2.775558E-17,0,0,0.2467898,0.2344503,0,0,2.710102,8.186182,0,0.2467898,-0.2467898,11.16886,79.77741,0.1950119,0.2578953,0,0,8.186182
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,2.984313,7.939393,0.5468875,0,0.5468875,11.68768,83.48328,0.1947439,0,0.43751,0,8.48628
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.830368,2.830368,0,0,0,2.830368,50.90395,0,0,0,1.440769,2.979335,2.830368,0,0,2.437425,8.431591,0,1.538566,-1.538566,10.06589,71.89909,0.1947439,3.113405,1.152615,0,9.87236
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,5.088878,5.088878,5,0,1.53,5.088878,64.28186,0,0,0,3.271225,0.09355588,0.08887808,0,0,4.146943,6.893025,3.17767,0,3.17767,13.08049,93.43192,0.1954839,5.597766,2.61698,5,10.16425
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.427431,2.427431,0,0,0,2.427431,170.4958,0.6142046,0,0,4.138669,2.55519,2.427431,0,0,0.9692736,9.752928,0.9692736,0,0.9692736,14.00003,100,0.1950127,2.670174,3.310935,0,13.8916
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.25003,2.25003,0,0,0,2.25003,210.8515,2.37577,0,0,4.744223,2.368453,2.25003,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,2.475033,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,4.18245,4.18245,1.25,0,0.50625,4.18245,121.9327,2.012985,0,0,5.099774,3.086789,2.93245,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,4.600695,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.096808,2.096808,0,0,0,2.096808,219.5162,2.395668,0,0,4.602834,2.207166,2.096808,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,2.306489,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,5.457027,5.457027,2.137005,0,0.7484024,5.457027,64.04147,0,0,0,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,6.00273,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.75048,2.75048,0,0,0,2.75048,116.9308,0.3209166,0,0,3.216159,2.895242,2.75048,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,3.025528,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.527888,3.527888,2.256003,0,0.7808888,3.527888,37.94979,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,3.880677,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.342529,3.342529,3.205535,0,1.040111,3.342529,4.314244,2.498002E-16,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.1950127,3.676782,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.567009,1.567009,0,0,0,1.567009,0,0,2.220446E-16,0,0,1.649483,1.567009,0,0,0,10.62527,0,1.649483,-1.649483,12.26132,87.58069,0.1950127,1.723709,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,6.128531,6.128531,5,0,1.53,6.128531,0,0,0,0,0,1.187928,1.128531,0,0,1.832759,8.975792,0,1.187928,-1.187928,11.00914,78.63652,0.1950127,6.741385,0,5,8.975792
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,4.884337,4.884337,5,0,1.53,4.884337,0,0,0,0,0,0,0,0.1156629,0.1098798,3.152678,7.787864,0.1098798,0,0.1098798,11.11338,79.3811,0.1950467,5.372771,0,5,7.787864
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.672266,0.672266,3.875212,0,1.222933,0.672266,0,0,0,0,0,0,0,3.202946,3.042799,3.042799,7.886755,3.042799,0,3.042799,14.00003,100,0.1955471,0.7394926,0,5,7.886755
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955471,0,0,0,10.62527
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955471,0,0,0,10.62527
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955471,0,0,0,10.62527
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955471,0,0,0,10.62527
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.6810092,0.6810092,0,0,0,0.6810092,0,0,1.110223E-16,0,0,0.7168518,0.6810092,0,0,0,10.62527,0,0.7168518,-0.7168518,13.2444,94.60267,0.1955471,0.7491102,0,0,10.62527
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0775055,0.0775055,0,0,0,0.0775055,0,0,1.387779E-17,0,0,0.08158474,0.0775055,0,0,0.796502,9.908422,0,0.08158474,-0.08158474,13.1584,93.9884,0.1955471,0.08525605,0,0,9.908422
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.8549283,0.8549283,0,0,0,0.8549283,0,0,1.110223E-16,0,0,0.8999245,0.8549283,0,0,0.8871517,9.826838,0,0.8999245,-0.8999245,12.2098,87.21267,0.1955471,0.9404211,0,0,9.826838
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887068,8.926913,0,0,0,12.2098,87.21267,0.1955471,0,0,0,8.926913
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.83219,1.83219,0,0,0,1.83219,17.06238,0,2.220446E-16,0,0.3126151,1.928621,1.83219,0,0,1.887068,8.926913,0,1.616006,-1.616006,10.50638,75.04541,0.1955471,2.015409,0.2500921,0,9.239529
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.641392,2.641392,0,0,0,2.641392,19.76857,0,4.440892E-16,0,0.5221654,2.780413,2.641392,0,0,3.68263,7.310908,0,2.258247,-2.258247,8.125978,58.04258,0.1955471,2.905531,0.4177323,0,7.833073
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,0,0,0,0,0,0,0,0.4011046,0,0,0,0,6.191793,5.05266,0.4011046,0,0.4011046,8.506498,60.76058,0.1953538,0,0.3208837,0,5.453765
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,4.239136,4.239136,5,0,1.53,4.239136,10.95605,0,0,0,0.4644416,0,0,0.7608644,0.7228212,5.790689,5.413654,1.187263,0,1.187263,9.632835,68.80582,0.1956799,4.663049,0.3715533,5,5.878096
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7426248,0,0,3.505263,3.33,4.603426,6.482191,4.072625,0,4.072625,13.49647,96.40314,0.1954054,0,0.5940998,5,7.224816
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.170929,0,0,0.70173,0,0,0,0,0.5308009,10.14755,0.5308009,0,0.5308009,14.00003,100,0.1951533,0,0.561384,0,10.84928
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.303805,1.303805,0,0,0,1.303805,106.8127,0.02020349,0,0,1.39263,1.372426,1.303805,0,0,0,10.62527,0,0,0,14.00003,100,0.1951533,1.434185,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.4843231,0.4843231,0,0,0,0.4843231,215.9249,0.5359601,0,0,1.045774,0.5098137,0.4843231,0,0,0,10.62527,0,0,0,14.00003,100,0.1951533,0.5327554,0.8366191,0,11.67105
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.630361,1.630361,0,0,0,1.630361,52.15245,0,2.220446E-16,0,0.8502734,1.71617,1.630361,0,0,0,10.62527,0,0.8658965,-0.8658965,13.08729,93.48048,0.1951533,1.793398,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,0.9621073,9.759377,0.2040009,0,0.2040009,13.28083,94.86285,0.1950566,0,0.1632007,0,9.963379
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,0.7581064,9.942979,0.2602541,0,0.2602541,13.52772,96.6264,0.1949334,0,0.2082033,0,10.20323
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.151387,2.151387,0,0,0,2.151387,8.289804,0,4.440892E-16,0,0.1783458,2.264618,2.151387,0,0,0.4978522,10.17721,0,2.086272,-2.086272,11.3286,80.9184,0.1949334,2.366526,0.1426766,0,10.35555
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.63032,4.63032,5,0,1.53,4.63032,0,0,0,0,0,0,0,0.3696802,0.3511962,2.815933,8.090935,0.3511962,0,0.3511962,11.66177,83.29822,0.1950393,5.093352,0,5,8.090935
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.26764,2.26764,0,0,0,2.26764,0,0,0,0,0,2.38699,2.26764,0,0,2.464737,8.407011,0,2.38699,-2.38699,9.145665,65.32605,0.1950393,2.494404,0,0,8.407011
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.385707,2.385707,0,0,0,2.385707,0,0,4.440892E-16,0,0,2.51127,2.385707,0,0,5.116947,6.020021,0,2.51127,-2.51127,6.498554,46.41815,0.1950393,2.624278,0,0,6.020021
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.05360945,0.05360945,0,0,0,0.05360945,0,0,6.938894E-18,0,0,0.056431,0.05360945,0,0,7.907248,3.508751,0,0.056431,-0.056431,6.439071,45.99327,0.1950393,0.05897039,0,0,3.508751
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.411319,0.411319,0,0,0,0.411319,0,0,0,0,0,0.4329674,0.411319,0,0,7.969949,3.45232,0,0.4329674,-0.4329674,5.982683,42.73336,0.1950393,0.4524509,0,0,3.45232
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.6065933,0.6065933,0,0,0,0.6065933,0,0,0,0,0,0.6385193,0.6065933,0,0,8.451024,3.019353,0,0.6385193,-0.6385193,5.309625,37.92582,0.1950393,0.6672527,0,0,3.019353
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.6462858,0.6462858,0,0,0,0.6462858,0,0,0,0,0,0.6803009,0.6462858,0,0,9.160489,2.380834,0,0.6803009,-0.6803009,4.592525,32.80368,0.1950393,0.7109144,0,0,2.380834
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.05096435,0.05096435,0,0,0,0.05096435,0,0,0,0,0,0.05364668,0.05096435,0,0,9.916379,1.700533,0,0.05364668,-0.05364668,4.535976,32.39976,0.1950393,0.05606078,0,0,1.700533
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.5022606,0.5022606,0,0,0,0.5022606,0,0,0,0,0,0.5286953,0.5022606,0,0,9.975986,1.646886,0,0.5286953,-0.5286953,3.978682,28.4191,0.1950393,0.5524867,0,0,1.646886
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.4468583,0.4468583,0,0,0,0.4468583,0,0,5.551115E-17,0,0,0.4703772,0.4468583,0,0,10.56343,1.118191,0,0.4703772,-0.4703772,3.482861,24.87753,0.1950393,0.4915442,0,0,1.118191
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.5381666,0.5381666,0,0,0,0.5381666,0,0,0,0,0,0.5664912,0.5381666,0,0,11.08607,0.6478135,0,0.5664912,-0.5664912,2.885727,20.61229,0.1950393,0.5919833,0,0,0.6478135
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.273159,1.273159,4.778422,0,1.469509,1.273159,0,0,0,0,0,0,0,3.505263,3.33,11.7155,0.08132228,3.33,0,3.33,6.044842,43.17736,0.1960349,1.400475,0,5,0.08132228
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.644007,3.644007,5,0,1.53,3.644007,15.60992,0,0,0,0.5688267,0,0,1.355993,1.288193,8.385502,3.078322,1.85702,0,1.85702,7.806566,55.76107,0.1965407,4.008408,0.4550614,5,3.647149
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.9824988,0.9824988,4.487762,0,1.390159,0.9824988,108.2256,0,0,0,1.063315,0,0,3.505263,3.33,6.528482,4.74964,4.393315,0,4.393315,11.97443,85.53147,0.196822,1.080749,0.8506519,5,5.812955
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.163657,1.163657,0,0,0,1.163657,125.6399,0,0,0,1.462017,1.224902,1.163657,0,0,2.135168,8.703623,0.237115,0,0.237115,12.19938,87.13824,0.1967114,1.280023,1.169614,0,10.16564
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.8979033,0.8979033,0,0,0,0.8979033,183.3004,0,0,0,1.645861,0.9451613,0.8979033,0,0,1.898053,8.917027,0.7006994,0,0.7006994,12.86412,91.88638,0.1963854,0.9876935,1.316689,0,10.56289
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0.1417167,0,0,1.33907,0,0,0,0,1.197353,9.547656,1.197353,0,1.197353,14.00003,100,0.1958309,0,1.071256,0,10.88673
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,5.515268,5.515268,3.713909,0,1.178897,5.515268,34.38033,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,6.066795,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.277137,1.277137,0,0,0,1.277137,191.3736,1.099748,0,0,2.444103,1.344355,1.277137,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,1.404851,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.7781071,0.7781071,0,0,0,0.7781071,348.7603,1.894669,0,0,2.713729,0.8190601,0.7781071,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,0.8559178,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,3.930705,3.930705,3.066628,0,1.002189,3.930705,23.13974,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,4.323776,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1958309,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.48933,2.48933,0,0,0,2.48933,0,0,4.440892E-16,0,0,2.620347,2.48933,0,0,0,10.62527,0,2.620347,-2.620347,11.23794,80.27084,0.1958309,2.738262,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.4762914,0.4762914,0,0,0,0.4762914,0,0,5.551115E-17,0,0,0.5013594,0.4762914,0,0,2.911496,8.004928,0,0.5013594,-0.5013594,10.70946,76.49599,0.1958309,0.5239205,0,0,8.004928
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.952224,0.952224,0,0,0,0.952224,0,0,0,0,0,1.002341,0.952224,0,0,3.468562,7.503568,0,1.002341,-1.002341,9.652901,68.94915,0.1958309,1.047446,0,0,7.503568
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.885016,0.885016,0,0,0,0.885016,0,0,1.110223E-16,0,0,0.9315958,0.885016,0,0,4.582275,6.501227,0,0.9315958,-0.9315958,8.670913,61.93496,0.1958309,0.9735176,0,0,6.501227
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3707991,0.3707991,0,0,0,0.3707991,0,0,5.551115E-17,0,0,0.3903148,0.3707991,0,0,5.617381,5.569631,0,0.3903148,-0.3903148,8.259484,58.9962,0.1958309,0.407879,0,0,5.569631
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.3496723,0.3496723,0,0,0,0.3496723,0,0,5.551115E-17,0,0,0.3680761,0.3496723,0,0,6.051064,5.179317,0,0.3680761,-0.3680761,7.871498,56.22487,0.1958309,0.3846396,0,0,5.179317
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1255228,0.1255228,0,0,0,0.1255228,0,0,2.775558E-17,0,0,0.1321293,0.1255228,0,0,6.460038,4.81124,0,0.1321293,-0.1321293,7.732222,55.23005,0.1958309,0.1380751,0,0,4.81124
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.606848,4.679111,0,0,0,7.732222,55.23005,0.1958309,0,0,0,4.679111
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.9670135,0.9670135,0,0,0,0.9670135,0,0,0,0,0,1.017909,0.9670135,0,0,6.606848,4.679111,0,1.017909,-1.017909,6.659251,47.56599,0.1958309,1.063715,0,0,4.679111
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.737858,3.661202,0,0,0,6.659251,47.56599,0.1958309,0,0,0,3.661202
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3666121,0.3666121,0,0,0,0.3666121,0,0,5.551115E-17,0,0,0.3859075,0.3666121,0,0,7.737858,3.661202,0,0.3859075,-0.3859075,6.252469,44.6604,0.1958309,0.4032734,0,0,3.661202
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,8.166644,3.275295,0.6293008,0,0.6293008,6.849476,48.92473,0.1955407,0,0.5034406,0,3.904595
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,7.537344,3.841665,1.711286,0,1.711286,8.472944,60.52091,0.1947558,0,1.369029,0,5.552951
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.79432,2.79432,0,0,0,2.79432,102.116,0,0,0,2.853448,2.941389,2.79432,0,0,5.826057,5.381823,0,0.08794133,-0.08794133,8.380246,59.85878,0.1947558,3.073752,2.282758,0,8.235271
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,5.584188,5.584188,5,0,1.53,5.584188,67.3037,0,0,0,3.758365,0.6149344,0.5841877,0,0,5.92377,5.293881,3.14343,0,3.14343,11.36237,81.15959,0.1952696,6.142607,3.006692,5,9.052246
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.713135,1.713135,0,0,0,1.713135,255.897,0,0,0,4.38386,1.8033,1.713135,0,0,2.78034,8.122969,2.58056,0,2.58056,13.8105,98.64623,0.1941034,1.884448,3.507088,0,12.50683
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.798465,0,0,4.998245,0,0,0,0,0.1997797,10.44547,0.1997797,0,0.1997797,14.00003,100,0.1940137,0,3.998596,0,15.44372
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.5274031,0.5274031,0,0,0,0.5274031,949.5582,4.452838,0,0,5.007999,0.5551612,0.5274031,0,0,0,10.62527,0,0,0,14.00003,100,0.1940137,0.5801435,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940137,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1158125,0.1158125,0,0,0,0.1158125,2945.384,3.289214,0,0,3.411122,0.1219079,0.1158125,0,0,0,10.62527,0,0,0,14.00003,100,0.1940137,0.1273937,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.43278,2.43278,0,0,0,2.43278,78.61549,0,0,0,1.912542,2.560821,2.43278,0,0,0,10.62527,0,0.6482792,-0.6482792,13.31668,95.11897,0.1940137,2.676058,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.306194,1.306194,0,0,0,1.306194,98.13528,0,0,0,1.281837,1.374941,1.306194,0,0,0.7203102,9.976995,0,0.09310389,-0.09310389,13.21854,94.41797,0.1940137,1.436813,1.025469,0,11.25883
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,5.014825,5.014825,5,0,1.53,5.014825,3.52025,0,0,0,0.1765344,0.01560552,0.01482525,0,0,0.823759,9.883891,0.1609289,0,0.1609289,13.37121,95.50847,0.1940487,5.516308,0.1412275,5,10.06043
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.107841,1.107841,0,0,0,1.107841,0,0,2.220446E-16,0,0,1.166149,1.107841,0,0,0.6628301,10.02873,0,1.166149,-1.166149,12.14198,86.72828,0.1940487,1.218625,0,0,10.02873
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958551,8.862578,0,0,0,12.14198,86.72828,0.1940487,0,0,0,8.862578
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.953111,1.953111,0,0,0,1.953111,0,0,2.220446E-16,0,0,2.055907,1.953111,0,0,1.958551,8.862578,0,2.055907,-2.055907,9.974868,71.24891,0.1940487,2.148422,0,0,8.862578
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.242892,6.806672,0,0,0,9.974868,71.24891,0.1940487,0,0,0,6.806672
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2143878,0.2143878,0,0,0,0.2143878,0,0,2.775558E-17,0,0,0.2256713,0.2143878,0,0,4.242892,6.806672,0,0.2256713,-0.2256713,9.736989,69.54978,0.1940487,0.2358265,0,0,6.806672
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.05834806,0.05834806,0,0,0,0.05834806,0,0,6.938894E-18,0,0,0.06141901,0.05834806,0,0,4.493638,6.581,0,0.06141901,-0.06141901,9.672248,69.08735,0.1940487,0.06418287,0,0,6.581
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.6253627,0.6253627,0,0,0,0.6253627,0,0,1.110223E-16,0,0,0.6582765,0.6253627,0,0,4.561881,6.519581,0,0.6582765,-0.6582765,8.978363,64.13104,0.1940487,0.6878989,0,0,6.519581
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.6496488,0.6496488,0,0,0,0.6496488,0,0,0,0,0,0.6838409,0.6496488,0,0,5.293299,5.861305,0,0.6838409,-0.6838409,8.257532,58.98225,0.1940487,0.7146137,0,0,5.861305
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.09296097,0.09296097,0,0,0,0.09296097,0,0,1.387779E-17,0,0,0.09785365,0.09296097,0,0,6.053123,5.177464,0,0.09785365,-0.09785365,8.154385,58.24549,0.1940487,0.1022571,0,0,5.177464
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.6323795,0.6323795,0,0,0,0.6323795,0,0,0,0,0,0.6656627,0.6323795,0,0,6.161849,5.07961,0,0.6656627,-0.6656627,7.452715,53.23357,0.1940487,0.6956175,0,0,5.07961
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.7777251,0.7777251,0,0,0,0.7777251,0,0,1.110223E-16,0,0,0.818658,0.7777251,0,0,6.901474,4.413948,0,0.818658,-0.818658,6.589774,47.06972,0.1940487,0.8554976,0,0,4.413948
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.424429,0.424429,0,0,0,0.424429,0,0,5.551115E-17,0,0,0.4467673,0.424429,0,0,7.811094,3.59529,0,0.4467673,-0.4467673,6.11884,43.70591,0.1940487,0.4668719,0,0,3.59529
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,8.307502,3.148522,0.3232105,0,0.3232105,6.425464,45.89608,0.1939038,0,0.2585684,0,3.471733
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.263802,2.263802,0,0,0,2.263802,55.24969,0,0,0,1.250744,2.38295,2.263802,0,0,7.984292,3.439412,0,1.132206,-1.132206,5.232014,37.37146,0.1939038,2.490182,1.000595,0,4.690156
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.81487,2.81487,5,0,1.53,2.81487,105.3322,0,0,0,2.964963,0,0,2.18513,2.075873,9.242298,2.307206,5.040837,0,5.040837,10.01417,71.52966,0.1942694,3.096357,2.371971,5,5.27217
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.428184,2.428184,2.695185,0,0.9007855,2.428184,161.4543,0,0,0,3.920407,0,0,0.2670015,0.2536514,4.201461,6.843959,4.174058,0,4.174058,13.97403,99.81431,0.1934265,2.671002,3.136325,5,10.76437
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1190834,0.1190834,0,0,0,0.1190834,3808.5,4.382538,0,0,4.535292,0.125351,0.1190834,0,0,0.02740279,10.60061,0.02740279,0,0.02740279,14.00003,100,0.1934146,0.1309917,3.628234,0,15.1359
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.536764,1.536764,0,0,0,1.536764,305.2733,3.073683,0,0,4.691329,1.617646,1.536764,0,0,0,10.62527,0,0,0,14.00003,100,0.1934146,1.69044,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.7875181,0.7875181,0,0,0,0.7875181,574.6805,3.696747,0,0,4.525713,0.8289664,0.7875181,0,0,0,10.62527,0,0,0,14.00003,100,0.1934146,0.8662699,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.831972,2.831972,0,0,0,2.831972,169.1496,1.809245,0,0,4.790268,2.981024,2.831972,0,0,0,10.62527,0,0,0,14.00003,100,0.1934146,3.11517,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.096545,3.096545,1.25,0,0.50625,3.096545,91.52935,0.8905159,0,0,2.834248,1.943732,1.846546,0,0,0,10.62527,0,0,0,14.00003,100,0.1934146,3.4062,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.345723,2.345723,0,0,0,2.345723,89.17332,0,0,0,2.091759,2.469182,2.345723,0,0,0,10.62527,0,0.377423,-0.377423,13.60219,97.1583,0.1934146,2.580295,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001995591,0.001995591,0,0,0,0.001995591,25956.96,0.09653533,0,0,0.5179948,0.002100623,0.001995591,0,0,0.4193588,10.24785,0.4193588,0,0.4193588,14.00003,100,0.1932312,0.00219515,0.4143958,0,10.76585
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932312,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3262524,0.3262524,0,0,0,0.3262524,0,0,5.551115E-17,0,0,0.3434236,0.3262524,0,0,0,10.62527,0,0.3434236,-0.3434236,13.63803,97.41429,0.1932312,0.3588776,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.289777,3.289777,3.691442,0,1.172764,3.289777,0,1.665335E-16,0,0,0,0,0,0.401665,0.3815818,0.3815818,10.28185,0.3815818,0,0.3815818,14.00003,100,0.1933399,3.618755,0,5,10.28185
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.129519,2.129519,0,0,0,2.129519,0,0,4.440892E-16,0,0,2.241599,2.129519,0,0,0,10.62527,0,2.241599,-2.241599,11.63718,83.12251,0.1933399,2.342471,0,0,10.62527
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2520603,0.2520603,0,0,0,0.2520603,0,0,0,0,0,0.2653266,0.2520603,0,0,2.490665,8.383676,0,0.2653266,-0.2653266,11.3575,81.12481,0.1933399,0.2772663,0,0,8.383676
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.7290427,0.7290427,0,0,0,0.7290427,0,0,0,0,0,0.7674134,0.7290427,0,0,2.785473,8.118349,0,0.7674134,-0.7674134,10.54857,75.34679,0.1933399,0.801947,0,0,8.118349
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.5314265,0.5314265,0,0,0,0.5314265,0,0,0,0,0,0.5593963,0.5314265,0,0,3.638154,7.350935,0,0.5593963,-0.5593963,9.958917,71.13497,0.1933399,0.5845692,0,0,7.350935
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2769012,0.2769012,0,0,0,0.2769012,0,0,0,0,0,0.291475,0.2769012,0,0,4.259706,6.791539,0,0.291475,-0.291475,9.651674,68.9404,0.1933399,0.3045913,0,0,6.791539
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.7281142,0.7281142,0,0,0,0.7281142,0,0,1.110223E-16,0,0,0.766436,0.7281142,0,0,4.583567,6.500064,0,0.766436,-0.766436,8.843781,63.16973,0.1933399,0.8009257,0,0,6.500064
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.8757713,0.8757713,0,0,0,0.8757713,0,0,1.110223E-16,0,0,0.9218646,0.8757713,0,0,5.435163,5.733628,0,0.9218646,-0.9218646,7.872049,56.22881,0.1933399,0.9633485,0,0,5.733628
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.5879343,0.5879343,0,0,0,0.5879343,0,0,0,0,0,0.6188782,0.5879343,0,0,6.459456,4.811763,0,0.6188782,-0.6188782,7.219695,51.56915,0.1933399,0.6467277,0,0,4.811763
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.021827,1.021827,0,0,0,1.021827,0,0,0,0,0,1.075608,1.021827,0,0,7.147099,4.192885,0,1.075608,-1.075608,6.085905,43.47066,0.1933399,1.12401,0,0,4.192885
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.342218,3.117277,0,0,0,6.085905,43.47066,0.1933399,0,0,0,3.117277
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.370502,2.370502,0,0,0,2.370502,8.674334,0,4.440892E-16,0,0.2056252,2.495265,2.370502,0,0,8.342218,3.117277,0,2.289639,-2.289639,3.672412,26.23146,0.1933399,2.607552,0.1645002,0,3.322902
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,10.88626,0.8276377,0.9971289,0,0.9971289,4.618372,32.9883,0.1929055,0,0.7977031,0,1.824767
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,0,0,0,0,0,0,0,1.638784,0,0,0,0,9.889133,1.725054,1.638784,0,1.638784,6.173059,44.09319,0.1921958,0,1.311028,0,3.363838
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.9426127,0.9426127,0,0,0,0.9426127,294.3904,0,0,0,2.774961,0.9922239,0.9426127,0,0,8.250349,3.19996,1.782737,0,1.782737,7.864312,56.17355,0.1914296,1.036874,2.219969,0,5.974921
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.3221661,0.3221661,0,0,0,0.3221661,1183.44,0,0,0,3.812644,0.3391222,0.3221661,0,0,6.467612,4.804423,3.473522,0,3.473522,11.15958,79.71116,0.1899543,0.3543828,3.050115,0,8.617067
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.137973,2.137973,0,0,0,2.137973,195.6485,0,0,0,4.182914,2.250498,2.137973,0,0,2.994091,7.930593,1.932415,0,1.932415,12.99283,92.80577,0.1891433,2.351771,3.346331,0,12.11351
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,3.299623,0,0,4.361298,0,0,0,0,1.061675,9.669766,1.061675,0,1.061675,14.00003,100,0.1887007,0,3.489038,0,14.03106
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,4.395088,4.395088,1.25,0,0.50625,4.395088,78.66767,0.1468945,0,0,3.457513,3.310618,3.145087,0,0,0,10.62527,0,0,0,14.00003,100,0.1887007,4.834596,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.083631,1.083631,0,0,0,1.083631,183.3651,0.8463367,0,0,1.987001,1.140664,1.083631,0,0,0,10.62527,0,0,0,14.00003,100,0.1887007,1.191994,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.202797,2.202797,0,0,0,2.202797,62.32302,0,0,0,1.37285,2.318734,2.202797,0,0,0,10.62527,0,0.9458843,-0.9458843,13.00298,92.87823,0.1887007,2.423077,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,4.555101,4.555101,5,0,1.53,4.555101,11.98623,0,0,0,0.5459847,0,0,0.4448985,0.4226536,1.050983,9.67939,0.9686384,0,0.9686384,13.92191,99.44201,0.1889415,5.010612,0.4367878,5,10.22537
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0.1686364,0,0,0.2509806,0,0,0,0,0.08234422,10.55116,0.08234422,0,0.08234422,14.00003,100,0.1889073,0,0.2007845,0,10.80215
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889073,0,0,0,10.62527
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.797417,2.797417,0,0,0,2.797417,0,0,4.440892E-16,0,0,2.94465,2.797417,0,0,0,10.62527,0,2.94465,-2.94465,10.89609,77.82909,0.1889073,3.077159,0,0,10.62527
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,5.340788,5.340788,5,0,1.53,5.340788,0,0,0,0,0,0.3587243,0.3407881,0,0,3.271833,7.680624,0,0.3587243,-0.3587243,10.51797,75.12817,0.1889073,5.874867,0,5,7.680624
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.160828,1.160828,4.666091,0,1.438843,1.160828,0,0,0,0,0,0,0,3.505263,3.33,3.670416,7.3219,3.33,0,3.33,13.67708,97.69324,0.1897961,1.276911,0,5,7.3219
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.6145223,0.6145223,0,0,0,0.6145223,0,0,1.110223E-16,0,0,0.6468655,0.6145223,0,0,0.3404159,10.3189,0,0.6468655,-0.6468655,12.99522,92.82285,0.1897961,0.6759745,0,0,10.3189
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3303594,0.3303594,0,0,0,0.3303594,0,0,0,0,0,0.3477467,0.3303594,0,0,1.059155,9.672034,0,0.3477467,-0.3477467,12.62867,90.20459,0.1897961,0.3633953,0,0,9.672034
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445541,9.324287,0,0,0,12.62867,90.20459,0.1897961,0,0,0,9.324287
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2809947,0.2809947,0,0,0,0.2809947,0,0,0,0,0,0.2957839,0.2809947,0,0,1.445541,9.324287,0,0.2957839,-0.2957839,12.31688,87.97757,0.1897961,0.3090942,0,0,9.324287
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2315486,0.2315486,0,0,0,0.2315486,0,0,2.775558E-17,0,0,0.2437353,0.2315486,0,0,1.774189,9.028503,0,0.2437353,-0.2437353,12.05996,86.14243,0.1897961,0.2547034,0,0,9.028503
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.5496034,0.5496034,0,0,0,0.5496034,0,0,1.110223E-16,0,0,0.5785299,0.5496034,0,0,2.045007,8.784768,0,0.5785299,-0.5785299,11.45014,81.78655,0.1897961,0.6045637,0,0,8.784768
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2761763,0.2761763,0,0,0,0.2761763,0,0,5.551115E-17,0,0,0.2907119,0.2761763,0,0,2.687818,8.206239,0,0.2907119,-0.2907119,11.1437,79.59772,0.1897961,0.3037939,0,0,8.206239
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01365932,0.01365932,0,0,0,0.01365932,0,0,1.734723E-18,0,0,0.01437823,0.01365932,0,0,3.010831,7.915526,0,0.01437823,-0.01437823,11.12855,79.48946,0.1897961,0.01502525,0,0,7.915526
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.762328,3.762328,5,0,1.53,3.762328,11.8066,0,0,0,0.4442029,0,0,1.237672,1.175788,3.026807,7.901148,1.619991,0,1.619991,12.66541,90.467,0.1902224,4.138561,0.3553623,5,8.345351
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.8031887,0.8031887,0,0,0,0.8031887,71.86327,0,0,0,0.5771977,0.8454618,0.8031887,0,0,1.406815,9.35914,0,0.2682641,-0.2682641,12.38263,88.44718,0.1902224,0.8835076,0.4617582,0,9.936338
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.23158,1.23158,0,0,0,1.23158,124.5435,0,0,0,1.533853,1.2964,1.23158,0,0,1.704886,9.090877,0.2374528,0,0.2374528,12.6079,90.05624,0.1901242,1.354738,1.227082,0,10.62473
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.131603,2.131603,0,0,0,2.131603,88.77599,4.440892E-16,0,0,1.892352,2.243793,2.131603,0,0,1.467434,9.304584,0,0.351441,-0.351441,12.23745,87.41016,0.1901242,2.344764,1.513882,0,11.19694
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0.6310644,0,0,2.488988,0,0,0,0,1.857924,8.953143,1.857924,0,1.857924,14.00003,100,0.1893593,0,1.99119,0,11.44213
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.016513,2.016513,0,0,0,2.016513,138.6607,0.6734653,0,0,2.796111,2.122646,2.016513,0,0,0,10.62527,0,0,0,14.00003,100,0.1893593,2.218165,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.020311,1.020311,0,0,0,1.020311,279.5363,1.778129,0,0,2.852141,1.074012,1.020311,0,0,0,10.62527,0,0,0,14.00003,100,0.1893593,1.122342,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893593,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.4554593,0.4554593,0,0,0,0.4554593,496.5264,1.782045,0,0,2.261476,0.4794309,0.4554593,0,0,0,10.62527,0,0,0,14.00003,100,0.1893593,0.5010053,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.386404,2.386404,0,0,0,2.386404,40.21622,0,0,0,0.9597214,2.512004,2.386404,0,0,0,10.62527,0,1.552283,-1.552283,12.36378,88.31252,0.1893593,2.625044,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.724759,9.072991,0.366004,0,0.366004,12.711,90.79268,0.1892093,0,0.2928032,0,9.438995
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,7.397636,7.397636,5,0,1.53,7.397636,3.040344,0,8.881784E-16,0,0.2249136,2.523827,2.397636,0,0,1.358755,9.402395,0,2.298913,-2.298913,10.28773,73.48366,0.1892093,8.1374,0.1799309,5,9.627309
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.650721,4.650721,5,0,1.53,4.650721,0,0,0,0,0,0,0,0.3492794,0.3318155,3.913103,7.103482,0.3318155,0,0.3318155,10.60252,75.73214,0.1893027,5.115793,0,5,7.103482
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.202337,1.202337,4.7076,0,1.450175,1.202337,0,0,0,0,0,0,0,3.505263,3.33,3.581287,7.402116,3.33,0,3.33,13.76164,98.2972,0.1902009,1.322571,0,5,7.402116
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2512873,10.39912,0,0,0,13.76164,98.2972,0.1902009,0,0,0,10.39912
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2512873,10.39912,0,0,0,13.76164,98.2972,0.1902009,0,0,0,10.39912
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2512873,10.39912,0,0,0,13.76164,98.2972,0.1902009,0,0,0,10.39912
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.5222822,0.5222822,0,0,0,0.5222822,0,0,1.110223E-16,0,0,0.5497708,0.5222822,0,0,0.2512873,10.39912,0,0.5497708,-0.5497708,13.18213,94.15786,0.1902009,0.5745105,0,0,10.39912
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3847951,0.3847951,0,0,0,0.3847951,0,0,5.551115E-17,0,0,0.4050474,0.3847951,0,0,0.8621438,9.849345,0,0.4050474,-0.4050474,12.75517,91.10817,0.1902009,0.4232746,0,0,9.849345
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.7637863,0.7637863,0,0,0,0.7637863,0,0,1.110223E-16,0,0,0.8039856,0.7637863,0,0,1.312196,9.444298,0,0.8039856,-0.8039856,11.90769,85.05479,0.1902009,0.840165,0,0,9.444298
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.6485826,0.6485826,0,0,0,0.6485826,0,0,1.110223E-16,0,0,0.6827185,0.6485826,0,0,2.205514,8.640312,0,0.6827185,-0.6827185,11.18805,79.91445,0.1902009,0.7134408,0,0,8.640312
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.159115,1.159115,0,0,0,1.159115,0,0,0,0,0,1.220121,1.159115,0,0,2.96409,7.957593,0,1.220121,-1.220121,9.901925,70.72789,0.1902009,1.275027,0,0,7.957593
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.5116649,0.5116649,0,0,0,0.5116649,0,0,0,0,0,0.5385946,0.5116649,0,0,4.31978,6.737472,0,0.5385946,-0.5385946,9.334196,66.6727,0.1902009,0.5628314,0,0,6.737472
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.5959896,0.5959896,0,0,0,0.5959896,0,0,0,0,0,0.6273575,0.5959896,0,0,4.918219,6.198877,0,0.6273575,-0.6273575,8.672903,61.94918,0.1902009,0.6555886,0,0,6.198877
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.479547,2.479547,0,0,0,2.479547,20.86992,0,0,0,0.5174796,2.61005,2.479547,0,0,5.615283,5.57152,0,2.09257,-2.09257,6.467141,46.19377,0.1902009,2.727502,0.4139837,0,6.089
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.675828,2.675828,0,0,0,2.675828,49.36403,0,0,0,1.320896,2.816661,2.675828,0,0,7.940361,3.47895,0,1.495764,-1.495764,4.890467,34.93184,0.1902009,2.943411,1.056717,0,4.799846
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.340847,2.340847,5,0,1.53,2.340847,118.3602,0,0,0,2.770632,0,0,2.659153,2.526195,9.602321,1.983185,5.296828,0,5.296828,9.915479,70.82471,0.190477,2.574932,2.216506,5,4.753818
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.173706,3.173706,4.039152,0,1.267688,3.173706,106.9569,0,0,0,3.394497,0,0,0.8654462,0.8221739,4.305493,6.75033,4.216671,0,4.216671,13.91576,99.39812,0.1905672,3.491076,2.715598,5,10.14483
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.229119,1.229119,0,0,0,1.229119,377.6054,3.258587,0,0,4.641218,1.293809,1.229119,0,0,0.08882211,10.54533,0.08882211,0,0.08882211,14.00003,100,0.1905315,1.352031,3.712975,0,15.18655
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.044649,3.044649,1.25,0,0.50625,3.044649,167.1565,3.200224,0,0,5.089328,1.889104,1.794649,0,0,0,10.62527,0,0,0,14.00003,100,0.1905315,3.349113,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.388958,3.388958,1.25,0,0.50625,3.388958,141.7695,2.552975,0,0,4.804509,2.251535,2.138958,0,0,0,10.62527,0,0,0,14.00003,100,0.1905315,3.727854,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.633586,1.633586,0,0,0,1.633586,278.7932,2.834763,0,0,4.554327,1.719565,1.633586,0,0,0,10.62527,0,0,0,14.00003,100,0.1905315,1.796945,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905315,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905315,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905315,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.366256,3.366256,3.280585,0,1.0606,3.366256,2.678945,1.526557E-16,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.1905315,3.702881,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.770314,2.770314,0,0,0,2.770314,0,0,0,0,0,2.91612,2.770314,0,0,0,10.62527,0,2.91612,-2.91612,10.92617,78.04389,0.1905315,3.047346,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.106191,3.106191,5,0,1.53,3.106191,0,0,0,0,0,0,0,1.893809,1.799119,3.240134,7.709154,1.799119,0,1.799119,12.63296,90.23526,0.191017,3.41681,0,5,7.709154
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.47093,2.47093,0,0,0,2.47093,0,0,4.440892E-16,0,0,2.600979,2.47093,0,0,1.441015,9.328361,0,2.600979,-2.600979,9.891289,70.65192,0.191017,2.718023,0,0,9.328361
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.5039091,0.5039091,0,0,0,0.5039091,0,0,1.110223E-16,0,0,0.5304307,0.5039091,0,0,4.330991,6.727382,0,0.5304307,-0.5304307,9.332166,66.6582,0.191017,0.5543,0,0,6.727382
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.920359,6.196951,0,0,0,9.332166,66.6582,0.191017,0,0,0,6.196951
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.7457578,0.7457578,0,0,0,0.7457578,0,0,1.110223E-16,0,0,0.7850081,0.7457578,0,0,4.920359,6.196951,0,0.7850081,-0.7850081,8.504695,60.7477,0.191017,0.8203335,0,0,6.196951
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.6291031,0.6291031,0,0,0,0.6291031,0,0,1.110223E-16,0,0,0.6622138,0.6291031,0,0,5.79259,5.411943,0,0.6622138,-0.6622138,7.80666,55.76175,0.191017,0.6920134,0,0,5.411943
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3348005,0.3348005,0,0,0,0.3348005,0,0,5.551115E-17,0,0,0.3524215,0.3348005,0,0,6.528383,4.74973,0,0.3524215,-0.3524215,7.435175,53.10829,0.191017,0.3682805,0,0,4.74973
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2375425,0.2375425,0,0,0,0.2375425,0,0,2.775558E-17,0,0,0.2500448,0.2375425,0,0,6.919962,4.397308,0,0.2500448,-0.2500448,7.171605,51.22565,0.191017,0.2612968,0,0,4.397308
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.5318391,0.5318391,0,0,0,0.5318391,0,0,1.110223E-16,0,0,0.5598306,0.5318391,0,0,7.19779,4.147263,0,0.5598306,-0.5598306,6.581491,47.01056,0.191017,0.585023,0,0,4.147263
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.613024,1.613024,0,0,0,1.613024,0,0,0,0,0,1.69792,1.613024,0,0,7.819824,3.587433,0,1.69792,-1.69792,4.791726,34.22655,0.191017,1.774327,0,0,3.587433
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.5569672,0.5569672,0,0,0,0.5569672,0,0,0,0,0,0.5862813,0.5569672,0,0,9.706402,1.889512,0,0.5862813,-0.5862813,4.173731,29.81231,0.191017,0.6126639,0,0,1.889512
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1694488,0.1694488,0,0,0,0.1694488,499.027,0,0,0,0.8455951,0.1783671,0.1694488,0,0,10.35783,1.303231,0.667228,0,0.667228,4.80672,34.33364,0.1907503,0.1863936,0.6764761,0,2.148826
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2652542,0.2652542,0,0,0,0.2652542,695.1401,0,0,0,1.843888,0.2792149,0.2652542,0,0,9.690598,1.903736,1.564673,0,1.564673,6.291099,44.93633,0.1901278,0.2917796,1.475111,0,3.747624
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,8.125924,3.311942,3.050336,0,3.050336,9.184902,65.60631,0.1889258,0,2.440269,0,6.362278
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0,0,0,3.732391,0,0,0,0,5.075589,6.057244,3.732391,0,3.732391,12.72576,90.89809,0.1874755,0,2.985913,0,9.789636
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.345876,2.345876,0,0,0,2.345876,162.7662,0.005752499,0,0,3.818293,2.469343,2.345876,0,0,1.343197,9.416396,1.343197,0,1.343197,14.00003,100,0.1869591,2.580463,3.054634,0,13.23469
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.806261,3.806261,1.25,0,0.50625,3.806261,124.8623,2.061785,0,0,4.752586,2.690801,2.556261,0,0,0,10.62527,0,0,0,14.00003,100,0.1869591,4.186887,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.072372,3.072372,1.25,0,0.50625,3.072372,160.342,3.008017,0,0,4.926303,1.918286,1.822372,0,0,0,10.62527,0,0,0,14.00003,100,0.1869591,3.379609,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,7.446383,7.446383,4.116383,0,1.288773,7.446383,57.36296,0.7662024,0,0,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1869591,8.191021,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869591,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.225504,1.225504,0,0,0,1.225504,189.9189,1.037459,0,0,2.327463,1.290004,1.225504,0,0,0,10.62527,0,0,0,14.00003,100,0.1869591,1.348055,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869591,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.970485,0.970485,0,0,0,0.970485,20.21287,0,0,0,0.1961629,1.021563,0.970485,0,0,0,10.62527,0,0.8254003,-0.8254003,13.12998,93.78539,0.1869591,1.067533,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.889996,3.889996,4.855376,0,1.490518,3.889996,0,0,0,0,0,0,0,0.9653804,0.9171114,0.9171114,9.799874,0.9171114,0,0.9171114,14.00003,100,0.1872075,4.278996,0,5,9.799874
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.453736,1.453736,0,0,0,1.453736,0,0,2.220446E-16,0,0,1.530249,1.453736,0,0,0,10.62527,0,1.530249,-1.530249,12.387,88.47842,0.1872075,1.59911,0,0,10.62527
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.21073,2.21073,0,0,0,2.21073,0,0,4.440892E-16,0,0,2.327085,2.21073,0,0,1.700276,9.095025,0,2.327085,-2.327085,9.934042,70.9573,0.1872075,2.431803,0,0,9.095025
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.8544037,0.8544037,0,0,0,0.8544037,0,0,1.110223E-16,0,0,0.8993723,0.8544037,0,0,4.285926,6.767941,0,0.8993723,-0.8993723,8.98602,64.18573,0.1872075,0.9398441,0,0,6.767941
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2769241,0.2769241,0,0,0,0.2769241,0,0,5.551115E-17,0,0,0.291499,0.2769241,0,0,5.285228,5.868568,0,0.291499,-0.291499,8.678753,61.99097,0.1872075,0.3046165,0,0,5.868568
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.6078302,0.6078302,0,0,0,0.6078302,0,0,0,0,0,0.6398213,0.6078302,0,0,5.609116,5.57707,0,0.6398213,-0.6398213,8.004322,57.17361,0.1872075,0.6686133,0,0,5.57707
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.06271309,0.06271309,0,0,0,0.06271309,0,0,0,0,0,0.06601378,0.06271309,0,0,6.320029,4.937248,0,0.06601378,-0.06601378,7.934738,56.67658,0.1872075,0.0689844,0,0,4.937248
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.6865927,0.6865927,0,0,0,0.6865927,0,0,0,0,0,0.7227291,0.6865927,0,0,6.393377,4.871234,0,0.7227291,-0.7227291,7.172914,51.235,0.1872075,0.755252,0,0,4.871234
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.19641,4.148505,0,0,0,7.172914,51.235,0.1872075,0,0,0,4.148505
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.7796876,0.7796876,0,0,0,0.7796876,0,0,1.110223E-16,0,0,0.8207238,0.7796876,0,0,7.19641,4.148505,0,0.8207238,-0.8207238,6.307795,45.05559,0.1872075,0.8576564,0,0,4.148505
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.7037973,0.7037973,0,0,0,0.7037973,0,0,1.110223E-16,0,0,0.7408393,0.7037973,0,0,8.108325,3.327781,0,0.7408393,-0.7408393,5.526882,39.47765,0.1872075,0.7741771,0,0,3.327781
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.123496,1.123496,0,0,0,1.123496,0,0,2.220446E-16,0,0,1.182627,1.123496,0,0,8.93148,2.586942,0,1.182627,-1.182627,4.280283,30.57339,0.1872075,1.235846,0,0,2.586942
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.170717,0.170717,0,0,0,0.170717,455.4337,0,0,0,0.7775025,0.1797021,0.170717,0,0,10.24551,1.404315,0.5978005,0,0.5978005,4.847407,34.62426,0.1869787,0.1877887,0.6220021,0,2.181817
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.271481,3.271481,5,0,1.53,3.271481,64.44428,0,0,0,2.108282,0,0,1.728519,1.642093,9.64771,1.942335,3.750376,0,3.750376,8.405325,60.03792,0.1878525,3.598629,1.686626,5,4.050618
