Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.074115,2.074115,4.553508,0,1.408108,2.074115,158.4988,0,0,0,3.287447,0,0,2.479393,2.355424,5.897335,5.317673,5.64287,0,5.64287,13.75862,98.27567,0.1877362,2.281527,2.629957,5,8.60512
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.962328,2.962328,0,0,0,2.962328,139.4448,0.7581087,0,0,4.130813,3.11824,2.962328,0,0,0.2544641,10.39626,0.2544641,0,0.2544641,14.00003,100,0.1876404,3.258561,3.30465,0,14.52707
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,7.666554,7.666554,4.336555,0,1.348879,7.666554,64.40559,1.432427,0,0.10321,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1876404,8.43321,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.353057,2.353057,0,0,0,2.353057,223.1708,2.774436,0,0,5.251338,2.476902,2.353057,0,0,0,10.62527,0,0,0,14.00003,100,0.1876404,2.588363,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,7.28876,7.28876,3.95876,0,1.245741,7.28876,61.33467,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1876404,8.017636,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.628311,1.628311,0,0,0,1.628311,260.9647,2.535304,0,0,4.249315,1.714011,1.628311,0,0,0,10.62527,0,0,0,14.00003,100,0.1876404,1.791142,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.636265,0.636265,0,0,0,0.636265,572.5023,2.97288,0,0,3.642632,0.6697527,0.636265,0,0,0,10.62527,0,0,0,14.00003,100,0.1876404,0.6998916,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.184865,1.184865,0,0,0,1.184865,200.3725,1.126917,0,0,2.374144,1.247226,1.184865,0,0,0,10.62527,0,0,0,14.00003,100,0.1876404,1.303352,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.269993,1.269993,0,0,0,1.269993,83.23338,0,2.220446E-16,0,1.057058,1.336835,1.269993,0,0,0,10.62527,0,0.2797767,-0.2797767,13.70512,97.8935,0.1876404,1.396993,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,4.17738,4.17738,4.354969,0,1.353907,4.17738,2.96662,0,0,0,0.123927,0,0,0.1775892,0.1687098,0.310863,10.3455,0.2926368,0,0.2926368,13.98274,99.8765,0.1877099,4.595118,0.09914158,5,10.46942
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.657848,2.657848,0,0,0,2.657848,0,0,4.440892E-16,0,0,2.797735,2.657848,0,0,0.01822626,10.60887,0,2.797735,-2.797735,11.03367,78.81174,0.1877099,2.923633,0,0,10.60887
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.284241,4.284241,5,0,1.53,4.284241,0,0,0,0,0,0,0,0.7157589,0.6799709,3.12682,7.811136,0.6799709,0,0.6799709,11.67874,83.41943,0.1878889,4.712665,0,5,7.811136
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.276747,2.276747,0,0,0,2.276747,0,0,0,0,0,2.396576,2.276747,0,0,2.446849,8.42311,0,2.396576,-2.396576,9.15253,65.37508,0.1878889,2.504422,0,0,8.42311
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2820905,0.2820905,0,0,0,0.2820905,0,0,5.551115E-17,0,0,0.2969373,0.2820905,0,0,5.109712,6.026534,0,0.2969373,-0.2969373,8.839531,63.13938,0.1878889,0.3102995,0,0,6.026534
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.356405,1.356405,0,0,0,1.356405,0,0,2.220446E-16,0,0,1.427795,1.356405,0,0,5.439642,5.729597,0,1.427795,-1.427795,7.334503,52.3892,0.1878889,1.492045,0,0,5.729597
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.4910301,0.4910301,0,0,0,0.4910301,0,0,5.551115E-17,0,0,0.5168738,0.4910301,0,0,7.02608,4.301802,0,0.5168738,-0.5168738,6.78967,48.49755,0.1878889,0.5401331,0,0,4.301802
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.521431,0.521431,0,0,0,0.521431,0,0,0,0,0,0.5488748,0.521431,0,0,7.600384,3.784928,0,0.5488748,-0.5488748,6.211105,44.36495,0.1878889,0.5735741,0,0,3.784928
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.9190371,0.9190371,0,0,0,0.9190371,0,0,1.110223E-16,0,0,0.9674075,0.9190371,0,0,8.210245,3.236053,0,0.9674075,-0.9674075,5.191369,37.08113,0.1878889,1.010941,0,0,3.236053
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3213498,0.3213498,0,0,0,0.3213498,0,0,5.551115E-17,0,0,0.3382629,0.3213498,0,0,9.285143,2.268646,0,0.3382629,-0.3382629,4.834808,34.53428,0.1878889,0.3534848,0,0,2.268646
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.8756942,0.8756942,0,0,0,0.8756942,0,0,1.110223E-16,0,0,0.9217834,0.8756942,0,0,9.66099,1.930383,0,0.9217834,-0.9217834,3.863163,27.59397,0.1878889,0.9632636,0,0,1.930383
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1632953,0.1632953,0,0,0,0.1632953,0,0,0,0,0,0.1718898,0.1632953,0,0,10.68519,1.0086,0,0.1718898,-0.1718898,3.681975,26.29977,0.1878889,0.1796249,0,0,1.0086
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.5135227,0.5135227,0,0,0,0.5135227,0,0,0,0,0,0.5405502,0.5135227,0,0,10.87618,0.8367097,0,0.5405502,-0.5405502,3.112185,22.22985,0.1878889,0.5648749,0,0,0.8367097
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.615405,3.615405,5,0,1.53,3.615405,22.58558,0,0,0,0.8165601,0,0,1.384595,1.315365,11.47679,0.2961596,2.131925,0,2.131925,5.134707,36.6764,0.1883965,3.976946,0.6532481,5,1.11272
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,9.344869,2.214892,5.177453,0,5.177453,10.04647,71.76035,0.187822,0,1.477962,5,4.062345
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.054441,2.054441,2.981461,0,0.9789389,2.054441,155.3515,0,0,0,3.191606,0,0,0.9270198,0.8806689,4.167416,6.8746,4.072275,0,4.072275,13.90977,99.35529,0.1873531,2.259885,2.553285,5,10.06621
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.571022,1.571022,0,0,0,1.571022,264.2282,2.402234,0,0,4.151082,1.653707,1.571022,0,0,0.09514152,10.53965,0.09514152,0,0.09514152,14.00003,100,0.1873182,1.728124,3.320866,0,14.69073
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.930658,0.930658,0,0,0,0.930658,536.1652,4.010224,0,0,4.989864,0.97964,0.930658,0,0,0,10.62527,0,0,0,14.00003,100,0.1873182,1.023724,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.424882,2.424882,0,0,0,2.424882,210.2826,2.546599,0,0,5.099106,2.552507,2.424882,0,0,0,10.62527,0,0,0,14.00003,100,0.1873182,2.66737,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.410976,3.410976,1.25,0,0.50625,3.410976,139.3003,2.476789,0,0,4.751501,2.274712,2.160976,0,0,0,10.62527,0,0,0,14.00003,100,0.1873182,3.752074,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.486891,1.486891,0,0,0,1.486891,293.6858,2.80164,0,0,4.366788,1.565148,1.486891,0,0,0,10.62527,0,0,0,14.00003,100,0.1873182,1.63558,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.231237,1.231237,0,0,0,1.231237,284.6286,2.208413,0,0,3.504452,1.296039,1.231237,0,0,0,10.62527,0,0,0,14.00003,100,0.1873182,1.354361,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.48545,2.48545,0,0,0,2.48545,102.1681,0,0,0,2.539336,2.616263,2.48545,0,0,0,10.62527,0,0.07692656,-0.07692656,13.91894,99.42081,0.1873182,2.733995,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.415046,0,0,1.50052,0,0,0,0,0.08547395,10.54835,0.08547395,0,0.08547395,14.00003,100,0.1872869,0,1.200416,0,12.04887
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.438599,3.438599,3.14848,0,1.024535,3.438599,8.881168,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.1872869,3.782459,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.971324,3.971324,3.971324,0,1.249171,3.971324,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1872869,4.368456,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.986954,2.986954,0,0,0,2.986954,0,0,4.440892E-16,0,0,3.144162,2.986954,0,0,0,10.62527,0,3.144162,-3.144162,10.68579,76.32692,0.1872869,3.28565,0,0,10.62527
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.238064,4.238064,5,0,1.53,4.238064,0,1.110223E-16,0,0,0,0,0,0.7619361,0.7238393,3.493514,7.481112,0.7238393,0,0.7238393,11.37248,81.23186,0.1874735,4.66187,0,5,7.481112
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.7165419,0.7165419,0,0,0,0.7165419,0,0,0,0,0,0.7542547,0.7165419,0,0,2.769674,8.132567,0,0.7542547,-0.7542547,10.57743,75.55292,0.1874735,0.7881961,0,0,8.132567
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.2826697,0.2826697,0,0,0,0.2826697,0,0,0,0,0,0.297547,0.2826697,0,0,3.607735,7.378313,0,0.297547,-0.297547,10.26379,73.31262,0.1874735,0.3109367,0,0,7.378313
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.4432203,0.4432203,0,0,0,0.4432203,0,0,5.551115E-17,0,0,0.4665478,0.4432203,0,0,3.938343,7.080766,0,0.4665478,-0.4665478,9.772003,69.79989,0.1874735,0.4875424,0,0,7.080766
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3176434,0.3176434,0,0,0,0.3176434,0,0,0,0,0,0.3343615,0.3176434,0,0,4.456729,6.614218,0,0.3343615,-0.3343615,9.419556,67.2824,0.1874735,0.3494077,0,0,6.614218
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3065482,0.3065482,0,0,0,0.3065482,0,0,0,0,0,0.3226823,0.3065482,0,0,4.828242,6.279856,0,0.3226823,-0.3226823,9.079418,64.85286,0.1874735,0.337203,0,0,6.279856
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.083385,1.083385,0,0,0,1.083385,0,0,0,0,0,1.140405,1.083385,0,0,5.186778,5.957174,0,1.140405,-1.140405,7.877326,56.2665,0.1874735,1.191723,0,0,5.957174
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02403729,0.02403729,0,0,0,0.02403729,0,0,3.469447E-18,0,0,0.02530241,0.02403729,0,0,6.453895,4.816769,0,0.02530241,-0.02530241,7.850655,56.07599,0.1874735,0.02644102,0,0,4.816769
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1190809,0.1190809,0,0,0,0.1190809,0,0,1.387779E-17,0,0,0.1253483,0.1190809,0,0,6.482008,4.791467,0,0.1253483,-0.1253483,7.718526,55.13222,0.1874735,0.130989,0,0,4.791467
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.5512439,0.5512439,0,0,0,0.5512439,0,0,0,0,0,0.5802568,0.5512439,0,0,6.621284,4.666118,0,0.5802568,-0.5802568,7.106882,50.76334,0.1874735,0.6063683,0,0,4.666118
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.317279,0.317279,0,0,0,0.317279,165.9893,0,0,0,0.526649,0.3339778,0.317279,0,0,7.266014,4.085862,0.1926712,0,0.1926712,7.289666,52.06894,0.187403,0.3490069,0.4213192,0,4.612511
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.844613,1.844613,0,0,0,1.844613,93.29893,0,2.220446E-16,0,1.721004,1.941698,1.844613,0,0,7.073343,4.259265,0,0.2206937,-0.2206937,7.057034,50.40729,0.187403,2.029074,1.376803,0,5.980269
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,7.318558,4.038572,2.984949,0,2.984949,9.888805,70.63419,0.1863171,0,2.387959,0,7.023521
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.89576,1.89576,0,0,0,1.89576,172.098,0,0,0,3.262564,1.995536,1.89576,0,0,4.333609,6.725026,1.267028,0,1.267028,11.09081,79.21994,0.18586,2.085335,2.610051,0,9.98759
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.6929257,0.6929257,0,0,0,0.6929257,672.8205,0.8661695,0,0,4.662147,0.7293955,0.6929257,0,0,3.066581,7.865351,3.066581,0,3.066581,14.00003,100,0.1847629,0.7622183,3.729717,0,12.5275
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.180606,1.180606,0,0,0,1.180606,403.6115,3.522317,0,0,4.76506,1.242743,1.180606,0,0,0,10.62527,0,0,0,14.00003,100,0.1847629,1.298666,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847629,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.994702,1.994702,0,0,0,1.994702,216.6904,2.222641,0,0,4.322327,2.099686,1.994702,0,0,0,10.62527,0,0,0,14.00003,100,0.1847629,2.194172,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,4.149577,4.149577,1.25,0,0.50625,4.149577,80.07886,0.2707477,0,0,3.322934,3.052186,2.899577,0,0,0,10.62527,0,0,0,14.00003,100,0.1847629,4.564535,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.5410082,0.5410082,0,0,0,0.5410082,359.7518,1.376804,0,0,1.946287,0.5694823,0.5410082,0,0,0,10.62527,0,0,0,14.00003,100,0.1847629,0.595109,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.439665,1.439665,0,0,0,1.439665,88.44733,0,0,0,1.273346,1.515437,1.439665,0,0,0,10.62527,0,0.2420916,-0.2420916,13.74484,98.17724,0.1847629,1.583632,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.575612,3.575612,3.66914,0,1.166675,3.575612,4.769535,0,0,0,0.17054,0,0,0.09352814,0.08885173,0.2689907,10.38318,0.2593918,0,0.2593918,13.99092,99.93495,0.1848198,3.933173,0.136432,5,10.55372
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.277948,2.277948,0,0,0,2.277948,0,0,4.440892E-16,0,0,2.39784,2.277948,0,0,0.00959894,10.61664,0,2.39784,-2.39784,11.46338,81.8811,0.1848198,2.505743,0,0,10.61664
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.673866,8.218795,0,0,0,11.46338,81.8811,0.1848198,0,0,0,8.218795
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.078526,4.078526,5,0,1.53,4.078526,0,0,0,0,0,0,0,0.9214741,0.8754004,2.673866,8.218795,0.8754004,0,0.8754004,12.29385,87.81307,0.185046,4.486379,0,5,8.218795
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01572304,0.01572304,0,0,0,0.01572304,0,0,0,0,0,0.01655057,0.01572304,0,0,1.798465,9.006656,0,0.01655057,-0.01655057,12.27641,87.68845,0.185046,0.01729534,0,0,9.006656
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1684414,0.1684414,0,0,0,0.1684414,0,0,2.775558E-17,0,0,0.1773067,0.1684414,0,0,1.816855,8.990105,0,0.1773067,-0.1773067,12.08951,86.35348,0.185046,0.1852855,0,0,8.990105
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.319437,0.319437,0,0,0,0.319437,0,0,0,0,0,0.3362495,0.319437,0,0,2.013862,8.812799,0,0.3362495,-0.3362495,11.73507,83.82178,0.185046,0.3513807,0,0,8.812799
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.9250284,0.9250284,0,0,0,0.9250284,0,0,1.110223E-16,0,0,0.9737141,0.9250284,0,0,2.387473,8.476549,0,0.9737141,-0.9737141,10.70869,76.49047,0.185046,1.017531,0,0,8.476549
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.7305428,0.7305428,0,0,0,0.7305428,0,0,1.110223E-16,0,0,0.7689924,0.7305428,0,0,3.469377,7.502835,0,0.7689924,-0.7689924,9.898099,70.70056,0.185046,0.8035971,0,0,7.502835
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.684048,1.684048,0,0,0,1.684048,0,0,2.220446E-16,0,0,1.772682,1.684048,0,0,4.323813,6.733842,0,1.772682,-1.772682,8.029528,57.35365,0.185046,1.852453,0,0,6.733842
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.9289363,0.9289363,0,0,0,0.9289363,0,0,0,0,0,0.9778277,0.9289363,0,0,6.29346,4.96116,0,0.9778277,-0.9778277,6.998806,49.99137,0.185046,1.02183,0,0,4.96116
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.379935,3.983332,0,0,0,6.998806,49.99137,0.185046,0,0,0,3.983332
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.02546,1.02546,0,0,0,1.02546,0,0,2.220446E-16,0,0,1.079431,1.02546,0,0,7.379935,3.983332,0,1.079431,-1.079431,5.860986,41.86411,0.185046,1.128005,0,0,3.983332
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.153875,2.153875,0,0,0,2.153875,40.22726,0,4.440892E-16,0,0.866445,2.267237,2.153875,0,0,8.579303,2.903901,0,1.400792,-1.400792,4.384422,31.31724,0.185046,2.369263,0.693156,0,3.770346
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.225627,2.225627,5,0,1.53,2.225627,97.37728,0,0,0,2.167255,0,0,2.774373,2.635654,10.13574,1.503109,4.802909,0,4.802909,8.940862,63.86317,0.1855194,2.44819,1.733804,5,3.670365
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.649746,2.649746,4.756603,0,1.463553,2.649746,117.5617,4.440892E-16,0,0,3.115085,0,0,2.106857,2.001514,5.332829,5.825728,5.1166,0,5.1166,13.79489,98.53476,0.185735,2.914721,2.492068,5,8.940813
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.58807,2.58807,0,0,0,2.58807,165.2389,1.335984,0,0,4.276498,2.724284,2.58807,0,0,0.21623,10.43067,0.21623,0,0.21623,14.00003,100,0.1856594,2.846877,3.421198,0,14.70716
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.77383,2.77383,0,0,0,2.77383,175.3365,1.943715,0,0,4.863536,2.919822,2.77383,0,0,0,10.62527,0,0,0,14.00003,100,0.1856594,3.051214,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856594,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.661468,1.661468,0,0,0,1.661468,245.9625,2.337675,0,0,4.086589,1.748914,1.661468,0,0,0,10.62527,0,0,0,14.00003,100,0.1856594,1.827615,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.434616,1.434616,0,0,0,1.434616,263.2268,2.266172,0,0,3.776295,1.510123,1.434616,0,0,0,10.62527,0,0,0,14.00003,100,0.1856594,1.578078,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.771684,1.771684,0,0,0,1.771684,185.7769,1.42645,0,0,3.29138,1.86493,1.771684,0,0,0,10.62527,0,0,0,14.00003,100,0.1856594,1.948852,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,4.451755,4.451755,2.218792,0,0.7707303,4.451755,52.79911,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.1856594,4.896931,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856594,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.634022,2.634022,0,0,0,2.634022,8.289059,0,4.440892E-16,0,0.2183357,2.772655,2.634022,0,0,0,10.62527,0,2.554319,-2.554319,11.30754,80.76797,0.1856594,2.897425,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838133,8.070954,0,0,0,11.30754,80.76797,0.1856594,0,0,0,8.070954
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838133,8.070954,0,0,0,11.30754,80.76797,0.1856594,0,0,0,8.070954
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.349753,2.349753,0,0,0,2.349753,0,0,4.440892E-16,0,0,2.473424,2.349753,0,0,2.838133,8.070954,0,2.473424,-2.473424,8.700321,62.14503,0.1856594,2.584728,0,0,8.070954
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.08983543,0.08983543,0,0,0,0.08983543,0,0,1.387779E-17,0,0,0.09456361,0.08983543,0,0,5.586381,5.597531,0,0.09456361,-0.09456361,8.600642,61.43304,0.1856594,0.09881897,0,0,5.597531
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.407141,1.407141,0,0,0,1.407141,0,0,0,0,0,1.481201,1.407141,0,0,5.691452,5.502967,0,1.481201,-1.481201,7.03932,50.28075,0.1856594,1.547855,0,0,5.502967
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.337231,4.021766,0,0,0,7.03932,50.28075,0.1856594,0,0,0,4.021766
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2644537,0.2644537,0,0,0,0.2644537,0,0,0,0,0,0.2783723,0.2644537,0,0,7.337231,4.021766,0,0.2783723,-0.2783723,6.745889,48.18483,0.1856594,0.2908991,0,0,4.021766
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.437427,0.437427,0,0,0,0.437427,0,0,5.551115E-17,0,0,0.4604495,0.437427,0,0,7.646533,3.743394,0,0.4604495,-0.4604495,6.260533,44.718,0.1856594,0.4811697,0,0,3.743394
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2377214,0.2377214,0,0,0,0.2377214,0,0,2.775558E-17,0,0,0.250233,0.2377214,0,0,8.158144,3.282944,0,0.250233,-0.250233,5.996764,42.83395,0.1856594,0.2614935,0,0,3.282944
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.436181,3.032712,0,0,0,5.996764,42.83395,0.1856594,0,0,0,3.032712
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.9303847,0.9303847,0,0,0,0.9303847,0,0,1.110223E-16,0,0,0.9793523,0.9303847,0,0,8.436181,3.032712,0,0.9793523,-0.9793523,4.964436,35.46019,0.1856594,1.023423,0,0,3.032712
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.6866009,0.6866009,0,0,0,0.6866009,0,0,1.110223E-16,0,0,0.7227378,0.6866009,0,0,9.52435,2.053359,0,0.7227378,-0.7227378,4.202604,30.01854,0.1856594,0.755261,0,0,2.053359
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.736055,2.736055,5,0,1.53,2.736055,20.35258,0,0,0,0.5568578,0,0,2.263945,2.150748,10.32739,1.330621,2.707606,0,2.707606,6.771264,48.36608,0.1863052,3.00966,0.4454863,5,1.887479
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.18314,2.18314,4.982561,0,1.525239,2.18314,74.33992,0,0,0,1.622945,0,0,2.79942,2.659449,7.619786,3.767467,4.282394,0,4.282394,10.8339,77.38484,0.1869269,2.401454,1.298356,5,5.390411
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,4.204575,4.204575,4.884432,0,1.49845,4.204575,62.35476,0,0,0,2.621753,0,0,0.6798576,0.6458647,3.337392,7.621621,3.267617,0,3.267617,13.93383,99.52718,0.1875756,4.625032,2.097402,5,10.24337
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,3.28786,0,0,3.357635,0,0,0,0,0.06977486,10.56248,0.06977486,0,0.06977486,14.00003,100,0.1875514,0,2.686108,0,13.92011
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.350246,1.350246,0,0,0,1.350246,315.7649,2.842291,0,0,4.263602,1.421311,1.350246,0,0,0,10.62527,0,0,0,14.00003,100,0.1875514,1.48527,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.051073,1.051073,0,0,0,1.051073,469.9045,3.832648,0,0,4.939041,1.106393,1.051073,0,0,0,10.62527,0,0,0,14.00003,100,0.1875514,1.156181,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.777317,2.777317,0,0,0,2.777317,169.3488,1.77986,0,0,4.703351,2.923491,2.777317,0,0,0,10.62527,0,0,0,14.00003,100,0.1875514,3.055048,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.421141,2.421141,0,0,0,2.421141,176.5283,1.72543,0,0,4.273999,2.548569,2.421141,0,0,0,10.62527,0,0,0,14.00003,100,0.1875514,2.663255,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,3.947668,3.947668,1.288789,0,0.5168393,3.947668,70.89806,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.1875514,4.342434,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.269752,2.269752,0,0,0,2.269752,94.83665,0,0,0,2.152557,2.389212,2.269752,0,0,0,10.62527,0,0.2366557,-0.2366557,13.75057,98.21817,0.1875514,2.496727,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.130422,2.130422,0,0,0,2.130422,38.09504,0,0,0,0.8115852,2.24255,2.130422,0,0,0.2629508,10.38862,0,1.430964,-1.430964,12.2422,87.44412,0.1875514,2.343464,0.6492682,0,11.2002
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,5.076576,5.076576,5,0,1.53,5.076576,3.124123,0,0,0,0.1585985,0.08060643,0.07657611,0,0,1.852911,8.957654,0.07799204,0,0.07799204,12.31619,87.97262,0.1875659,5.584234,0.1268788,5,9.116253
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774919,9.027847,0,0,0,12.31619,87.97262,0.1875659,0,0,0,9.027847
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774919,9.027847,0,0,0,12.31619,87.97262,0.1875659,0,0,0,9.027847
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2293196,0.2293196,0,0,0,0.2293196,0,0,2.775558E-17,0,0,0.2413891,0.2293196,0,0,1.774919,9.027847,0,0.2413891,-0.2413891,12.06175,86.15515,0.1875659,0.2522516,0,0,9.027847
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2203706,0.2203706,0,0,0,0.2203706,0,0,2.775558E-17,0,0,0.231969,0.2203706,0,0,2.043129,8.786458,0,0.231969,-0.231969,11.81723,84.40861,0.1875659,0.2424076,0,0,8.786458
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2563069,0.2563069,0,0,0,0.2563069,0,0,0,0,0,0.2697968,0.2563069,0,0,2.300873,8.554489,0,0.2697968,-0.2697968,11.53284,82.37725,0.1875659,0.2819376,0,0,8.554489
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1336502,0.1336502,0,0,0,0.1336502,0,0,0,0,0,0.1406844,0.1336502,0,0,2.600647,8.284692,0,0.1406844,-0.1406844,11.38454,81.318,0.1875659,0.1470152,0,0,8.284692
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.8233328,0.8233328,0,0,0,0.8233328,0,0,1.110223E-16,0,0,0.8666661,0.8233328,0,0,2.756963,8.144008,0,0.8666661,-0.8666661,10.471,74.79269,0.1875659,0.9056661,0,0,8.144008
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1003385,0.1003385,0,0,0,0.1003385,0,0,1.387779E-17,0,0,0.1056195,0.1003385,0,0,3.719925,7.277341,0,0.1056195,-0.1056195,10.35966,73.99745,0.1875659,0.1103723,0,0,7.277341
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.7872103,0.7872103,0,0,0,0.7872103,0,0,0,0,0,0.8286424,0.7872103,0,0,3.83728,7.171722,0,0.8286424,-0.8286424,9.486198,67.75842,0.1875659,0.8659313,0,0,7.171722
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.5893333,0.5893333,0,0,0,0.5893333,0,0,1.110223E-16,0,0,0.6203508,0.5893333,0,0,4.757994,6.34308,0,0.6203508,-0.6203508,8.832292,63.08767,0.1875659,0.6482666,0,0,6.34308
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.486704,0.486704,0,0,0,0.486704,0,0,5.551115E-17,0,0,0.51232,0.486704,0,0,5.447273,5.722729,0,0.51232,-0.51232,8.292258,59.2303,0.1875659,0.5353743,0,0,5.722729
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3290073,0.3290073,0,0,0,0.3290073,0,0,5.551115E-17,0,0,0.3463235,0.3290073,0,0,6.016517,5.210409,0,0.3463235,-0.3463235,7.927202,56.62276,0.1875659,0.361908,0,0,5.210409
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,5.398623,5.398623,5,0,1.53,5.398623,6.666413,1.665335E-16,0,0,0.3598945,0.419603,0.3986229,0,0,6.401321,4.864085,0,0.05970851,-0.05970851,7.864264,56.1732,0.1875659,5.938485,0.2879156,5,5.22398
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.928126,1.928126,4.640628,0,1.431891,1.928126,83.92462,0,0,0,1.618172,0,0,2.712502,2.576877,6.467664,4.804377,4.195049,0,4.195049,11.84404,84.60009,0.1880089,2.120938,1.294538,5,6.422549
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.433051,1.433051,0,0,0,1.433051,132.6328,0,0,0,1.900695,1.508475,1.433051,0,0,2.272614,8.579921,0.3922203,0,0.3922203,12.21613,87.2579,0.1878738,1.576356,1.520556,0,10.48062
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,5.570488,5.570488,3.735316,0,1.184741,5.570488,68.43484,2.220446E-16,0,0,3.812155,1.931761,1.835173,0,0,1.880394,8.93292,1.880394,0,1.880394,14.00003,100,0.1880567,6.127537,3.049724,5,12.74507
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,4.132761,4.132761,1.25,0,0.50625,4.132761,86.70519,0.5488329,0,0,3.583319,3.034486,2.882762,0,0,0,10.62527,0,0,0,14.00003,100,0.1880567,4.546038,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.85892,1.85892,0,0,0,1.85892,160.395,1.024857,0,0,2.981615,1.956758,1.85892,0,0,0,10.62527,0,0,0,14.00003,100,0.1880567,2.044812,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.535656,1.535656,0,0,0,1.535656,205.9197,1.545739,0,0,3.162219,1.61648,1.535656,0,0,0,10.62527,0,0,0,14.00003,100,0.1880567,1.689222,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1390227,0.1390227,0,0,0,0.1390227,2610.154,3.482368,0,0,3.628708,0.1463397,0.1390227,0,0,0,10.62527,0,0,0,14.00003,100,0.1880567,0.152925,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.3892578,0.3892578,0,0,0,0.3892578,293.5486,0.7329155,0,0,1.14266,0.409745,0.3892578,0,0,0,10.62527,0,0,0,14.00003,100,0.1880567,0.4281836,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.374214,1.374214,0,0,0,1.374214,60.80204,0,0,0,0.8355499,1.446541,1.374214,0,0,0,10.62527,0,0.6109908,-0.6109908,13.35599,95.39972,0.1880567,1.511635,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.320972,1.320972,0,0,0,1.320972,75.33891,0,0,0,0.9952061,1.390497,1.320972,0,0,0.6788786,10.01428,0,0.3952911,-0.3952911,12.93931,92.42348,0.1880567,1.45307,0.7961649,0,11.00949
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.054264,3.054264,3.891873,0,1.227481,3.054264,7.739918,0,0,0,0.2363975,0,0,0.8376088,0.7957284,1.118091,9.618992,1.032126,0,1.032126,13.91847,99.41747,0.1882902,3.35969,0.189118,5,9.85539
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.851542,3.851542,3.942031,0,1.241174,3.851542,0,1.804112E-16,0,0,0,0,0,0.0904896,0.08596511,0.08596511,10.54791,0.08596511,0,0.08596511,14.00003,100,0.1883107,4.236696,0,5,10.54791
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883107,0,0,0,10.62527
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883107,0,0,0,10.62527
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3421468,0.3421468,0,0,0,0.3421468,0,0,0,0,0,0.3601545,0.3421468,0,0,0,10.62527,0,0.3601545,-0.3601545,13.62039,97.28831,0.1883107,0.3763615,0,0,10.62527
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4001717,10.26512,0,0,0,13.62039,97.28831,0.1883107,0,0,0,10.26512
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.9785722,0.9785722,0,0,0,0.9785722,0,0,1.110223E-16,0,0,1.030076,0.9785722,0,0,0.4001717,10.26512,0,1.030076,-1.030076,12.5346,89.53265,0.1883107,1.076429,0,0,10.26512
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.3427781,0.3427781,0,0,0,0.3427781,0,0,0,0,0,0.360819,0.3427781,0,0,1.544701,9.235044,0,0.360819,-0.360819,12.15426,86.81596,0.1883107,0.3770559,0,0,9.235044
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.7867419,0.7867419,0,0,0,0.7867419,0,0,1.110223E-16,0,0,0.8281494,0.7867419,0,0,1.945611,8.874225,0,0.8281494,-0.8281494,11.28131,80.58065,0.1883107,0.8654161,0,0,8.874225
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.871475,0.871475,0,0,0,0.871475,0,0,1.110223E-16,0,0,0.9173421,0.871475,0,0,2.865777,8.046075,0,0.9173421,-0.9173421,10.31435,73.67378,0.1883107,0.9586225,0,0,8.046075
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.7326119,0.7326119,0,0,0,0.7326119,0,0,0,0,0,0.7711704,0.7326119,0,0,3.885046,7.128733,0,0.7711704,-0.7711704,9.501465,67.86747,0.1883107,0.805873,0,0,7.128733
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.741902,6.357563,0,0,0,9.501465,67.86747,0.1883107,0,0,0,6.357563
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.9106358,0.9106358,0,0,0,0.9106358,0,0,0,0,0,0.9585639,0.9106358,0,0,4.741902,6.357563,0,0.9585639,-0.9585639,8.49105,60.65023,0.1883107,1.001699,0,0,6.357563
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.90711,2.90711,0,0,0,2.90711,20.3435,0,0,0,0.5914078,3.060116,2.90711,0,0,5.806973,5.398999,0,2.468708,-2.468708,5.888803,42.0628,0.1883107,3.197821,0.4731262,0,5.990407
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,8.549981,2.930291,1.38222,0,1.38222,7.200093,51.42913,0.1878376,0,1.105776,0,4.312511
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.958038,1.958038,0,0,0,1.958038,137.036,0,0,0,2.683217,2.061093,1.958038,0,0,7.167761,4.174289,0.622124,0,0.622124,7.790291,55.64483,0.1876254,2.153842,2.146574,0,6.857506
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,0,0,0,3.948247,0,0,0,0,6.545637,4.734201,3.948247,0,3.948247,11.53593,82.39931,0.18629,0,3.158598,0,8.682448
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,1.643544,0,0,4.240934,0,0,0,0,2.59739,8.287623,2.59739,0,2.59739,14.00003,100,0.1854218,0,3.392747,0,12.52856
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854218,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.033711,2.033711,0,0,0,2.033711,166.3804,1.242948,0,0,3.383697,2.140748,2.033711,0,0,0,10.62527,0,0,0,14.00003,100,0.1854218,2.237082,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,4.915727,4.915727,1.716815,0,0.6336905,4.915727,68.50005,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.1854218,5.4073,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854218,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854218,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.513521,1.513521,0,0,0,1.513521,57.97945,0,2.220446E-16,0,0.8775309,1.59318,1.513521,0,0,0,10.62527,0,0.7156487,-0.7156487,13.24567,94.61172,0.1854218,1.664873,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.143546,1.143546,0,0,0,1.143546,19.81424,0,2.220446E-16,0,0.2265848,1.203732,1.143546,0,0,0.7951652,9.909625,0,0.9771474,-0.9771474,12.21566,87.25457,0.1854218,1.2579,0.1812679,0,10.13621
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.041637,5.041637,5,0,1.53,5.041637,0,0,0,0,0,0.0438283,0.04163688,0,0,1.880885,8.932478,0,0.0438283,-0.0438283,12.16947,86.92458,0.1854218,5.545801,0,5,8.932478
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.359121,4.359121,5,0,1.53,4.359121,0,0,0,0,0,0,0,0.6408785,0.6088346,1.929583,8.88865,0.6088346,0,0.6088346,12.74706,91.05022,0.1855679,4.795033,0,5,8.88865
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.456214,2.456214,0,0,0,2.456214,0,0,0,0,0,2.585488,2.456214,0,0,1.320748,9.436601,0,2.585488,-2.585488,10.02171,71.58352,0.1855679,2.701835,0,0,9.436601
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2299758,0.2299758,0,0,0,0.2299758,0,0,2.775558E-17,0,0,0.2420797,0.2299758,0,0,4.193513,6.851113,0,0.2420797,-0.2420797,9.766538,69.76085,0.1855679,0.2529733,0,0,6.851113
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.049917,1.049917,0,0,0,1.049917,0,0,2.220446E-16,0,0,1.105176,1.049917,0,0,4.46249,6.609033,0,1.105176,-1.105176,8.601581,61.43974,0.1855679,1.154909,0,0,6.609033
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.690464,5.503857,0,0,0,8.601581,61.43974,0.1855679,0,0,0,5.503857
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.368515,1.368515,0,0,0,1.368515,0,0,0,0,0,1.440542,1.368515,0,0,5.690464,5.503857,0,1.440542,-1.440542,7.083115,50.59358,0.1855679,1.505367,0,0,5.503857
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.5690309,0.5690309,0,0,0,0.5690309,0,0,1.110223E-16,0,0,0.5989798,0.5690309,0,0,7.291067,4.063314,0,0.5989798,-0.5989798,6.451735,46.08373,0.1855679,0.6259339,0,0,4.063314
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2765838,0.2765838,0,0,0,0.2765838,0,0,0,0,0,0.2911409,0.2765838,0,0,7.9566,3.464334,0,0.2911409,-0.2911409,6.144845,43.89167,0.1855679,0.3042422,0,0,3.464334
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2930951,0.2930951,0,0,0,0.2930951,0,0,0,0,0,0.3085211,0.2930951,0,0,8.280089,3.173194,0,0.3085211,-0.3085211,5.819636,41.56874,0.1855679,0.3224046,0,0,3.173194
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.62289,2.864673,0,0,0,5.819636,41.56874,0.1855679,0,0,0,2.864673
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.744295,0.744295,0,0,0,0.744295,0,0,0,0,0,0.7834684,0.744295,0,0,8.62289,2.864673,0,0.7834684,-0.7834684,4.993787,35.66984,0.1855679,0.8187245,0,0,2.864673
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,9.493411,2.081204,0.820172,0,0.820172,5.771871,41.22757,0.1852955,0,0.6561376,0,2.901376
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.904229,2.904229,5,0,1.53,2.904229,66.18571,0,0,0,1.922185,0,0,2.095771,1.990982,8.673239,2.819359,3.913167,0,3.913167,9.484227,67.74434,0.1860284,3.194652,1.537748,5,4.741544
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.671086,1.671086,3.439167,0,1.103893,1.671086,173.476,0,0,0,2.898934,0,0,1.768082,1.679677,4.760072,6.341209,4.578611,0,4.578611,13.82788,98.77036,0.1856975,1.838195,2.319147,5,9.240143
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.7135695,0.7135695,0,0,0,0.7135695,434.0189,2.16444,0,0,3.097027,0.7511258,0.7135695,0,0,0.181461,10.46196,0.181461,0,0.181461,14.00003,100,0.1856381,0.7849264,2.477621,0,13.55899
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856381,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.889751,1.889751,0,0,0,1.889751,174.5185,1.308754,0,0,3.297966,1.989212,1.889751,0,0,0,10.62527,0,0,0,14.00003,100,0.1856381,2.078727,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856381,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.170161,2.170161,0,0,0,2.170161,174.9491,1.512297,0,0,3.796676,2.28438,2.170161,0,0,0,10.62527,0,0,0,14.00003,100,0.1856381,2.387177,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856381,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.079698,3.079698,1.25,0,0.50625,3.079698,77.6349,0.4649225,0,0,2.39092,1.925998,1.829698,0,0,0,10.62527,0,0,0,14.00003,100,0.1856381,3.387668,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,4.984981,4.984981,3.965823,0,1.24767,4.984981,21.5206,0,0,0,1.072798,1.072798,1.019158,0,0,0,10.62527,0,0,0,14.00003,100,0.1856381,5.483479,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.34378,2.34378,0,0,0,2.34378,5.837953,0,0,0,0.1368288,2.467137,2.34378,0,0,0,10.62527,0,2.330308,-2.330308,11.54367,82.45461,0.1856381,2.578158,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.6148909,0.6148909,0,0,0,0.6148909,0,0,1.110223E-16,0,0,0.6472536,0.6148909,0,0,2.589231,8.294966,0,0.6472536,-0.6472536,10.8614,77.58129,0.1856381,0.67638,0,0,8.294966
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.242332,2.242332,0,0,0,2.242332,0,0,4.440892E-16,0,0,2.360349,2.242332,0,0,3.308402,7.647712,0,2.360349,-2.360349,8.373376,59.80971,0.1856381,2.466565,0,0,7.647712
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.221678,2.221678,0,0,0,2.221678,0,0,0,0,0,2.338608,2.221678,0,0,5.931012,5.287363,0,2.338608,-2.338608,5.908267,42.20182,0.1856381,2.443845,0,0,5.287363
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.7631202,0.7631202,0,0,0,0.7631202,0,0,1.110223E-16,0,0,0.8032844,0.7631202,0,0,8.529466,2.948755,0,0.8032844,-0.8032844,5.06153,36.15372,0.1856381,0.8394322,0,0,2.948755
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.422004,2.145471,0,0,0,5.06153,36.15372,0.1856381,0,0,0,2.145471
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.4014482,0.4014482,0,0,0,0.4014482,0,0,5.551115E-17,0,0,0.422577,0.4014482,0,0,9.422004,2.145471,0,0.422577,-0.422577,4.616095,32.97204,0.1856381,0.441593,0,0,2.145471
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.5831305,0.5831305,0,0,0,0.5831305,0,0,1.110223E-16,0,0,0.6138216,0.5831305,0,0,9.891534,1.722894,0,0.6138216,-0.6138216,3.96907,28.35044,0.1856381,0.6414436,0,0,1.722894
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57356,1.109072,0,0,0,3.96907,28.35044,0.1856381,0,0,0,1.109072
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57356,1.109072,0,0,0,3.96907,28.35044,0.1856381,0,0,0,1.109072
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.6040744,0.6040744,0,0,0,0.6040744,0,0,1.110223E-16,0,0,0.6358678,0.6040744,0,0,10.57356,1.109072,0,0.6358678,-0.6358678,3.298807,23.56286,0.1856381,0.6644818,0,0,1.109072
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28008,0.4732043,0,0,0,3.298807,23.56286,0.1856381,0,0,0,0.4732043
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.7290145,0.7290145,4.234278,0,1.320958,0.7290145,0,0,0,0,0,0,0,3.505263,3.33,11.28008,0.4732043,3.33,0,3.33,6.457922,46.12792,0.1861411,0.8019159,0,5,0.4732043
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.3214755,0.3214755,3.826739,0,1.2097,0.3214755,229.4449,0,0,0,0.7376091,0,0,3.505263,3.33,7.950078,3.470204,4.067609,0,4.067609,10.3168,73.69125,0.1861836,0.3536231,0.5900873,5,4.207813
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.635463,3.635463,5,0,1.53,3.635463,42.89169,0,0,0,1.559312,0,0,1.364537,1.29631,3.882468,7.131052,2.855622,0,2.855622,13.02588,93.04178,0.1867576,3.99901,1.247449,5,8.690364
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.393954,2.393954,0,0,0,2.393954,98.44366,0,0,0,2.356696,2.519951,2.393954,0,0,1.026847,9.701112,0,0.1632556,-0.1632556,12.85379,91.81259,0.1867576,2.633349,1.885357,0,12.05781
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.574618,1.574618,0,0,0,1.574618,223.6513,0.6559186,0,0,3.521653,1.657492,1.574618,0,0,1.208242,9.537856,1.208242,0,1.208242,14.00003,100,0.1863678,1.73208,2.817322,0,13.05951
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.172415,2.172415,0,0,0,2.172415,212.8664,2.33759,0,0,4.624343,2.286753,2.172415,0,0,0,10.62527,0,0,0,14.00003,100,0.1863678,2.389657,3.699475,0,15.24962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863678,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.346255,3.346255,1.25,0,0.50625,3.346255,120.4836,1.825103,0,0,4.031687,2.206584,2.096255,0,0,0,10.62527,0,0,0,14.00003,100,0.1863678,3.680881,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863678,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.54798,2.54798,0,0,0,2.54798,111.3447,0.1549573,0,0,2.837042,2.682085,2.54798,0,0,0,10.62527,0,0,0,14.00003,100,0.1863678,2.802778,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.366126,2.366126,0,0,0,2.366126,74.39647,0,4.440892E-16,0,1.760314,2.490659,2.366126,0,0,0,10.62527,0,0.7303446,-0.7303446,13.23018,94.50108,0.1863678,2.602738,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,4.055046,4.055046,3.699232,0,1.17489,4.055046,29.24837,0,0,0,1.186035,0.3745409,0.3558138,0,0,0.811494,9.89493,0.811494,0,0.811494,14.00003,100,0.1865103,4.460551,0.9488279,5,11.08096
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.6797488,0.6797488,0,0,0,0.6797488,40.72855,0,0,0,0.2768518,0.7155251,0.6797488,0,0,0,10.62527,0,0.4386733,-0.4386733,13.53763,96.69714,0.1865103,0.7477238,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,7.711171,7.711171,5,0,1.53,7.711171,0,0,0,0.1522877,0,2.853864,2.711171,0,0,0.4874147,10.1866,0,2.853864,-2.853864,10.52939,75.20977,0.1865103,8.482287,0,5,10.1866
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,5.77326,5.77326,5,0,1.53,5.77326,0,0,0,0,0,0.8139579,0.7732601,0,0,3.658375,7.332737,0,0.8139579,-0.8139579,9.671402,69.08131,0.1865103,6.350586,0,5,7.332737
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.948348,3.948348,5,0,1.53,3.948348,0,0,0,0,0,0,0,1.051652,0.9990698,4.562772,6.518779,0.9990698,0,0.9990698,10.6192,75.8513,0.1867388,4.343183,0,5,6.518779
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.5744562,0.5744562,4.079719,0,1.278763,0.5744562,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.563703,7.417942,3.33,0,3.33,13.77832,98.41636,0.1871438,0.6319017,0,5,7.417942
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.219363,1.219363,0,0,0,1.219363,0,0,2.220446E-16,0,0,1.28354,1.219363,0,0,0.2337026,10.41494,0,1.28354,-1.28354,12.42535,88.75231,0.1871438,1.341299,0,0,10.41494
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.4360376,0.4360376,0,0,0,0.4360376,0,0,0,0,0,0.4589869,0.4360376,0,0,1.659858,9.131402,0,0.4589869,-0.4589869,11.94153,85.2965,0.1871438,0.4796413,0,0,9.131402
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.169843,8.672415,0,0,0,11.94153,85.2965,0.1871438,0,0,0,8.672415
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.169843,8.672415,0,0,0,11.94153,85.2965,0.1871438,0,0,0,8.672415
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.4760905,0.4760905,0,0,0,0.4760905,0,0,5.551115E-17,0,0,0.5011479,0.4760905,0,0,2.169843,8.672415,0,0.5011479,-0.5011479,11.41328,81.52325,0.1871438,0.5236995,0,0,8.672415
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1686849,0.1686849,0,0,0,0.1686849,0,0,2.775558E-17,0,0,0.1775631,0.1686849,0,0,2.726674,8.171268,0,0.1775631,-0.1775631,11.22611,80.18634,0.1871438,0.1855534,0,0,8.171268
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.6478889,0.6478889,0,0,0,0.6478889,0,0,1.110223E-16,0,0,0.6819883,0.6478889,0,0,2.923967,7.993704,0,0.6819883,-0.6819883,10.50723,75.0515,0.1871438,0.7126778,0,0,7.993704
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3462609,0.3462609,0,0,0,0.3462609,0,0,5.551115E-17,0,0,0.3644851,0.3462609,0,0,3.681731,7.311716,0,0.3644851,-0.3644851,10.12303,72.30721,0.1871438,0.3808869,0,0,7.311716
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.60022,1.60022,0,0,0,1.60022,28.70111,0,0,0,0.4592808,1.684442,1.60022,0,0,4.086715,6.947231,0,1.225161,-1.225161,8.831597,63.08271,0.1871438,1.760242,0.3674246,0,7.406512
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,5.448005,5.72207,1.492481,0,1.492481,10.24749,73.1962,0.1866667,0,1.193985,0,7.21455
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,3.955524,7.065302,1.725708,0,1.725708,11.88464,84.89011,0.1861182,0,1.380566,0,8.79101
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03193805,0.03193805,0,0,0,0.03193805,7845.425,0.2422408,0,0,2.505676,0.033619,0.03193805,0,0,2.229816,8.61844,2.229816,0,2.229816,14.00003,100,0.1854141,0.03513186,2.004541,0,11.12412
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.4051014,0.4051014,0,0,0,0.4051014,507.9352,1.63123,0,0,2.057652,0.4264225,0.4051014,0,0,0,10.62527,0,0,0,14.00003,100,0.1854141,0.4456115,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,5.076015,5.076015,1.746015,0,0.641662,5.076015,78.72006,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1854141,5.583616,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854141,0,3.104726,0,14.50618
