Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.637818,1.637818,0,0,0,1.637818,264.9284,2.615026,0,0,4.339045,1.724019,1.637818,0,0,0,10.62527,0,0,0,14.00003,100,0.1854141,1.801599,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854141,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,3.936568,3.936568,2.358275,0,0.808809,3.936568,42.20329,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.1854141,4.330225,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.703698,1.703698,0,0,0,1.703698,43.26934,0,2.220446E-16,0,0.7371787,1.793366,1.703698,0,0,0,10.62527,0,1.056187,-1.056187,12.88671,92.04774,0.1854141,1.874068,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.173541,9.569087,0.2132304,0,0.2132304,13.089,93.49265,0.1853471,0,0.1705843,0,9.782317
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.81097,4.81097,5,0,1.53,4.81097,0,0,0,0,0,0,0,0.1890299,0.1795785,0.960311,9.760994,0.1795785,0,0.1795785,13.25936,94.70953,0.1853879,5.292067,0,5,9.760994
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.426812,3.426812,4.248636,0,1.324878,3.426812,0,2.220446E-16,0,0,0,0,0,0.8218237,0.7807325,0.7807325,9.922615,0.7807325,0,0.7807325,14.00003,100,0.1855649,3.769494,0,5,9.922615
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,5.329948,5.329948,5,0,1.53,5.329948,0,0,0,0,0,0.3473139,0.3299482,0,0,0,10.62527,0,0.3473139,-0.3473139,13.63393,97.38499,0.1855649,5.862943,0,5,10.62527
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3859043,10.27796,0,0,0,13.63393,97.38499,0.1855649,0,0,0,10.27796
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.7528309,0.7528309,0,0,0,0.7528309,0,0,1.110223E-16,0,0,0.7924535,0.7528309,0,0,0.3859043,10.27796,0,0.7924535,-0.7924535,12.79861,91.41844,0.1855649,0.828114,0,0,10.27796
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.07390982,0.07390982,0,0,0,0.07390982,0,0,1.387779E-17,0,0,0.0777998,0.07390982,0,0,1.266408,9.485507,0,0.0777998,-0.0777998,12.7166,90.83267,0.1855649,0.0813008,0,0,9.485507
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.352852,9.407707,0,0,0,12.7166,90.83267,0.1855649,0,0,0,9.407707
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.352852,9.407707,0,0,0,12.7166,90.83267,0.1855649,0,0,0,9.407707
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3625237,0.3625237,0,0,0,0.3625237,0,0,0,0,0,0.3816039,0.3625237,0,0,1.352852,9.407707,0,0.3816039,-0.3816039,12.31435,87.9595,0.1855649,0.3987761,0,0,9.407707
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.325373,1.325373,0,0,0,1.325373,0,0,2.220446E-16,0,0,1.395129,1.325373,0,0,1.776857,9.026103,0,1.395129,-1.395129,10.84376,77.45526,0.1855649,1.45791,0,0,9.026103
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3376078,0.3376078,0,0,0,0.3376078,0,0,0,0,0,0.3553766,0.3376078,0,0,3.327,7.630974,0,0.3553766,-0.3553766,10.46916,74.77956,0.1855649,0.3713686,0,0,7.630974
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.7130111,0.7130111,0,0,0,0.7130111,0,0,1.110223E-16,0,0,0.7505381,0.7130111,0,0,3.721863,7.275597,0,0.7505381,-0.7505381,9.678021,69.12859,0.1855649,0.7843122,0,0,7.275597
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.218513,2.218513,0,0,0,2.218513,32.72684,0,0,0,0.7260494,2.335277,2.218513,0,0,4.555795,6.525059,0,1.609228,-1.609228,7.981747,57.01236,0.1855649,2.440365,0.5808395,0,7.251109
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.454736,2.454736,0,0,0,2.454736,85.14144,0,0,0,2.089998,2.583933,2.454736,0,0,6.343826,4.915831,0,0.4939351,-0.4939351,7.461093,53.29342,0.1855649,2.70021,1.671998,0,7.005829
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.944723,2.944723,0,0,0,2.944723,105.6174,0,0,0,3.11014,3.099708,2.944723,0,0,6.892642,4.421896,0.01043198,0,0.01043198,7.47099,53.36411,0.1855616,3.239195,2.488112,0,7.532036
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.403857,2.403857,0,0,0,2.403857,169.9272,0,0,0,4.084806,2.530376,2.403857,0,0,6.88221,4.431285,1.55443,0,1.55443,8.945652,63.89739,0.1850745,2.644243,3.267845,0,8.516091
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.577476,3.577476,4.195158,0,1.310278,3.577476,130.7511,0,0,0,4.677589,0,0,0.6176817,0.5867977,5.32778,5.830272,5.264387,0,5.264387,13.93989,99.57043,0.1849391,3.935224,3.742071,5,10.50786
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.6036627,0.6036627,0,0,0,0.6036627,872.3062,4.566959,0,0,5.265787,0.6354343,0.6036627,0,0,0.06339365,10.56822,0.06339365,0,0.06339365,14.00003,100,0.1849194,0.6640289,4.212629,0,15.83401
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849194,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849194,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.4981052,0.4981052,0,0,0,0.4981052,685.2783,2.889086,0,0,3.413407,0.5243213,0.4981052,0,0,0,10.62527,0,0,0,14.00003,100,0.1849194,0.5479158,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.9179,1.9179,0,0,0,1.9179,148.3497,0.8263571,0,0,2.845199,2.018842,1.9179,0,0,0,10.62527,0,0,0,14.00003,100,0.1849194,2.10969,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.35791,3.35791,1.972585,0,0.7035158,3.35791,43.42691,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.1849194,3.693701,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.478773,3.478773,3.148982,0,1.024672,3.478773,9.979059,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.1849194,3.82665,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.914639,1.914639,0,0,0,1.914639,0,0,2.220446E-16,0,0,2.015409,1.914639,0,0,0,10.62527,0,2.015409,-2.015409,11.8756,84.82555,0.1849194,2.106103,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,7.04107,7.04107,5,0,1.53,7.04107,0,0,8.881784E-16,0,0,2.148495,2.04107,0,0,2.239344,8.609865,0,2.148495,-2.148495,9.610888,68.64906,0.1849194,7.745178,0,5,8.609865
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.022086,2.022086,5,0,1.53,2.022086,0,0,0,0,0,0,0,2.977914,2.829018,4.626561,6.46137,2.829018,0,2.829018,12.29473,87.81932,0.1855527,2.224295,0,5,6.46137
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1616334,0.1616334,0,0,0,0.1616334,0,0,2.775558E-17,0,0,0.1701404,0.1616334,0,0,1.797543,9.007485,0,0.1701404,-0.1701404,12.11539,86.53829,0.1855527,0.1777967,0,0,9.007485
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.5824417,0.5824417,0,0,0,0.5824417,0,0,1.110223E-16,0,0,0.6130966,0.5824417,0,0,1.986588,8.837345,0,0.6130966,-0.6130966,11.46912,81.92216,0.1855527,0.6406859,0,0,8.837345
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.8629697,0.8629697,0,0,0,0.8629697,0,0,1.110223E-16,0,0,0.9083892,0.8629697,0,0,2.667806,8.224249,0,0.9083892,-0.9083892,10.5116,75.0827,0.1855527,0.9492667,0,0,8.224249
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.120327,1.120327,0,0,0,1.120327,0,0,2.220446E-16,0,0,1.179291,1.120327,0,0,3.677127,7.31586,0,1.179291,-1.179291,9.268517,66.20355,0.1855527,1.23236,0,0,7.31586
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.5639003,0.5639003,0,0,0,0.5639003,0,0,0,0,0,0.5935793,0.5639003,0,0,4.987451,6.136568,0,0.5935793,-0.5935793,8.642829,61.73437,0.1855527,0.6202903,0,0,6.136568
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.646984,5.542989,0,0,0,8.642829,61.73437,0.1855527,0,0,0,5.542989
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.7730434,0.7730434,0,0,0,0.7730434,0,0,1.110223E-16,0,0,0.8137299,0.7730434,0,0,5.646984,5.542989,0,0.8137299,-0.8137299,7.785082,55.60762,0.1855527,0.8503478,0,0,5.542989
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.034814,1.034814,0,0,0,1.034814,0,0,2.220446E-16,0,0,1.089278,1.034814,0,0,6.551128,4.729259,0,1.089278,-1.089278,6.636883,47.40621,0.1855527,1.138295,0,0,4.729259
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.761436,3.639981,0,0,0,6.636883,47.40621,0.1855527,0,0,0,3.639981
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,7.761436,3.639981,0.714718,0,0.714718,7.314924,52.24935,0.185332,0,0.5717744,0,4.354699
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,7.046719,4.283227,1.047965,0,1.047965,8.309111,59.35067,0.1850095,0,0.8383723,0,5.331193
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,4.632523,4.632523,5,0,1.53,4.632523,59.17169,-5.551115E-17,0,0,2.741142,0,0,0.3674767,0.3491029,5.998753,5.226396,3.090245,0,3.090245,11.24078,80.29109,0.1855541,5.095776,2.192914,5,7.967538
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,0.1223918,0,0,3.0309,0,0,0,0,2.908508,8.007617,2.908508,0,2.908508,14.00003,100,0.1846667,0,2.42472,0,11.03852
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.348047,1.348047,0,0,0,1.348047,251.0524,1.965308,0,0,3.384306,1.418997,1.348047,0,0,0,10.62527,0,0,0,14.00003,100,0.1846667,1.482852,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.787152,2.787152,0,0,0,2.787152,106.4704,0.03364843,0,0,2.967493,2.933844,2.787152,0,0,0,10.62527,0,0,0,14.00003,100,0.1846667,3.065867,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.478612,1.478612,0,0,0,1.478612,263.0543,2.333118,0,0,3.889552,1.556434,1.478612,0,0,0,10.62527,0,0,0,14.00003,100,0.1846667,1.626473,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.006839,2.006839,0,0,0,2.006839,183.8799,1.577713,0,0,3.690175,2.112463,2.006839,0,0,0,10.62527,0,0,0,14.00003,100,0.1846667,2.207523,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846667,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.691207,1.691207,0,0,0,1.691207,129.7304,0.4137924,0,0,2.19401,1.780218,1.691207,0,0,0,10.62527,0,0,0,14.00003,100,0.1846667,1.860328,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,5.103672,5.103672,3.5997,0,1.147718,5.103672,31.01938,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.1846667,5.614039,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.8642328,0.8642328,0,0,0,0.8642328,47.96895,0,0,0,0.4145634,0.9097188,0.8642328,0,0,0,10.62527,0,0.4951553,-0.4951553,13.47809,96.27187,0.1846667,0.9506561,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.467661,5.467661,5,0,1.53,5.467661,0,0,0,0,0,0.4922749,0.4676611,0,0,0.5501726,10.13012,0,0.4922749,-0.4922749,12.95919,92.56542,0.1846667,6.014427,0,5,10.13012
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2609278,0.2609278,0,0,0,0.2609278,0,0,0,0,0,0.2746609,0.2609278,0,0,1.097145,9.637844,0,0.2746609,-0.2746609,12.66967,90.49744,0.1846667,0.2870206,0,0,9.637844
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.256329,3.256329,4.732459,0,1.456961,3.256329,0,0,0,0,0,0,0,1.47613,1.402323,1.402323,9.363183,1.402323,0,1.402323,14.00003,100,0.1849764,3.581962,0,5,9.363183
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.961281,0.961281,0,0,0,0.961281,0,0,1.110223E-16,0,0,1.011875,0.961281,0,0,0,10.62527,0,1.011875,-1.011875,12.93342,92.38138,0.1849764,1.057409,0,0,10.62527
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.124305,9.6134,0,0,0,12.93342,92.38138,0.1849764,0,0,0,9.6134
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.5543585,0.5543585,0,0,0,0.5543585,0,0,1.110223E-16,0,0,0.5835353,0.5543585,0,0,1.124305,9.6134,0,0.5835353,-0.5835353,12.31832,87.98781,0.1849764,0.6097944,0,0,9.6134
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2413964,0.2413964,0,0,0,0.2413964,0,0,2.775558E-17,0,0,0.2541015,0.2413964,0,0,1.772678,9.029864,0,0.2541015,-0.2541015,12.05047,86.07462,0.1849764,0.2655361,0,0,9.029864
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.7645049,0.7645049,0,0,0,0.7645049,0,0,1.110223E-16,0,0,0.804742,0.7645049,0,0,2.055013,8.775763,0,0.804742,-0.804742,11.2022,80.01555,0.1849764,0.8409554,0,0,8.775763
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.09870755,0.09870755,0,0,0,0.09870755,0,0,1.387779E-17,0,0,0.1039027,0.09870755,0,0,2.949171,7.971021,0,0.1039027,-0.1039027,11.09268,79.23324,0.1849764,0.1085783,0,0,7.971021
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.8064832,0.8064832,0,0,0,0.8064832,0,0,1.110223E-16,0,0,0.8489296,0.8064832,0,0,3.064618,7.867118,0,0.8489296,-0.8489296,10.19783,72.84147,0.1849764,0.8871315,0,0,7.867118
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.123138,1.123138,0,0,0,1.123138,0,0,0,0,0,1.18225,1.123138,0,0,4.007873,7.018188,0,1.18225,-1.18225,8.951624,63.94005,0.1849764,1.235452,0,0,7.018188
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2290599,0.2290599,0,0,0,0.2290599,0,0,0,0,0,0.2411157,0.2290599,0,0,5.321485,5.835938,0,0.2411157,-0.2411157,8.697466,62.12463,0.1849764,0.2519659,0,0,5.835938
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1702694,0.1702694,0,0,0,0.1702694,263.6931,0,0,0,0.4489886,0.179231,0.1702694,0,0,5.589391,5.594822,0.2697576,0,0.2697576,8.953381,63.95259,0.1848946,0.1872964,0.3591909,0,6.043811
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.418228,3.418228,5,0,1.53,3.418228,20.70531,0,0,0,0.7077547,0,0,1.581772,1.502683,5.319633,5.837604,2.210438,0,2.210438,11.05039,78.93117,0.185344,3.760051,0.5662038,5,6.545359
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,1.875007,0,0.6768769,0,0,2.220446E-16,0,0,1.327939,0,0,1.875007,1.781257,3.109195,7.826998,3.109195,0,3.109195,14.00003,100,0.1847154,0,1.062351,5,9.154937
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847154,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.781893,1.781893,0,0,0,1.781893,107.0076,0.03108403,0,0,1.906761,1.875677,1.781893,0,0,0,10.62527,0,0,0,14.00003,100,0.1847154,1.960082,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.991329,1.991329,0,0,0,1.991329,104.3238,0,2.220446E-16,0,2.07743,2.096136,1.991329,0,0,0,10.62527,0,0.01870583,-0.01870583,13.98031,99.85916,0.1847154,2.190462,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,4.007071,4.007071,2.130639,0,0.7466645,4.007071,49.81133,2.393918E-16,0,0,1.995975,1.975191,1.876432,0,0,0.02078426,10.60657,0.02078426,0,0.02078426,14.00003,100,0.1847189,4.407778,1.59678,5,12.60254
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847189,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.416834,2.416834,0,0,0,2.416834,86.74854,0,0,0,2.096568,2.544036,2.416834,0,0,0,10.62527,0,0.4474675,-0.4474675,13.52836,96.63092,0.1847189,2.658518,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.577907,2.577907,0,0,0,2.577907,38.96527,0,0,0,1.004489,2.713587,2.577907,0,0,0.4971861,10.17781,0,1.709098,-1.709098,11.72681,83.76275,0.1847189,2.835698,0.803591,0,11.1823
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.410116,3.410116,5,0,1.53,3.410116,17.6409,0,0,0,0.6015753,0,0,1.589884,1.510389,2.396184,8.468709,2.111965,0,2.111965,13.73039,98.07404,0.185149,3.751128,0.4812602,5,9.070284
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,5.081806,5.081806,5,0,1.53,5.081806,5.048616,0,0,0,0.2565609,0.08611172,0.08180614,0,0,0.2842193,10.36948,0.1704492,0,0.1704492,13.8921,99.22906,0.1851775,5.589987,0.2052487,5,10.62604
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1137701,10.52288,0,0,0,13.8921,99.22906,0.1851775,0,0,0,10.52288
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.954287,1.954287,0,0,0,1.954287,0,0,4.440892E-16,0,0,2.057144,1.954287,0,0,0.1137701,10.52288,0,2.057144,-2.057144,11.72368,83.74038,0.1851775,2.149715,0,0,10.52288
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.734489,2.734489,0,0,0,2.734489,0,0,4.440892E-16,0,0,2.87841,2.734489,0,0,2.399486,8.465737,0,2.87841,-2.87841,8.689566,62.0682,0.1851775,3.007938,0,0,8.465737
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.8502329,0.8502329,0,0,0,0.8502329,0,0,1.110223E-16,0,0,0.894982,0.8502329,0,0,5.597719,5.587327,0,0.894982,-0.894982,7.746172,55.32969,0.1851775,0.9352562,0,0,5.587327
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.5344886,0.5344886,0,0,0,0.5344886,0,0,0,0,0,0.5626196,0.5344886,0,0,6.592143,4.692346,0,0.5626196,-0.5626196,7.153119,51.09361,0.1851775,0.5879375,0,0,4.692346
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.08535965,0.08535965,0,0,0,0.08535965,0,0,1.387779E-17,0,0,0.08985226,0.08535965,0,0,7.217276,4.129726,0,0.08985226,-0.08985226,7.058406,50.41709,0.1851775,0.09389561,0,0,4.129726
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.317111,4.039874,0,0,0,7.058406,50.41709,0.1851775,0,0,0,4.039874
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.317111,4.039874,0,0,0,7.058406,50.41709,0.1851775,0,0,0,4.039874
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.221155,1.221155,0,0,0,1.221155,0,0,0,0,0,1.285426,1.221155,0,0,7.317111,4.039874,0,1.285426,-1.285426,5.703448,40.73883,0.1851775,1.34327,0,0,4.039874
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.389951,0.389951,0,0,0,0.389951,0,0,5.551115E-17,0,0,0.4104747,0.389951,0,0,8.745363,2.754447,0,0.4104747,-0.4104747,5.27077,37.64828,0.1851775,0.4289461,0,0,2.754447
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.201447,2.343973,0,0,0,5.27077,37.64828,0.1851775,0,0,0,2.343973
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.201447,2.343973,0,0,0,5.27077,37.64828,0.1851775,0,0,0,2.343973
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.510211,2.510211,5,0,1.53,2.510211,12.24277,0,0,0,0.3073192,0,0,2.489789,2.3653,9.201447,2.343973,2.672619,0,2.672619,7.806239,55.75874,0.1857401,2.761232,0.2458554,5,2.651292
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.7461737,0.7461737,4.251437,0,1.325642,0.7461737,95.45515,0,0,0,0.7122612,0,0,3.505263,3.33,6.528827,4.74933,4.042261,0,4.042261,11.64106,83.15029,0.1859958,0.8207911,0.569809,5,5.461591
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.8251582,0.8251582,0,0,0,0.8251582,275.0494,0,0,0,2.269593,0.8685876,0.8251582,0,0,2.486566,8.387365,1.401005,0,1.401005,12.97017,92.64392,0.1855793,0.9076741,1.815674,0,10.65696
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.03288,2.03288,0,0,0,2.03288,135.3257,0,0,0,2.75101,2.139874,2.03288,0,0,1.085561,9.64827,0.6111361,0,0.6111361,13.54995,96.78516,0.1853981,2.236168,2.200808,0,12.39928
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.8530407,0.8530407,0,0,0,0.8530407,437.7845,2.362118,0,0,3.73448,0.8979376,0.8530407,0,0,0.4744247,10.19829,0.4744247,0,0.4744247,14.00003,100,0.1852578,0.9383448,2.987584,0,13.93277
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.315583,1.315583,0,0,0,1.315583,299.316,2.552927,0,0,3.937751,1.384824,1.315583,0,0,0,10.62527,0,0,0,14.00003,100,0.1852578,1.447141,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852578,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.100929,2.100929,0,0,0,2.100929,188.9223,1.757619,0,0,3.969123,2.211504,2.100929,0,0,0,10.62527,0,0,0,14.00003,100,0.1852578,2.311022,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.4098341,0.4098341,0,0,0,0.4098341,751.1553,2.647087,0,0,3.078491,0.4314044,0.4098341,0,0,0,10.62527,0,0,0,14.00003,100,0.1852578,0.4508176,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,3.927551,3.927551,1.904626,0,0.684963,3.927551,54.21684,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.1852578,4.320306,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.985896,1.985896,0,0,0,1.985896,63.7149,0,0,0,1.265312,2.090417,1.985896,0,0,0,10.62527,0,0.8251051,-0.8251051,13.13029,93.78761,0.1852578,2.184486,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.077633,3.077633,3.698899,0,1.174799,3.077633,8.539669,0,0,0,0.2628196,0,0,0.6212656,0.5902023,0.9167835,9.800169,0.853022,0,0.853022,13.93954,99.56793,0.185427,3.385396,0.2102557,5,10.06299
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,6.083299,6.083299,5,0,1.53,6.083299,0,0,0,0,0,1.140315,1.083299,0,0,0.06376147,10.56789,0,1.140315,-1.140315,12.73754,90.98225,0.185427,6.691629,0,5,10.56789
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330778,9.427574,0,0,0,12.73754,90.98225,0.185427,0,0,0,9.427574
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,5.14574,5.14574,5,0,1.53,5.14574,0,0,0,0,0,0.1534105,0.14574,0,0,1.330778,9.427574,0,0.1534105,-0.1534105,12.57583,89.82719,0.185427,5.660314,0,5,9.427574
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2909771,0.2909771,0,0,0,0.2909771,0,0,5.551115E-17,0,0,0.3062916,0.2909771,0,0,1.501234,9.274163,0,0.3062916,-0.3062916,12.25297,87.52106,0.185427,0.3200748,0,0,9.274163
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.6856102,0.6856102,0,0,0,0.6856102,0,0,1.110223E-16,0,0,0.7216949,0.6856102,0,0,1.841558,8.967872,0,0.7216949,-0.7216949,11.49224,82.08726,0.185427,0.7541712,0,0,8.967872
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.4068715,0.4068715,0,0,0,0.4068715,0,0,0,0,0,0.4282858,0.4068715,0,0,2.643441,8.246177,0,0.4282858,-0.4282858,11.04079,78.8626,0.185427,0.4475587,0,0,8.246177
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.5566869,0.5566869,0,0,0,0.5566869,0,0,0,0,0,0.5859863,0.5566869,0,0,3.119314,7.817891,0,0.5859863,-0.5859863,10.4231,74.45058,0.185427,0.6123556,0,0,7.817891
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4179555,0.4179555,0,0,0,0.4179555,0,0,5.551115E-17,0,0,0.4399531,0.4179555,0,0,3.77041,7.231905,0,0.4399531,-0.4399531,9.959352,71.13808,0.185427,0.459751,0,0,7.231905
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.32481,1.32481,0,0,0,1.32481,0,0,2.220446E-16,0,0,1.394537,1.32481,0,0,4.259247,6.791952,0,1.394537,-1.394537,8.48938,60.63831,0.185427,1.457291,0,0,6.791952
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.808733,5.397415,0,0,0,8.48938,60.63831,0.185427,0,0,0,5.397415
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.545304,0.545304,0,0,0,0.545304,0,0,1.110223E-16,0,0,0.5740042,0.545304,0,0,5.808733,5.397415,0,0.5740042,-0.5740042,7.884326,56.31651,0.185427,0.5998344,0,0,5.397415
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3297673,0.3297673,0,0,0,0.3297673,0,0,5.551115E-17,0,0,0.3471235,0.3297673,0,0,6.446515,4.823411,0,0.3471235,-0.3471235,7.518426,53.70294,0.185427,0.3627441,0,0,4.823411
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2775476,0.2775476,0,0,0,0.2775476,123.193,0,0,0,0.3419193,0.2921554,0.2775476,0,0,6.832208,4.476287,0.04976393,0,0.04976393,7.565637,54.04015,0.1854123,0.3053024,0.2735355,0,4.818206
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,4.006483,4.006483,5,0,1.53,4.006483,19.46231,0,0,0,0.7797542,0,0,0.9935169,0.943841,6.782444,4.521074,1.723595,0,1.723595,9.200783,65.71974,0.1857404,4.407132,0.6238034,5,5.300829
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.25824,3.25824,5,0,1.53,3.25824,60.94392,0,0,0,1.985699,0,0,1.74176,1.654672,5.058849,6.07231,3.640371,0,3.640371,12.65434,90.38798,0.186411,3.584064,1.58856,5,8.058009
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.427533,1.427533,0,0,0,1.427533,177.5229,0,0,0,2.534198,1.502666,1.427533,0,0,1.418478,9.348644,1.031532,0,1.031532,13.63294,97.37794,0.1861076,1.570286,2.027358,0,11.88284
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.023483,0,0,1.410429,0,0,0,0,0.3869457,10.27702,0.3869457,0,0.3869457,14.00003,100,0.1859941,0,1.128343,0,11.68745
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.7817938,0.7817938,0,0,0,0.7817938,293.285,1.469943,0,0,2.292884,0.8229408,0.7817938,0,0,0,10.62527,0,0,0,14.00003,100,0.1859941,0.8599732,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.622,3.622,1.976103,0,0.7044761,3.622,47.83332,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.1859941,3.984199,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859941,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.148808,2.148808,0,0,0,2.148808,33.36554,0,0,0,0.7169616,2.261904,2.148808,0,0,0,10.62527,0,1.544942,-1.544942,12.37152,88.3678,0.1859941,2.363689,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.716602,9.080332,0.5497258,0,0.5497258,12.89303,92.0929,0.1858331,0,0.4397806,0,9.630057
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.285457,2.285457,0,0,0,2.285457,7.447041,0,0,0,0.1701989,2.405744,2.285457,0,0,1.166877,9.575086,0,2.235545,-2.235545,10.53656,75.26099,0.1858331,2.514002,0.1361591,0,9.745284
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,3.650815,7.33954,0.1370576,0,0.1370576,10.66658,76.18974,0.1857929,0,0.1096461,0,7.476598
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.189183,4.189183,5,0,1.53,4.189183,0,0,0,0,0,0,0,0.8108169,0.770276,3.513758,7.462892,0.770276,0,0.770276,11.39733,81.40936,0.1859547,4.608101,0,5,7.462892
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.141487,1.141487,0,0,0,1.141487,0,0,0,0,0,1.201566,1.141487,0,0,2.743482,8.15614,0,1.201566,-1.201566,10.13077,72.3625,0.1859547,1.255636,0,0,8.15614
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.137362,1.137362,0,0,0,1.137362,0,0,0,0,0,1.197223,1.137362,0,0,4.078555,6.954575,0,1.197223,-1.197223,8.868788,63.34835,0.1859547,1.251098,0,0,6.954575
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.408803,5.757352,0,0,0,8.868788,63.34835,0.1859547,0,0,0,5.757352
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.026217,1.026217,0,0,0,1.026217,0,0,2.220446E-16,0,0,1.080228,1.026217,0,0,5.408803,5.757352,0,1.080228,-1.080228,7.730127,55.21508,0.1859547,1.128838,0,0,5.757352
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3614579,0.3614579,0,0,0,0.3614579,0,0,5.551115E-17,0,0,0.380482,0.3614579,0,0,6.609056,4.677124,0,0.380482,-0.380482,7.329064,52.35035,0.1859547,0.3976037,0,0,4.677124
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.659829,1.659829,0,0,0,1.659829,0,0,2.220446E-16,0,0,1.747188,1.659829,0,0,7.031813,4.296642,0,1.747188,-1.747188,5.487366,39.1954,0.1859547,1.825811,0,0,4.296642
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.4260254,0.4260254,0,0,0,0.4260254,0,0,5.551115E-17,0,0,0.4484478,0.4260254,0,0,8.973133,2.549454,0,0.4484478,-0.4484478,5.014661,35.81894,0.1859547,0.4686279,0,0,2.549454
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.8619883,0.8619883,0,0,0,0.8619883,0,0,1.110223E-16,0,0,0.9073561,0.8619883,0,0,9.471409,2.101007,0,0.9073561,-0.9073561,4.058224,28.98725,0.1859547,0.9481872,0,0,2.101007
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.7572756,0.7572756,0,0,0,0.7572756,0,0,1.110223E-16,0,0,0.7971322,0.7572756,0,0,10.47958,1.19365,0,0.7971322,-0.7971322,3.217973,22.98547,0.1859547,0.8330032,0,0,1.19365
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.5050499,0.5050499,4.010313,0,1.259815,0.5050499,0,0,0,0,0,0,0,3.505263,3.33,11.36528,0.3965181,3.33,0,3.33,6.377088,45.55054,0.1862959,0.555555,0,5,0.3965181
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.612416,1.612416,5,0,1.53,1.612416,0,0,0,0,0,0,0,3.387584,3.218205,8.035284,3.393518,3.218205,0,3.218205,9.430145,67.35805,0.1869623,1.773657,0,5,3.393518
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.851389,1.851389,4.858335,0,1.491325,1.851389,43.04362,0,0,0,0.7969049,0,0,3.006946,2.856598,4.81708,6.289903,3.653503,0,3.653503,12.89616,92.11526,0.1875993,2.036528,0.6375239,5,7.086808
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.080509,1.080509,0,0,0,1.080509,185.4219,0,0,0,2.0035,1.137378,1.080509,0,0,1.163576,9.578055,0.8661221,0,0.8661221,13.71784,97.98436,0.1873481,1.18856,1.6028,0,11.58156
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.445313,2.445313,0,0,0,2.445313,120.6824,0.07959513,0,0,2.951063,2.574014,2.445313,0,0,0.2974541,10.35757,0.2974541,0,0.2974541,14.00003,100,0.1872619,2.689845,2.360851,0,13.30863
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.631591,2.631591,0,0,0,2.631591,128.8749,0.6213646,0,0,3.39146,2.770096,2.631591,0,0,0,10.62527,0,0,0,14.00003,100,0.1872619,2.89475,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.156687,1.156687,0,0,0,1.156687,357.1379,2.913402,0,0,4.130967,1.217565,1.156687,0,0,0,10.62527,0,0,0,14.00003,100,0.1872619,1.272355,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.606075,2.606075,0,0,0,2.606075,161.6222,1.468759,0,0,4.211996,2.743237,2.606075,0,0,0,10.62527,0,0,0,14.00003,100,0.1872619,2.866683,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,4.217936,4.217936,1.25,0,0.50625,4.217936,102.4144,1.195629,0,0,4.319772,3.124143,2.967936,0,0,0,10.62527,0,0,0,14.00003,100,0.1872619,4.639729,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,4.919598,4.919598,1.589597,0,0.5989601,4.919598,86.60189,0.7552012,0,0,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1872619,5.411557,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.6623557,0.6623557,0,0,0,0.6623557,576.4266,3.120778,0,0,3.817995,0.6972166,0.6623557,0,0,0,10.62527,0,0,0,14.00003,100,0.1872619,0.7285913,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.756885,3.756885,1.27195,0,0.5122423,3.756885,69.62473,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.1872619,4.132573,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.546728,1.546728,0,0,0,1.546728,82.87291,0,0,0,1.281819,1.628135,1.546728,0,0,0,10.62527,0,0.3463163,-0.3463163,13.63498,97.39251,0.1872619,1.701401,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.059987,2.059987,0,0,0,2.059987,16.11797,0,0,0,0.332028,2.168407,2.059987,0,0,0.3847959,10.27896,0,1.83638,-1.83638,11.69926,83.56601,0.1872619,2.265986,0.2656224,0,10.61099
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.393562,4.393562,5,0,1.53,4.393562,0,0,0,0,0,0,0,0.606438,0.5761161,2.425218,8.442578,0.5761161,0,0.5761161,12.24582,87.46994,0.1873794,4.832918,0,5,8.442578
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.687449,2.687449,0,0,0,2.687449,0,0,0,0,0,2.828893,2.687449,0,0,1.849102,8.961082,0,2.828893,-2.828893,9.263901,66.17059,0.1873794,2.956193,0,0,8.961082
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.413411,5.413411,5,0,1.53,5.413411,0,0,0,0,0,0.4351695,0.413411,0,0,4.992316,6.132189,0,0.4351695,-0.4351695,8.805192,62.8941,0.1873794,5.954752,0,5,6.132189
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.7211688,0.7211688,4.226432,0,1.318816,0.7211688,0,0,0,0,0,0,0,3.505263,3.33,5.475838,5.69702,3.33,0,3.33,11.96431,85.45917,0.1878078,0.7932856,0,5,5.69702
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.145838,8.69402,0,0,0,11.96431,85.45917,0.1878078,0,0,0,8.69402
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3219257,0.3219257,0,0,0,0.3219257,0,0,0,0,0,0.3388692,0.3219257,0,0,2.145838,8.69402,0,0.3388692,-0.3388692,11.60711,82.90775,0.1878078,0.3541183,0,0,8.69402
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.410189,1.410189,0,0,0,1.410189,0,0,2.220446E-16,0,0,1.484409,1.410189,0,0,2.522359,8.355151,0,1.484409,-1.484409,10.0424,71.73131,0.1878078,1.551208,0,0,8.355151
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.9999554,0.9999554,0,0,0,0.9999554,0,0,1.110223E-16,0,0,1.052585,0.9999554,0,0,4.171703,6.870741,0,1.052585,-1.052585,8.932881,63.80617,0.1878078,1.099951,0,0,6.870741
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.7409974,0.7409974,0,0,0,0.7409974,0,0,1.110223E-16,0,0,0.7799973,0.7409974,0,0,5.341241,5.818157,0,0.7799973,-0.7799973,8.110692,57.9334,0.1878078,0.8150972,0,0,5.818157
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.5107805,0.5107805,0,0,0,0.5107805,0,0,0,0,0,0.5376636,0.5107805,0,0,6.207905,5.038159,0,0.5376636,-0.5376636,7.543945,53.88521,0.1878078,0.5618585,0,0,5.038159
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.5713686,0.5713686,0,0,0,0.5713686,0,0,0,0,0,0.6014406,0.5713686,0,0,6.805309,4.500496,0,0.6014406,-0.6014406,6.909971,49.35683,0.1878078,0.6285055,0,0,4.500496
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1318413,0.1318413,0,0,0,0.1318413,0,0,0,0,0,0.1387803,0.1318413,0,0,7.473577,3.899055,0,0.1387803,-0.1387803,6.763683,48.31193,0.1878078,0.1450254,0,0,3.899055
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2832285,0.2832285,0,0,0,0.2832285,238.13,0,0,0,0.6744521,0.2981353,0.2832285,0,0,7.627777,3.760275,0.3763168,0,0.3763168,7.120689,50.86196,0.1876993,0.3115514,0.5395617,0,4.434727
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.487451,1.487451,0,0,0,1.487451,108.3499,0,0,0,1.611652,1.565737,1.487451,0,0,7.25146,4.09896,0.04591409,0,0.04591409,7.164247,51.17309,0.187686,1.636196,1.289321,0,5.710612
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,7.205546,4.140283,2.734682,0,2.734682,9.758595,69.7041,0.1869015,0,2.187746,0,6.874965
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.262711,3.262711,3.593738,0,1.146091,3.262711,126.3494,0,0,0,4.122414,0,0,0.3310274,0.314476,4.470864,6.601497,4.43689,0,4.43689,13.9678,99.76978,0.1867218,3.588982,3.297931,5,10.72391
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.144885,0,0,4.178858,0,0,0,0,0.03397387,10.5947,0.03397387,0,0.03397387,14.00003,100,0.1867122,0,3.343087,0,14.77356
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.26742,2.26742,0,0,0,2.26742,168.8922,1.442737,0,0,3.829495,2.386758,2.26742,0,0,0,10.62527,0,0,0,14.00003,100,0.1867122,2.494162,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,4.493326,4.493326,1.25,0,0.50625,4.493326,104.3079,1.272866,0,0,4.686893,3.414027,3.243326,0,0,0,10.62527,0,0,0,14.00003,100,0.1867122,4.942659,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.124146,3.124146,1.25,0,0.50625,3.124146,122.4667,1.853254,0,0,3.826039,1.972785,1.874146,0,0,0,10.62527,0,0,0,14.00003,100,0.1867122,3.43656,3.060831,5,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.540035,2.540035,0,0,0,2.540035,108.8393,0.09083443,0,0,2.764556,2.673722,2.540035,0,0,0,10.62527,0,0,0,14.00003,100,0.1867122,2.794039,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.743189,1.743189,0,0,0,1.743189,110.8815,0.09793821,0,0,1.932874,1.834936,1.743189,0,0,0,10.62527,0,0,0,14.00003,100,0.1867122,1.917508,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.757618,3.757618,2.569141,0,0.8663755,3.757618,33.29311,2.220446E-16,0,0,1.251028,1.251028,1.188476,0,0,0,10.62527,0,0,0,14.00003,100,0.1867122,4.133379,1.000822,5,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,6.441361,6.441361,5,0,1.53,6.441361,2.893471,0,0,0,0.1863789,1.517223,1.441362,0,0,0,10.62527,0,1.330844,-1.330844,12.5972,89.97979,0.1867122,7.085498,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.896034,2.896034,0,0,0,2.896034,0,0,0,0,0,3.048456,2.896034,0,0,1.478715,9.294431,0,3.048456,-3.048456,9.383841,67.0273,0.1867122,3.185637,0,0,9.294431
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.5231737,0.5231737,0,0,0,0.5231737,0,0,1.110223E-16,0,0,0.5507092,0.5231737,0,0,4.865889,6.245974,0,0.5507092,-0.5507092,8.803342,62.88089,0.1867122,0.5754911,0,0,6.245974
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01716607,0.01716607,0,0,0,0.01716607,0,0,0,0,0,0.01806955,0.01716607,0,0,5.477788,5.695265,0,0.01806955,-0.01806955,8.784295,62.74484,0.1867122,0.01888268,0,0,5.695265
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3058578,0.3058578,0,0,0,0.3058578,0,0,5.551115E-17,0,0,0.3219556,0.3058578,0,0,5.497866,5.677195,0,0.3219556,-0.3219556,8.444923,60.32076,0.1867122,0.3364436,0,0,5.677195
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.6345872,0.6345872,0,0,0,0.6345872,0,0,1.110223E-16,0,0,0.6679866,0.6345872,0,0,5.855594,5.35524,0,0.6679866,-0.6679866,7.740804,55.29135,0.1867122,0.698046,0,0,5.35524
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.5754046,0.5754046,0,0,0,0.5754046,0,0,1.110223E-16,0,0,0.605689,0.5754046,0,0,6.597801,4.687253,0,0.605689,-0.605689,7.102352,50.73098,0.1867122,0.6329451,0,0,4.687253
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.04952715,0.04952715,0,0,0,0.04952715,0,0,6.938894E-18,0,0,0.05213384,0.04952715,0,0,7.270789,4.081564,0,0.05213384,-0.05213384,7.047398,50.33846,0.1867122,0.05447986,0,0,4.081564
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.328716,4.02943,0,0,0,7.047398,50.33846,0.1867122,0,0,0,4.02943
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.073334,1.073334,0,0,0,1.073334,0,0,0,0,0,1.129825,1.073334,0,0,7.328716,4.02943,0,1.129825,-1.129825,5.856458,41.83176,0.1867122,1.180667,0,0,4.02943
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.584077,2.899605,0,0,0,5.856458,41.83176,0.1867122,0,0,0,2.899605
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.289248,1.289248,0,0,0,1.289248,0,0,0,0,0,1.357103,1.289248,0,0,8.584077,2.899605,0,1.357103,-1.357103,4.425946,31.61384,0.1867122,1.418172,0,0,2.899605
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09197,1.542503,0,0,0,4.425946,31.61384,0.1867122,0,0,0,1.542503
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.296639,1.296639,0,0,0,1.296639,51.15836,0,2.220446E-16,0,0.6633394,1.364883,1.296639,0,0,10.09197,1.542503,0,0.7015439,-0.7015439,3.686454,26.33176,0.1867122,1.426303,0.5306715,0,2.205842
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.748097,1.748097,4.736676,0,1.458113,1.748097,90.48825,0,0,0,1.581822,0,0,2.98858,2.839151,10.87146,0.8409587,4.420973,0,4.420973,7.880557,56.28958,0.1870623,1.922906,1.265458,5,2.422781
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,3.896923,3.896923,5,0,1.53,3.896923,79.24211,0,0,0,3.088004,0,0,1.103077,1.047923,6.450489,4.819834,4.135927,0,4.135927,11.80424,84.31584,0.1876076,4.286615,2.470403,5,7.907838
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,4.895641,4.895641,3.771959,0,1.194745,4.895641,71.43875,0,0,0,3.497385,1.182823,1.123682,0,0,2.314562,8.542169,2.314562,0,2.314562,14.00003,100,0.1879552,5.385205,2.797908,5,12.03955
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,5.059376,5.059376,1.729376,0,0.6371197,5.059376,72.17928,0.1465581,0,0,3.651821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,5.565314,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,4.385091,4.385091,1.25,0,0.50625,4.385091,99.24387,1.051838,0,0,4.351934,3.300096,3.135091,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,4.8236,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.017834,1.017834,0,0,0,1.017834,374.051,2.735814,0,0,3.807218,1.071404,1.017834,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,1.119617,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.9183836,0.9183836,0,0,0,0.9183836,272.9999,1.540467,0,0,2.507186,0.9667196,0.9183836,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,1.010222,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.006494,1.006494,0,0,0,1.006494,113.585,0.08375847,0,0,1.143226,1.059468,1.006494,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,1.107144,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.179563,3.179563,2.99779,0,0.9833966,3.179563,6.017798,0,0,0,0.1913397,0.1913397,0.1817727,0,0,0,10.62527,0,0,0,14.00003,100,0.1879552,3.497519,0.1530717,5,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4637642,0.4637642,0,0,0,0.4637642,0,0,5.551115E-17,0,0,0.4881728,0.4637642,0,0,0,10.62527,0,0.4881728,-0.4881728,13.48545,96.32444,0.1879552,0.5101406,0,0,10.62527
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,6.928303,6.928303,5,0,1.53,6.928303,0,0,0,0,0,2.029793,1.928303,0,0,0.5424142,10.1371,0,2.029793,-2.029793,11.34586,81.04169,0.1879552,7.621133,0,5,10.1371
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2606156,0.2606156,0,0,0,0.2606156,0,0,0,0,0,0.2743322,0.2606156,0,0,2.797739,8.107309,0,0.2743322,-0.2743322,11.05669,78.97619,0.1879552,0.2866772,0,0,8.107309
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.7619143,0.7619143,0,0,0,0.7619143,0,0,1.110223E-16,0,0,0.8020151,0.7619143,0,0,3.102553,7.832977,0,0.8020151,-0.8020151,10.21129,72.93764,0.1879552,0.8381057,0,0,7.832977
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.5466089,0.5466089,0,0,0,0.5466089,0,0,1.110223E-16,0,0,0.5753778,0.5466089,0,0,3.99368,7.030962,0,0.5753778,-0.5753778,9.604789,68.60549,0.1879552,0.6012698,0,0,7.030962
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.7330278,0.7330278,0,0,0,0.7330278,0,0,1.110223E-16,0,0,0.7716082,0.7330278,0,0,4.632989,6.455584,0,0.7716082,-0.7716082,8.791442,62.79589,0.1879552,0.8063306,0,0,6.455584
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.490332,5.683976,0,0,0,8.791442,62.79589,0.1879552,0,0,0,5.683976
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.05894041,0.05894041,0,0,0,0.05894041,0,0,6.938894E-18,0,0,0.06204253,0.05894041,0,0,5.490332,5.683976,0,0.06204253,-0.06204253,8.726044,62.32876,0.1879552,0.06483445,0,0,5.683976
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.559268,5.621933,0,0,0,8.726044,62.32876,0.1879552,0,0,0,5.621933
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.747071,0.747071,0,0,0,0.747071,0,0,0,0,0,0.7863905,0.747071,0,0,5.559268,5.621933,0,0.7863905,-0.7863905,7.897115,56.40785,0.1879552,0.8217781,0,0,5.621933
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.6890225,0.6890225,0,0,0,0.6890225,0,0,1.110223E-16,0,0,0.7252868,0.6890225,0,0,6.433035,4.835543,0,0.7252868,-0.7252868,7.132596,50.94701,0.1879552,0.7579247,0,0,4.835543
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.4601496,0.4601496,0,0,0,0.4601496,0,0,5.551115E-17,0,0,0.484368,0.4601496,0,0,7.238909,4.110256,0,0.484368,-0.484368,6.622027,47.3001,0.1879552,0.5061646,0,0,4.110256
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2516398,0.2516398,0,0,0,0.2516398,301.959,0,0,0,0.7598488,0.264884,0.2516398,0,0,7.777096,3.625888,0.4949649,0,0.4949649,7.091592,50.65413,0.1878164,0.2768037,0.6078791,0,4.385736
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.717946,3.717946,5,0,1.53,3.717946,55.13161,0,0,0,2.049763,0,0,1.282054,1.217952,7.282131,4.071356,3.267715,0,3.267715,10.19162,72.79713,0.1883597,4.08974,1.639811,5,6.121119
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.4848439,0.4848439,1.33348,0,0.5290401,0.4848439,661.6998,1.110223E-16,0,0,3.208211,0,0,0.8486363,0.8062045,4.014416,7.0123,4.014416,0,4.014416,14.00003,100,0.1872807,0.5333283,2.566569,5,10.22051
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.623698,3.623698,1.25,0,0.50625,3.623698,109.1256,1.455754,0,0,3.954384,2.49863,2.373698,0,0,0,10.62527,0,0,0,14.00003,100,0.1872807,3.986068,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.789553,1.789553,0,0,0,1.789553,245.5949,2.51131,0,0,4.39505,1.883739,1.789553,0,0,0,10.62527,0,0,0,14.00003,100,0.1872807,1.968508,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.334812,4.334812,1.25,0,0.50625,4.334812,100.2416,1.098113,0,0,4.345284,3.247171,3.084812,0,0,0,10.62527,0,0,0,14.00003,100,0.1872807,4.768293,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.80495,2.80495,0,0,0,2.80495,178.3843,2.051013,0,0,5.003592,2.952579,2.80495,0,0,0,10.62527,0,0,0,14.00003,100,0.1872807,3.085446,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.341627,3.341627,1.25,0,0.50625,3.341627,111.2378,1.51544,0,0,3.717153,2.201713,2.091627,0,0,0,10.62527,0,0,0,14.00003,100,0.1872807,3.67579,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,6.599051,6.599051,3.518104,0,1.125442,6.599051,49.14498,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.1872807,7.258956,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.542243,1.542243,0,0,0,1.542243,121.9305,0.2570506,0,0,1.880464,1.623414,1.542243,0,0,0,10.62527,0,0,0,14.00003,100,0.1872807,1.696467,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.92266,2.92266,0,0,0,2.92266,35.31469,0,0,0,1.032128,3.076484,2.92266,0,0,0,10.62527,0,2.044356,-2.044356,11.84509,84.6076,0.1872807,3.214926,0.8257025,0,11.6574
