Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,2.271507,8.580918,0.1632217,0,0.1632217,11.99993,85.71364,0.1872356,0,0.1305773,0,8.74414
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.487494,3.487494,5,0,1.53,3.487494,0,0,0,0,0,0,0,1.512506,1.43688,2.108285,8.727818,1.43688,0,1.43688,13.36308,95.45036,0.1875151,3.836244,0,5,8.727818
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6714044,10.02101,0,0,0,13.36308,95.45036,0.1875151,0,0,0,10.02101
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.262276,2.262276,0,0,0,2.262276,0,0,0,0,0,2.381343,2.262276,0,0,0.6714044,10.02101,0,2.381343,-2.381343,10.85292,77.52072,0.1875151,2.488503,0,0,10.02101
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.206606,1.206606,0,0,0,1.206606,0,0,2.220446E-16,0,0,1.270111,1.206606,0,0,3.317341,7.639668,0,1.270111,-1.270111,9.514108,67.95777,0.1875151,1.327266,0,0,7.639668
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1488158,0.1488158,0,0,0,0.1488158,0,0,0,0,0,0.1566482,0.1488158,0,0,4.728576,6.369556,0,0.1566482,-0.1566482,9.348986,66.77834,0.1875151,0.1636973,0,0,6.369556
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.196741,1.196741,0,0,0,1.196741,0,0,2.220446E-16,0,0,1.259727,1.196741,0,0,4.902629,6.212908,0,1.259727,-1.259727,8.021116,57.29358,0.1875151,1.316415,0,0,6.212908
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.4501167,0.4501167,0,0,0,0.4501167,0,0,5.551115E-17,0,0,0.473807,0.4501167,0,0,6.302326,4.953181,0,0.473807,-0.473807,7.52168,53.72618,0.1875151,0.4951283,0,0,4.953181
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.9331101,0.9331101,0,0,0,0.9331101,0,0,1.110223E-16,0,0,0.9822211,0.9331101,0,0,6.828778,4.479374,0,0.9822211,-0.9822211,6.486328,46.33082,0.1875151,1.026421,0,0,4.479374
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4329732,0.4329732,0,0,0,0.4329732,0,0,5.551115E-17,0,0,0.4557613,0.4329732,0,0,7.920135,3.497153,0,0.4557613,-0.4557613,6.005914,42.8993,0.1875151,0.4762705,0,0,3.497153
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.185368,1.185368,0,0,0,1.185368,0,0,2.220446E-16,0,0,1.247756,1.185368,0,0,8.426537,3.041391,0,1.247756,-1.247756,4.690663,33.50467,0.1875151,1.303905,0,0,3.041391
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.5336993,0.5336993,0,0,0,0.5336993,0,0,1.110223E-16,0,0,0.5617888,0.5336993,0,0,9.812932,1.793636,0,0.5617888,-0.5617888,4.098486,29.27484,0.1875151,0.5870693,0,0,1.793636
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.6516615,0.6516615,0,0,0,0.6516615,0,0,1.110223E-16,0,0,0.6859594,0.6516615,0,0,10.43714,1.231847,0,0.6859594,-0.6859594,3.375422,24.11011,0.1875151,0.7168276,0,0,1.231847
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.947206,2.947206,5,0,1.53,2.947206,30.97231,0,0,0,0.9128176,0,0,2.052794,1.950154,11.19932,0.5458874,2.862972,0,2.862972,6.091475,43.51045,0.1880268,3.241926,0.7302541,5,1.458705
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,8.336347,3.122562,5.689156,0,5.689156,11.48868,82.06185,0.1874659,0,1.887325,5,5.481718
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.186126,3.186126,2.342509,0,0.8045049,3.186126,110.9563,0,0,0,3.535209,0.8880181,0.8436173,0,0,2.647191,8.242803,2.647191,0,2.647191,14.00003,100,0.187227,3.504739,2.828167,5,11.77801
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.362543,1.362543,0,0,0,1.362543,300.0471,2.654014,0,0,4.08827,1.434256,1.362543,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,1.498797,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,4.167353,4.167353,1.25,0,0.50625,4.167353,112.0689,1.599408,0,0,4.670305,3.070898,2.917353,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,4.584088,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.817816,3.817816,1.25,0,0.50625,3.817816,128.1614,2.190003,0,0,4.892967,2.702964,2.567816,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,4.199597,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.705344,2.705344,0,0,0,2.705344,162.4277,1.546496,0,0,4.394227,2.847731,2.705344,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,2.975879,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.5181904,0.5181904,0,0,0,0.5181904,845.0894,3.833709,0,0,4.379172,0.5454636,0.5181904,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,0.5700095,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.049148,2.049148,0,0,0,2.049148,195.0083,1.83901,0,0,3.996008,2.156998,2.049148,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,2.254063,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,4.054991,4.054991,1.628068,0,0.6094626,4.054991,63.00028,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,4.46049,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.029853,3.029853,1.621369,0,0.6076339,3.029853,48.93354,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,3.332838,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,4.566871,4.566871,4.292502,0,1.336853,4.566871,6.324021,5.551115E-16,0,0,0.2888099,0.2888099,0.2743694,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,5.023559,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187227,0,0,0,10.62527
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.310589,1.310589,0,0,0,1.310589,0,0,2.220446E-16,0,0,1.379568,1.310589,0,0,0,10.62527,0,1.379568,-1.379568,12.54584,89.61293,0.187227,1.441648,0,0,10.62527
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.532853,9.245707,0,0,0,12.54584,89.61293,0.187227,0,0,0,9.245707
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.532853,9.245707,0,0,0,12.54584,89.61293,0.187227,0,0,0,9.245707
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.5023529,0.5023529,0,0,0,0.5023529,0,0,0,0,0,0.5287925,0.5023529,0,0,1.532853,9.245707,0,0.5287925,-0.5287925,11.98844,85.63154,0.187227,0.5525882,0,0,9.245707
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.5535306,0.5535306,0,0,0,0.5535306,0,0,1.110223E-16,0,0,0.5826638,0.5535306,0,0,2.1204,8.716914,0,0.5826638,-0.5826638,11.37426,81.24454,0.187227,0.6088837,0,0,8.716914
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3002379,0.3002379,0,0,0,0.3002379,0,0,5.551115E-17,0,0,0.3160399,0.3002379,0,0,2.767805,8.13425,0,0.3160399,-0.3160399,11.04112,78.86501,0.187227,0.3302617,0,0,8.13425
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.690174,0.690174,0,0,0,0.690174,0,0,0,0,0,0.726499,0.690174,0,0,3.11896,7.81821,0,0.726499,-0.726499,10.27533,73.39503,0.187227,0.7591915,0,0,7.81821
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.926181,7.091711,0,0,0,10.27533,73.39503,0.187227,0,0,0,7.091711
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.7651248,0.7651248,0,0,0,0.7651248,0,0,1.110223E-16,0,0,0.8053945,0.7651248,0,0,3.926181,7.091711,0,0.8053945,-0.8053945,9.426365,67.33105,0.187227,0.8416373,0,0,7.091711
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3337992,0.3337992,0,0,0,0.3337992,0,0,5.551115E-17,0,0,0.3513675,0.3337992,0,0,4.821064,6.286316,0,0.3513675,-0.3513675,9.055991,64.68552,0.187227,0.3671791,0,0,6.286316
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1873518,0.1873518,0,0,0,0.1873518,0,0,2.775558E-17,0,0,0.1972124,0.1873518,0,0,5.211473,5.934949,0,0.1972124,-0.1972124,8.848111,63.20067,0.187227,0.2060869,0,0,5.934949
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.268163,2.268163,0,0,0,2.268163,28.98529,0,0,0,0.6574336,2.38754,2.268163,0,0,5.430597,5.737737,0,1.730106,-1.730106,7.024419,50.17432,0.187227,2.494979,0.5259469,0,6.39517
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.177175,1.177175,0,0,0,1.177175,176.0764,0,0,0,2.072728,1.239132,1.177175,0,0,7.352938,4.00763,0.8335963,0,0.8335963,7.815238,55.82301,0.1870011,1.294892,1.658182,0,6.080358
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.897552,2.897552,0,0,0,2.897552,96.77319,0,0,0,2.804054,3.050055,2.897552,0,0,6.519341,4.757867,0,0.2460012,-0.2460012,7.55593,53.97082,0.1870011,3.187308,2.243243,0,7.561921
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.081417,1.081417,0,0,0,1.081417,322.3855,0,0,0,3.486332,1.138334,1.081417,0,0,6.792676,4.511866,2.347998,0,2.347998,9.783436,69.88155,0.1863678,1.189559,2.789065,0,7.998198
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0,0,0,4.273168,0,0,0,0,4.444678,6.625064,4.273168,0,4.273168,13.83732,98.8378,0.1852261,0,3.418535,0,10.89823
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.320187,3.320187,1.25,0,0.50625,3.320187,151.0319,2.663887,0,0,5.014541,2.179144,2.070187,0,0,0.1715101,10.47091,0.1715101,0,0.1715101,14.00003,100,0.1851806,3.652205,4.011632,5,15.48546
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.23314,3.23314,1.25,0,0.50625,3.23314,145.6516,2.621605,0,0,4.709121,2.087516,1.98314,0,0,0,10.62527,0,0,0,14.00003,100,0.1851806,3.556454,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.6700556,0.6700556,0,0,0,0.6700556,413.7776,2.067219,0,0,2.77254,0.7053217,0.6700556,0,0,0,10.62527,0,0,0,14.00003,100,0.1851806,0.7370612,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.5535014,0.5535014,0,0,0,0.5535014,201.8607,0.5346688,0,0,1.117302,0.582633,0.5535014,0,0,0,10.62527,0,0,0,14.00003,100,0.1851806,0.6088515,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.52229,2.52229,0,0,0,2.52229,43.1058,0,0,0,1.087253,2.655042,2.52229,0,0,0,10.62527,0,1.567789,-1.567789,12.34743,88.19578,0.1851806,2.774519,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,4.442869,4.442869,5,0,1.53,4.442869,14.41264,0,0,0,0.6403347,0,0,0.5571313,0.5292747,1.741988,9.057486,1.169609,0,1.169609,13.45702,96.1214,0.1853765,4.887156,0.5122678,5,9.69782
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1154443,0.1154443,0,0,0,0.1154443,103.0532,0,0,0,0.118969,0.1215203,0.1154443,0,0,0.5723782,10.11013,0,0.002551303,-0.002551303,13.45433,96.10219,0.1853765,0.1269887,0.09517518,0,10.2291
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.575213,10.10758,0,0,0,13.45433,96.10219,0.1853765,0,0,0,10.10758
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1252445,0.1252445,0,0,0,0.1252445,0,0,2.775558E-17,0,0,0.1318363,0.1252445,0,0,0.575213,10.10758,0,0.1318363,-0.1318363,13.31537,95.10957,0.1853765,0.137769,0,0,10.10758
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.795226,4.795226,5,0,1.53,4.795226,0,0,0,0,0,0,0,0.2047741,0.1945354,0.7216978,9.975746,0.1945354,0,0.1945354,13.49992,96.4278,0.1854138,5.274748,0,5,9.975746
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5271624,10.15083,0,0,0,13.49992,96.4278,0.1854138,0,0,0,10.15083
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2055807,0.2055807,0,0,0,0.2055807,0,0,2.775558E-17,0,0,0.2164007,0.2055807,0,0,0.5271624,10.15083,0,0.2164007,-0.2164007,13.27181,94.79846,0.1854138,0.2261388,0,0,10.15083
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2351309,0.2351309,0,0,0,0.2351309,0,0,2.775558E-17,0,0,0.2475062,0.2351309,0,0,0.7676076,9.934427,0,0.2475062,-0.2475062,13.01092,92.93494,0.1854138,0.258644,0,0,9.934427
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3653641,0.3653641,0,0,0,0.3653641,0,0,5.551115E-17,0,0,0.3845938,0.3653641,0,0,1.042615,9.686921,0,0.3845938,-0.3845938,12.60552,90.03925,0.1854138,0.4019005,0,0,9.686921
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.5201537,0.5201537,0,0,0,0.5201537,0,0,0,0,0,0.5475302,0.5201537,0,0,1.469941,9.302327,0,0.5475302,-0.5475302,12.02837,85.91677,0.1854138,0.5721691,0,0,9.302327
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.078308,8.754797,0,0,0,12.02837,85.91677,0.1854138,0,0,0,8.754797
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2384313,0.2384313,0,0,0,0.2384313,0,0,2.775558E-17,0,0,0.2509803,0.2384313,0,0,2.078308,8.754797,0,0.2509803,-0.2509803,11.76382,84.02708,0.1854138,0.2622745,0,0,8.754797
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2724595,0.2724595,0,0,0,0.2724595,0,0,0,0,0,0.2867995,0.2724595,0,0,2.357175,8.503817,0,0.2867995,-0.2867995,11.4615,81.86771,0.1854138,0.2997055,0,0,8.503817
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.05481005,0.05481005,0,0,0,0.05481005,0,0,6.938894E-18,0,0,0.05769479,0.05481005,0,0,2.675841,8.217017,0,0.05769479,-0.05769479,11.40069,81.43331,0.1854138,0.06029106,0,0,8.217017
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.665938,1.665938,0,0,0,1.665938,15.82757,0,0,0,0.2636775,1.753619,1.665938,0,0,2.739946,8.159323,0,1.489941,-1.489941,9.830151,70.21522,0.1854138,1.832532,0.210942,0,8.423
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.870068,2.870068,0,0,0,2.870068,25.48135,0,0,0,0.7313321,3.021124,2.870068,0,0,4.395437,6.669381,0,2.289792,-2.289792,7.416498,52.97488,0.1854138,3.157075,0.5850657,0,7.400713
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.12873,1.12873,0,0,0,1.12873,147.376,0,0,0,1.663477,1.188137,1.12873,0,0,6.93965,4.379589,0.4753405,0,0.4753405,7.867445,56.19593,0.1852878,1.241603,1.330782,0,6.043067
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.913172,2.913172,0,0,0,2.913172,91.31618,0,0,0,2.660197,3.066497,2.913172,0,0,6.46431,4.807395,0,0.4062996,-0.4062996,7.439168,53.13681,0.1852878,3.204489,2.128158,0,7.467593
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.455322,1.455322,0,0,0,1.455322,159.9175,0,0,0,2.327316,1.531918,1.455322,0,0,6.915753,4.401096,0.7953973,0,0.7953973,8.193748,58.52666,0.1850774,1.600855,1.861852,0,6.728412
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.404616,1.404616,0,0,0,1.404616,221.9278,0,0,0,3.117235,1.478544,1.404616,0,0,6.120356,5.116953,1.638691,0,1.638691,9.748347,69.63091,0.1846453,1.545078,2.493788,0,8.234188
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.79714,1.79714,0,0,0,1.79714,171.2249,0,0,0,3.077151,1.891727,1.79714,0,0,4.481665,6.591776,1.185425,0,1.185425,10.87294,77.6637,0.1843341,1.976854,2.461721,0,9.668927
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.09801282,0.09801282,0,0,0,0.09801282,2581.337,0,0,0,2.530041,0.1031714,0.09801282,0,0,3.29624,7.658658,2.42687,0,2.42687,13.17527,94.10889,0.1837001,0.1078141,2.024033,0,10.1887
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.270707,2.270707,0,0,0,2.270707,128.7837,0,0,0,2.9243,2.390218,2.270707,0,0,0.8693708,9.84284,0.5340825,0,0.5340825,13.68195,97.72799,0.1835611,2.497778,2.33944,0,12.76714
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.6214646,0,0,0.9567529,0,0,0,0,0.3352883,10.32351,0.3352883,0,0.3352883,14.00003,100,0.183474,0,0.7654023,0,11.28027
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.414805,3.414805,3.086223,0,1.007539,3.414805,10.12872,0,4.440892E-16,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.183474,3.756286,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,3.875643,3.875643,3.746126,0,1.187692,3.875643,3.517725,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.183474,4.263208,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.369901,0.369901,0,0,0,0.369901,0,0,5.551115E-17,0,0,0.3893695,0.369901,0,0,0,10.62527,0,0.3893695,-0.3893695,13.5896,97.06835,0.183474,0.4068911,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.251538,2.251538,0,0,0,2.251538,0,0,4.440892E-16,0,0,2.37004,2.251538,0,0,0.4326327,10.2359,0,2.37004,-2.37004,11.09136,79.22381,0.183474,2.476692,0,0,10.2359
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,7.24903,7.24903,5,0,1.53,7.24903,0,0,0,0,0,2.3674,2.24903,0,0,3.06601,7.865865,0,2.3674,-2.3674,8.595897,61.39914,0.183474,7.973933,0,5,7.865865
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.9553393,0.9553393,4.460602,0,1.382744,0.9553393,0,0,0,0,0,0,0,3.505263,3.33,5.696455,5.498465,3.33,0,3.33,11.75501,83.9642,0.1839853,1.050873,0,5,5.498465
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.9101614,0.9101614,0,0,0,0.9101614,0,0,1.110223E-16,0,0,0.9580647,0.9101614,0,0,2.366454,8.495465,0,0.9580647,-0.9580647,10.74512,76.75072,0.1839853,1.001178,0,0,8.495465
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.9939557,0.9939557,0,0,0,0.9939557,0,0,1.110223E-16,0,0,1.046269,0.9939557,0,0,3.430971,7.537401,0,1.046269,-1.046269,9.642259,68.87314,0.1839853,1.093351,0,0,7.537401
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.8243315,0.8243315,0,0,0,0.8243315,0,0,1.110223E-16,0,0,0.8677173,0.8243315,0,0,4.593492,6.491131,0,0.8677173,-0.8677173,8.727605,62.33991,0.1839853,0.9067646,0,0,6.491131
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.5039908,0.5039908,0,0,0,0.5039908,0,0,0,0,0,0.5305166,0.5039908,0,0,5.557622,5.623414,0,0.5305166,-0.5305166,8.168391,58.34553,0.1839853,0.5543898,0,0,5.623414
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.146279,1.146279,0,0,0,1.146279,0,0,0,0,0,1.206609,1.146279,0,0,6.147085,5.092897,0,1.206609,-1.206609,6.896513,49.26071,0.1839853,1.260907,0,0,5.092897
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.9012873,0.9012873,0,0,0,0.9012873,0,0,1.110223E-16,0,0,0.9487235,0.9012873,0,0,7.487762,3.886288,0,0.9487235,-0.9487235,5.896471,42.11756,0.1839853,0.9914161,0,0,3.886288
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3247983,0.3247983,0,0,0,0.3247983,0,0,5.551115E-17,0,0,0.3418929,0.3247983,0,0,8.5419,2.937564,0,0.3418929,-0.3418929,5.536084,39.54338,0.1839853,0.3572781,0,0,2.937564
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.134875,1.134875,0,0,0,1.134875,0,0,0,0,0,1.194606,1.134875,0,0,8.921781,2.595671,0,1.194606,-1.194606,4.276859,30.54893,0.1839853,1.248363,0,0,2.595671
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,4.015305,4.015305,5,0,1.53,4.015305,22.10482,0,0,0,0.887576,0,0,0.984695,0.9354602,10.24912,1.401066,1.823036,0,1.823036,6.006343,42.90236,0.1842931,4.416835,0.7100608,5,2.288642
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.600696,2.600696,5,0,1.53,2.600696,87.64156,0,0,0,2.27929,0,0,2.399304,2.279339,8.426085,3.041798,4.55863,0,4.55863,10.33104,73.79298,0.1847083,2.860765,1.823432,5,5.321089
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,5.34152,5.34152,5,0,1.53,5.34152,57.99679,0,0,0,3.09791,0.3594951,0.3415204,0,0,3.867455,7.144565,2.738415,0,2.738415,12.92893,92.3493,0.1851024,5.875672,2.478328,5,10.24248
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.952602,1.952602,0,0,0,1.952602,206.0919,0.8397436,0,0,4.024153,2.05537,1.952602,0,0,1.129039,9.609138,1.129039,0,1.129039,14.00003,100,0.1848122,2.147862,3.219323,0,13.63329
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,4.832414,4.832414,1.502414,0,0.575159,4.832414,84.26514,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,5.315655,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.522311,3.522311,1.25,0,0.50625,3.522311,142.8939,2.641262,0,0,5.033168,2.391906,2.272311,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,3.874542,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.121949,1.121949,0,0,0,1.121949,429.6143,3.639055,0,0,4.820054,1.180999,1.121949,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,1.234144,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.268954,2.268954,0,0,0,2.268954,192.2698,1.974141,0,0,4.362514,2.388373,2.268954,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,2.495849,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.03509683,0.03509683,0,0,0,0.03509683,3577.648,1.218697,0,0,1.255641,0.03694403,0.03509683,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,0.03860651,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1848122,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.248173,2.248173,0,0,0,2.248173,0,0,4.440892E-16,0,0,2.366498,2.248173,0,0,0,10.62527,0,2.366498,-2.366498,11.50552,82.18213,0.1848122,2.47299,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,6.286566,6.286566,5,0,1.53,6.286566,0,0,0,0,0,1.35428,1.286566,0,0,2.629442,8.258777,0,1.35428,-1.35428,10.07798,71.98546,0.1848122,6.915223,0,5,8.258777
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.767315,2.767315,5,0,1.53,2.767315,0,0,0,0,0,0,0,2.232685,2.121051,4.134197,6.904497,2.121051,0,2.121051,12.09019,86.35832,0.1852071,3.044047,0,5,6.904497
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2051596,0.2051596,0,0,0,0.2051596,0,0,2.775558E-17,0,0,0.2159575,0.2051596,0,0,2.013147,8.813442,0,0.2159575,-0.2159575,11.86255,84.73233,0.1852071,0.2256756,0,0,8.813442
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1333762,0.1333762,0,0,0,0.1333762,0,0,0,0,0,0.140396,0.1333762,0,0,2.253099,8.597485,0,0.140396,-0.140396,11.71456,83.67526,0.1852071,0.1467138,0,0,8.597485
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.5143479,0.5143479,0,0,0,0.5143479,0,0,1.110223E-16,0,0,0.5414189,0.5143479,0,0,2.409095,8.457088,0,0.5414189,-0.5414189,11.14385,79.5988,0.1852071,0.5657827,0,0,8.457088
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.218243,1.218243,0,0,0,1.218243,0,0,2.220446E-16,0,0,1.282361,1.218243,0,0,3.010671,7.91567,0,1.282361,-1.282361,9.792127,69.94363,0.1852071,1.340068,0,0,7.91567
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.5250517,0.5250517,0,0,0,0.5250517,0,0,0,0,0,0.552686,0.5250517,0,0,4.435517,6.633309,0,0.552686,-0.552686,9.209545,65.78233,0.1852071,0.5775568,0,0,6.633309
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3564515,0.3564515,0,0,0,0.3564515,0,0,5.551115E-17,0,0,0.3752121,0.3564515,0,0,5.049613,6.080623,0,0.3752121,-0.3752121,8.814036,62.95728,0.1852071,0.3920966,0,0,6.080623
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.6392032,0.6392032,0,0,0,0.6392032,0,0,1.110223E-16,0,0,0.6728454,0.6392032,0,0,5.466515,5.70541,0,0.6728454,-0.6728454,8.104795,57.89128,0.1852071,0.7031235,0,0,5.70541
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.055832,1.055832,0,0,0,1.055832,0,0,0,0,0,1.111402,1.055832,0,0,6.214121,5.032565,0,1.111402,-1.111402,6.933274,49.52329,0.1852071,1.161415,0,0,5.032565
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.449012,3.921163,0,0,0,6.933274,49.52329,0.1852071,0,0,0,3.921163
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.056149,1.056149,0,0,0,1.056149,64.29649,0,0,0,0.679067,1.111736,1.056149,0,0,7.449012,3.921163,0,0.4326691,-0.4326691,6.477201,46.26563,0.1852071,1.161764,0.5432536,0,4.60023
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,4.031209,4.031209,5,0,1.53,4.031209,49.23114,0,0,0,1.98461,0,0,0.9687906,0.9203511,7.929756,3.488494,2.904961,0,2.904961,9.233089,65.95051,0.1856591,4.43433,1.587688,5,5.473104
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.332236,2.332236,3.870535,0,1.221656,2.332236,146.0201,0,0,0,3.405532,0,0,1.538299,1.461384,5.024795,6.102959,4.866917,0,4.866917,13.85025,98.93017,0.1855102,2.56546,2.724426,5,9.508492
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,4.798595,4.798595,1.468595,0,0.5659264,4.798595,87.15915,0.5192733,0,0,4.182415,3.505263,3.33,0,0,0.1578781,10.48318,0.1578781,0,0.1578781,14.00003,100,0.1854701,5.278455,3.345932,5,14.6656
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,4.710614,4.710614,1.380614,0,0.5419076,4.710614,85.92855,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1854701,5.181675,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.085787,2.085787,0,0,0,2.085787,223.4125,2.464344,0,0,4.65991,2.195565,2.085787,0,0,0,10.62527,0,0,0,14.00003,100,0.1854701,2.294366,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.8632968,0.8632968,0,0,0,0.8632968,480.3276,3.237919,0,0,4.146653,0.9087334,0.8632968,0,0,0,10.62527,0,0,0,14.00003,100,0.1854701,0.9496264,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.471909,3.471909,1.25,0,0.50625,3.471909,76.59226,0.3203619,0,0,2.659214,2.338852,2.221909,0,0,0,10.62527,0,0,0,14.00003,100,0.1854701,3.8191,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2875626,0.2875626,0,0,0,0.2875626,735.0593,1.811058,0,0,2.113756,0.3026975,0.2875626,0,0,0,10.62527,0,0,0,14.00003,100,0.1854701,0.3163189,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.358096,2.358096,0,0,0,2.358096,63.25129,0,4.440892E-16,0,1.491526,2.482206,2.358096,0,0,0,10.62527,0,0.9906802,-0.9906802,12.95576,92.54095,0.1854701,2.593905,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.4346223,0.4346223,0,0,0,0.4346223,95.67939,0,0,0,0.4158439,0.4574971,0.4346223,0,0,1.100756,9.634594,0,0.0416532,-0.0416532,12.91185,92.22734,0.1854701,0.4780845,0.3326752,0,10.05044
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.200113,1.200113,0,0,0,1.200113,10.75323,0,2.220446E-16,0,0.1290509,1.263276,1.200113,0,0,1.147037,9.592941,0,1.134226,-1.134226,11.71627,83.68751,0.1854701,1.320124,0.1032407,0,9.721992
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.976705,1.976705,0,0,0,1.976705,0,0,0,0,0,2.080742,1.976705,0,0,2.407288,8.458715,0,2.080742,-2.080742,9.52298,68.02115,0.1854701,2.174376,0,0,8.458715
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.176783,1.176783,0,0,0,1.176783,0,0,2.220446E-16,0,0,1.238719,1.176783,0,0,4.719223,6.377973,0,1.238719,-1.238719,8.217256,58.69456,0.1854701,1.294461,0,0,6.377973
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.095578,5.139254,0,0,0,8.217256,58.69456,0.1854701,0,0,0,5.139254
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.095578,5.139254,0,0,0,8.217256,58.69456,0.1854701,0,0,0,5.139254
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.7501543,0.7501543,0,0,0,0.7501543,0,0,1.110223E-16,0,0,0.7896361,0.7501543,0,0,6.095578,5.139254,0,0.7896361,-0.7896361,7.384906,52.74922,0.1854701,0.8251697,0,0,5.139254
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.7510124,0.7510124,0,0,0,0.7510124,0,0,0,0,0,0.7905394,0.7510124,0,0,6.972951,4.349618,0,0.7905394,-0.7905394,6.551604,46.79708,0.1854701,0.8261137,0,0,4.349618
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.851328,3.559079,0,0,0,6.551604,46.79708,0.1854701,0,0,0,3.559079
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.542004,0.542004,0,0,0,0.542004,0,0,1.110223E-16,0,0,0.5705305,0.542004,0,0,7.851328,3.559079,0,0.5705305,-0.5705305,5.950212,42.50143,0.1854701,0.5962044,0,0,3.559079
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.8545695,0.8545695,0,0,0,0.8545695,0,0,1.110223E-16,0,0,0.8995469,0.8545695,0,0,8.485251,2.988548,0,0.8995469,-0.8995469,5.002007,35.72855,0.1854701,0.9400265,0,0,2.988548
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.325974,0.325974,0,0,0,0.325974,0,0,5.551115E-17,0,0,0.3431306,0.325974,0,0,9.484748,2.089001,0,0.3431306,-0.3431306,4.640315,33.14504,0.1854701,0.3585715,0,0,2.089001
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.189169,1.189169,0,0,0,1.189169,0,0,0,0,0,1.251757,1.189169,0,0,9.866004,1.745871,0,1.251757,-1.251757,3.320847,23.72029,0.1854701,1.308086,0,0,1.745871
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.31357,1.31357,4.818833,0,1.480541,1.31357,0,0,0,0,0,0,0,3.505263,3.33,11.25684,0.4941138,3.33,0,3.33,6.479963,46.28535,0.1860777,1.444927,0,5,0.4941138
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.054962,3.054962,5,0,1.53,3.054962,11.4103,0,0,0,0.3485804,0,0,1.945038,1.847786,7.926845,3.491114,2.196366,0,2.196366,8.563619,61.16858,0.1864607,3.360458,0.2788643,5,3.839694
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.973516,2.973516,5,0,1.53,2.973516,46.34109,0,0,0,1.37796,0,0,2.026484,1.92516,5.730479,5.467844,3.30312,0,3.30312,11.69723,83.5515,0.1869965,3.270867,1.102368,5,6.845803
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.574664,2.574664,0,0,0,2.574664,61.98286,0,0,0,1.59585,2.710173,2.574664,0,0,2.427359,8.440651,0,1.114322,-1.114322,10.52263,75.16152,0.1869965,2.83213,1.27668,0,10.0365
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.648178,1.648178,0,0,0,1.648178,211.2795,0,0,0,3.482264,1.734925,1.648178,0,0,3.665495,7.326329,1.747339,0,1.747339,12.18031,87.00201,0.1865553,1.812996,2.785811,0,10.80859
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.421012,3.421012,2.9516,0,0.9707869,3.421012,70.51345,0,0,0,2.412274,0.494118,0.4694121,0,0,1.918156,8.898934,1.918156,0,1.918156,14.00003,100,0.1867685,3.763113,1.929819,5,11.31121
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.499253,1.499253,0,0,0,1.499253,221.051,1.735953,0,0,3.314114,1.578161,1.499253,0,0,0,10.62527,0,0,0,14.00003,100,0.1867685,1.649178,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.598814,3.598814,1.25,0,0.50625,3.598814,106.0599,1.344464,0,0,3.8169,2.472436,2.348814,0,0,0,10.62527,0,0,0,14.00003,100,0.1867685,3.958696,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.475444,2.475444,0,0,0,2.475444,96.18863,0,4.440892E-16,0,2.381096,2.605731,2.475444,0,0,0,10.62527,0,0.2246349,-0.2246349,13.76324,98.30868,0.1867685,2.722989,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.026795,2.026795,0,0,0,2.026795,70.4929,0,0,0,1.428747,2.133469,2.026795,0,0,0.2495944,10.40064,0,0.704722,-0.704722,13.0204,93.00267,0.1867685,2.229475,1.142998,0,11.82939
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.3030125,0.3030125,0,0,0,0.3030125,401.8296,0,0,0,1.217594,0.3189605,0.3030125,0,0,1.032619,9.695917,0.8986333,0,0.8986333,13.87292,99.09207,0.1865428,0.3333138,0.9740751,0,10.91351
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.9342805,0.9342805,0,0,0,0.9342805,75.7431,0,0,0,0.7076529,0.9834531,0.9342805,0,0,0.1339855,10.50469,0,0.2758002,-0.2758002,13.5822,97.01552,0.1865428,1.027709,0.5661224,0,11.21234
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,0.4404301,10.22889,0.2456798,0,0.2456798,13.81527,98.68031,0.1864811,0,0.1965438,0,10.47457
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,6.04866,6.04866,5,0,1.53,6.04866,0,0,0,0,0,1.103853,1.04866,0,0,0.1947503,10.45,0,1.103853,-1.103853,12.65171,90.36916,0.1864811,6.653526,0,5,10.45
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.694261,4.694261,5,0,1.53,4.694261,0,0,0,0,0,0,0,0.3057393,0.2904524,1.421253,9.346147,0.2904524,0,0.2904524,12.92726,92.33736,0.186533,5.163687,0,5,9.346147
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.8197174,0.8197174,0,0,0,0.8197174,0,0,1.110223E-16,0,0,0.8628604,0.8197174,0,0,1.130801,9.607553,0,0.8628604,-0.8628604,12.01772,85.84069,0.186533,0.9016892,0,0,9.607553
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.089535,8.744693,0,0,0,12.01772,85.84069,0.186533,0,0,0,8.744693
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.5687128,0.5687128,0,0,0,0.5687128,0,0,1.110223E-16,0,0,0.598645,0.5687128,0,0,2.089535,8.744693,0,0.598645,-0.598645,11.38669,81.33337,0.186533,0.6255841,0,0,8.744693
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.7412584,0.7412584,0,0,0,0.7412584,0,0,1.110223E-16,0,0,0.7802719,0.7412584,0,0,2.754696,8.146048,0,0.7802719,-0.7802719,10.56421,75.45853,0.186533,0.8153842,0,0,8.146048
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.8141049,0.8141049,0,0,0,0.8141049,0,0,1.110223E-16,0,0,0.8569525,0.8141049,0,0,3.621665,7.365776,0,0.8569525,-0.8569525,9.660908,69.00635,0.186533,0.8955153,0,0,7.365776
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.4453087,0.4453087,0,0,0,0.4453087,0,0,5.551115E-17,0,0,0.468746,0.4453087,0,0,4.573834,6.508823,0,0.468746,-0.468746,9.166806,65.47706,0.186533,0.4898396,0,0,6.508823
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2513742,0.2513742,0,0,0,0.2513742,0,0,5.551115E-17,0,0,0.2646044,0.2513742,0,0,5.094663,6.040077,0,0.2646044,-0.2646044,8.887889,63.48479,0.186533,0.2765116,0,0,6.040077
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.388668,5.775473,0,0,0,8.887889,63.48479,0.186533,0,0,0,5.775473
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.388668,5.775473,0,0,0,8.887889,63.48479,0.186533,0,0,0,5.775473
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0008285691,0.0008285691,0,0,0,0.0008285691,0,0,1.084202E-19,0,0,0.000872178,0.0008285691,0,0,5.388668,5.775473,0,0.000872178,-0.000872178,8.88697,63.47823,0.186533,0.000911426,0,0,5.775473
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.513154,1.513154,0,0,0,1.513154,64.1974,0,0,0,0.9714057,1.592794,1.513154,0,0,5.389637,5.774601,0,0.6213884,-0.6213884,8.231968,58.79966,0.186533,1.66447,0.7771246,0,6.746006
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.985413,0.985413,0,0,0,0.985413,213.0247,0,0,0,2.099173,1.037277,0.985413,0,0,6.080069,5.153213,1.061896,0,1.061896,9.239371,65.99538,0.1862672,1.083954,1.679338,0,7.252385
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,5.018173,6.108919,3.258318,0,3.258318,12.33048,88.07471,0.1854562,0,2.606655,0,9.367237
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.777215,2.777215,0,0,0,2.777215,117.6889,0,0,0,3.268472,2.923384,2.777215,0,0,1.759854,9.041406,0.3450888,0,0.3450888,12.65786,90.41313,0.1853707,3.054936,2.614778,0,12.30988
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,1.721204,0,0,3.13597,0,0,0,0,1.414765,9.351985,1.414765,0,1.414765,14.00003,100,0.1850211,0,2.508776,0,12.48796
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.366848,2.366848,0,0,0,2.366848,158.5291,1.260724,0,0,3.752144,2.491419,2.366848,0,0,0,10.62527,0,0,0,14.00003,100,0.1850211,2.603533,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.233248,3.233248,1.25,0,0.50625,3.233248,161.167,3.1233,0,0,5.21093,2.08763,1.983248,0,0,0,10.62527,0,0,0,14.00003,100,0.1850211,3.556573,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.657675,1.657675,0,0,0,1.657675,293.3286,3.117514,0,0,4.862434,1.744921,1.657675,0,0,0,10.62527,0,0,0,14.00003,100,0.1850211,1.823442,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.7633418,0.7633418,0,0,0,0.7633418,399.2474,2.244105,0,0,3.047622,0.8035178,0.7633418,0,0,0,10.62527,0,0,0,14.00003,100,0.1850211,0.8396761,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.80784,2.80784,0,0,0,2.80784,80.13973,0,0,0,2.250195,2.955621,2.80784,0,0,0,10.62527,0,0.7054256,-0.7054256,13.25644,94.6887,0.1850211,3.088624,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.8026167,0.8026167,0,0,0,0.8026167,146.7451,0,0,0,1.177801,0.8448597,0.8026167,0,0,0.7838063,9.919848,0.3329414,0,0.3329414,13.5723,96.94481,0.184939,0.8828784,0.942241,0,11.09765
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.032853,1.032853,0,0,0,1.032853,27.32571,0,2.220446E-16,0,0.2822343,1.087213,1.032853,0,0,0.4508648,10.2195,0,0.804979,-0.804979,12.72378,90.88394,0.184939,1.136138,0.2257875,0,10.50173
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345286,9.414516,0,0,0,12.72378,90.88394,0.184939,0,0,0,9.414516
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.623381,1.623381,0,0,0,1.623381,0,0,2.220446E-16,0,0,1.708822,1.623381,0,0,1.345286,9.414516,0,1.708822,-1.708822,10.92252,78.01785,0.184939,1.785719,0,0,9.414516
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.241846,2.241846,0,0,0,2.241846,0,0,4.440892E-16,0,0,2.359838,2.241846,0,0,3.243977,7.705695,0,2.359838,-2.359838,8.435034,60.25012,0.184939,2.466031,0,0,7.705695
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.263819,1.263819,0,0,0,1.263819,0,0,2.220446E-16,0,0,1.330335,1.263819,0,0,5.866019,5.345857,0,1.330335,-1.330335,7.032737,50.23374,0.184939,1.3902,0,0,5.345857
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2323772,0.2323772,0,0,0,0.2323772,0,0,2.775558E-17,0,0,0.2446076,0.2323772,0,0,7.344169,4.015522,0,0.2446076,-0.2446076,6.774898,48.39203,0.184939,0.2556149,0,0,4.015522
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.615955,3.770914,0,0,0,6.774898,48.39203,0.184939,0,0,0,3.770914
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.6716199,0.6716199,0,0,0,0.6716199,0,0,1.110223E-16,0,0,0.7069683,0.6716199,0,0,7.615955,3.770914,0,0.7069683,-0.7069683,6.029688,43.06911,0.184939,0.7387819,0,0,3.770914
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.401476,3.063946,0,0,0,6.029688,43.06911,0.184939,0,0,0,3.063946
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.117748,1.117748,0,0,0,1.117748,0,0,0,0,0,1.176577,1.117748,0,0,8.401476,3.063946,0,1.176577,-1.176577,4.789467,34.21041,0.184939,1.229523,0,0,3.063946
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.4981039,0.4981039,0,0,0,0.4981039,0,0,0,0,0,0.5243199,0.4981039,0,0,9.708784,1.887369,0,0.5243199,-0.5243199,4.236785,30.26269,0.184939,0.5479143,0,0,1.887369
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2395345,0.2395345,0,0,0,0.2395345,0,0,2.775558E-17,0,0,0.2521416,0.2395345,0,0,10.29136,1.363049,0,0.2521416,-0.2521416,3.971005,28.36426,0.184939,0.263488,0,0,1.363049
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.122538,1.122538,4.627801,0,1.42839,1.122538,0,0,0,0,0,0,0,3.505263,3.33,10.57152,1.110907,3.33,0,3.33,7.13012,50.92933,0.1854813,1.234791,0,5,1.110907
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.8323815,0.8323815,4.337645,0,1.349177,0.8323815,38.08294,0,0,0,0.3169953,0,0,3.505263,3.33,7.241519,4.107907,3.646995,0,3.646995,10.58996,75.64245,0.1858247,0.9156196,0.2535962,5,4.424902
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,4.430374,4.430374,5,0,1.53,4.430374,26.0341,0,0,0,1.153408,0,0,0.5696262,0.5411448,3.594523,7.390203,1.694553,0,1.694553,12.19756,87.12524,0.1860753,4.873411,0.9227264,5,8.543611
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.7009599,0.7009599,0,0,0,0.7009599,332.3699,0,0,0,2.32978,0.7378525,0.7009599,0,0,1.899971,8.9153,1.591928,0,1.591928,13.70779,97.91261,0.1856859,0.7710559,1.863824,0,11.24508
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.219889,2.219889,0,0,0,2.219889,102.2372,0,0,0,2.269551,2.336725,2.219889,0,0,0.3080432,10.34803,0,0.06717348,-0.06717348,13.63699,97.40685,0.1856859,2.441877,1.815641,0,12.61759
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.622403,3.622403,2.21891,0,0.7707626,3.622403,51.34827,2.220446E-16,0,0,1.860041,1.477361,1.403493,0,0,0.3826804,10.28086,0.3826804,0,0.3826804,14.00003,100,0.1857375,3.984644,1.488033,5,12.1409
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.332897,1.332897,0,0,0,1.332897,200.2393,1.265934,0,0,2.668984,1.40305,1.332897,0,0,0,10.62527,0,0,0,14.00003,100,0.1857375,1.466187,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.7872475,0.7872475,0,0,0,0.7872475,376.3496,2.134121,0,0,2.962803,0.8286815,0.7872475,0,0,0,10.62527,0,0,0,14.00003,100,0.1857375,0.8659722,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,4.080337,4.080337,1.25,0,0.50625,4.080337,102.8349,1.216707,0,0,4.196009,2.979301,2.830336,0,0,0,10.62527,0,0,0,14.00003,100,0.1857375,4.48837,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.168346,3.168346,1.25,0,0.50625,3.168346,110.0088,1.466149,0,0,3.48546,2.019311,1.918346,0,0,0,10.62527,0,0,0,14.00003,100,0.1857375,3.48518,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.618189,2.618189,0,0,0,2.618189,87.42305,0,0,0,2.2889,2.755988,2.618189,0,0,0,10.62527,0,0.4670878,-0.4670878,13.50767,96.48319,0.1857375,2.880008,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.953731,2.953731,0,0,0,2.953731,43.36155,0,4.440892E-16,0,1.280784,3.109191,2.953731,0,0,0.5189865,10.15819,0,1.828407,-1.828407,11.58036,82.71672,0.1857375,3.249104,1.024627,0,11.43897
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,6.056871,6.056871,5,0,1.53,6.056871,3.277324,2.220446E-16,0,0,0.1985033,1.112496,1.056871,0,0,2.55055,8.32978,0,0.9139923,-0.9139923,10.61693,75.83508,0.1857375,6.662558,0.1588026,5,8.528282
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.615999,3.615999,5,0,1.53,3.615999,0,0,0,0,0,0,0,1.384001,1.314801,3.566097,7.415787,1.314801,0,1.314801,11.86426,84.74455,0.1859678,3.977599,0,5,7.415787
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.879665,0.879665,0,0,0,0.879665,0,0,1.110223E-16,0,0,0.9259631,0.879665,0,0,2.251296,8.599108,0,0.9259631,-0.9259631,10.88821,77.77277,0.1859678,0.9676315,0,0,8.599108
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.852257,3.852257,5,0,1.53,3.852257,0,0,0,0,0,0,0,1.147744,1.090356,3.280144,7.673145,1.090356,0,1.090356,11.92261,85.16135,0.1861582,4.237482,0,5,7.673145
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.5076581,0.5076581,0,0,0,0.5076581,0,0,0,0,0,0.5343769,0.5076581,0,0,2.189787,8.654466,0,0.5343769,-0.5343769,11.35933,81.13792,0.1861582,0.5584239,0,0,8.654466
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.301934,1.301934,0,0,0,1.301934,0,0,2.220446E-16,0,0,1.370457,1.301934,0,0,2.783539,8.120089,0,1.370457,-1.370457,9.914742,70.81945,0.1861582,1.432127,0,0,8.120089
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.5354774,0.5354774,0,0,0,0.5354774,0,0,0,0,0,0.5636604,0.5354774,0,0,4.306269,6.749632,0,0.5636604,-0.5636604,9.320592,66.57552,0.1861582,0.5890251,0,0,6.749632
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3000377,0.3000377,0,0,0,0.3000377,0,0,5.551115E-17,0,0,0.3158292,0.3000377,0,0,4.932558,6.185972,0,0.3158292,-0.3158292,8.987679,64.19758,0.1861582,0.3300415,0,0,6.185972
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.6864239,0.6864239,0,0,0,0.6864239,0,0,1.110223E-16,0,0,0.7225515,0.6864239,0,0,5.28348,5.870142,0,0.7225515,-0.7225515,8.226043,58.75733,0.1861582,0.7550663,0,0,5.870142
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.086315,5.147591,0,0,0,8.226043,58.75733,0.1861582,0,0,0,5.147591
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.086315,5.147591,0,0,0,8.226043,58.75733,0.1861582,0,0,0,5.147591
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.172088,1.172088,0,0,0,1.172088,0,0,0,0,0,1.233776,1.172088,0,0,6.086315,5.147591,0,1.233776,-1.233776,6.925529,49.46796,0.1861582,1.289296,0,0,5.147591
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.55744,0.55744,0,0,0,0.55744,0,0,1.110223E-16,0,0,0.586779,0.55744,0,0,7.457177,3.913815,0,0.586779,-0.586779,6.307009,45.04998,0.1861582,0.613184,0,0,3.913815
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.235401,3.235401,5,0,1.53,3.235401,19.37675,0,0,0,0.6269155,0,0,1.764598,1.676369,8.109154,3.327036,2.303284,0,2.303284,8.492096,60.65771,0.1865332,3.558942,0.5015324,5,3.953951
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1905896,0.1905896,3.695853,0,1.173968,0.1905896,983.0233,4.440892E-16,0,0,1.87354,0,0,3.505263,3.33,5.80587,5.399992,5.20354,0,5.20354,13.42861,95.91843,0.1862365,0.2096485,1.498832,5,7.273531
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,3.921211,3.921211,1.537078,0,0.5846223,3.921211,79.3618,0,0,0,3.111943,2.509613,2.384133,0,0,0.60233,10.08318,0.60233,0,0.60233,14.00003,100,0.186204,4.313332,2.489555,5,13.19512
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.183244,1.183244,0,0,0,1.183244,305.0242,2.36366,0,0,3.60918,1.24552,1.183244,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,1.301568,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,4.313522,4.313522,1.25,0,0.50625,4.313522,111.3265,1.577333,0,0,4.802094,3.22476,3.063522,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,4.744874,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.169722,3.169722,1.25,0,0.50625,3.169722,152.4199,2.810526,0,0,4.831286,2.02076,1.919722,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,3.486694,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.972516,1.972516,0,0,0,1.972516,249.4606,2.844318,0,0,4.920651,2.076333,1.972516,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,2.169767,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.913348,2.913348,0,0,0,2.913348,135.2815,0.8745381,0,0,3.941221,3.066682,2.913348,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,3.204683,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.333599,2.333599,0,0,0,2.333599,108.1445,0.06723805,0,0,2.523658,2.45642,2.333599,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,2.566959,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.030795,2.030795,0,0,0,2.030795,126.2508,0.4262163,0,0,2.563895,2.137679,2.030795,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,2.233874,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,4.782456,4.782456,3.757144,0,1.1907,4.782456,22.5674,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,5.260702,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.407759,3.407759,3.235746,0,1.048359,3.407759,5.313365,2.775558E-17,0,0,0.1810667,0.1810667,0.1720133,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,3.748535,0.1448533,5,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,0,0,0,10.62527
