Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.40136,3.40136,3.40136,0,1.093571,3.40136,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,3.741496,0,5,10.62527
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.175102,3.175102,3.175102,0,1.031803,3.175102,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186204,3.492612,0,5,10.62527
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.412086,1.412086,0,0,0,1.412086,0,0,0,0,0,1.486407,1.412086,0,0,0,10.62527,0,1.486407,-1.486407,12.43322,88.80852,0.186204,1.553295,0,0,10.62527
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.52181,0.52181,0,0,0,0.52181,0,0,1.110223E-16,0,0,0.5492737,0.52181,0,0,1.651563,9.138867,0,0.5492737,-0.5492737,11.85423,84.67292,0.186204,0.5739909,0,0,9.138867
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.8755865,0.8755865,0,0,0,0.8755865,0,0,1.110223E-16,0,0,0.92167,0.8755865,0,0,2.261867,8.589594,0,0.92167,-0.92167,10.88271,77.73347,0.186204,0.9631451,0,0,8.589594
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.4429938,0.4429938,0,0,0,0.4429938,0,0,0,0,0,0.4663092,0.4429938,0,0,3.285945,7.667924,0,0.4663092,-0.4663092,10.39117,74.22252,0.186204,0.4872932,0,0,7.667924
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3809134,0.3809134,0,0,0,0.3809134,0,0,5.551115E-17,0,0,0.4009615,0.3809134,0,0,3.804066,7.201614,0,0.4009615,-0.4009615,9.968523,71.2036,0.186204,0.4190048,0,0,7.201614
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.181787,1.181787,0,0,0,1.181787,0,0,2.220446E-16,0,0,1.243986,1.181787,0,0,4.249579,6.800653,0,1.243986,-1.243986,8.657247,61.83735,0.186204,1.299966,0,0,6.800653
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1597535,0.1597535,0,0,0,0.1597535,0,0,0,0,0,0.1681616,0.1597535,0,0,5.631786,5.556666,0,0.1681616,-0.1681616,8.479989,60.57122,0.186204,0.1757288,0,0,5.556666
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.071187,2.071187,0,0,0,2.071187,0,0,0,0,0,2.180197,2.071187,0,0,5.818633,5.388505,0,2.180197,-2.180197,6.181859,44.15605,0.186204,2.278306,0,0,5.388505
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.5563127,0.5563127,0,0,0,0.5563127,0,0,0,0,0,0.5855924,0.5563127,0,0,8.241074,3.208308,0,0.5855924,-0.5855924,5.56459,39.74699,0.186204,0.611944,0,0,3.208308
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.403606,1.403606,0,0,0,1.403606,40.894,0,0,0,0.5739906,1.47748,1.403606,0,0,8.891732,2.622715,0,0.9034894,-0.9034894,4.612229,32.94443,0.186204,1.543967,0.4591925,0,3.196706
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,5.868102,5.868102,5,0,1.53,5.868102,20.75688,0,0,0,1.218035,0.9137914,0.8681018,0,0,9.895609,1.719226,0.3042437,0,0.3042437,4.90086,35.00607,0.1862442,6.454912,0.9744281,5,2.937261
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3545856,0.3545856,3.859849,0,1.218739,0.3545856,457.4335,4.440892E-16,0,0,1.621994,0,0,3.505263,3.33,9.591365,1.993045,4.951993,0,4.951993,9.598734,68.56225,0.186076,0.3900442,1.297595,5,3.615039
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.811932,2.811932,4.343767,0,1.350848,2.811932,107.6454,0,0,0,3.026915,0,0,1.531834,1.455243,4.639372,6.44984,4.482157,0,4.482157,13.85088,98.93467,0.1862097,3.093126,2.421532,5,9.476754
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.409853,3.409853,1.25,0,0.50625,3.409853,125.2562,1.840308,0,0,4.271052,2.27353,2.159853,0,0,0.1572146,10.48378,0.1572146,0,0.1572146,14.00003,100,0.1861722,3.750839,3.416842,5,14.75483
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.432453,2.432453,0,0,0,2.432453,161.8647,1.376806,0,0,3.937282,2.560476,2.432453,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,2.675698,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.571219,1.571219,0,0,0,1.571219,271.6589,2.614442,0,0,4.268357,1.653915,1.571219,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,1.728341,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.122096,2.122096,0,0,0,2.122096,134.1147,0.6122565,0,0,2.846042,2.233786,2.122096,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,2.334306,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.917088,1.917088,0,0,0,1.917088,138.3257,0.6338388,0,0,2.651826,2.017987,1.917088,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,2.108796,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.380054,3.380054,2.717633,0,0.9069138,3.380054,20.62942,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,3.71806,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,4.187731,4.187731,3.976811,0,1.250669,4.187731,5.301691,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,4.606504,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.611193,4.611193,4.611193,0,1.423856,4.611193,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,5.072312,0,5,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.315905,3.315905,3.315905,0,1.070242,3.315905,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,3.647496,0,5,10.62527
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861722,0,0,0,10.62527
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.8519834,0.8519834,0,0,0,0.8519834,0,0,1.110223E-16,0,0,0.8968247,0.8519834,0,0,0,10.62527,0,0.8968247,-0.8968247,13.05469,93.24761,0.1861722,0.9371818,0,0,10.62527
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.4688813,0.4688813,0,0,0,0.4688813,0,0,5.551115E-17,0,0,0.4935593,0.4688813,0,0,0.9964718,9.72845,0,0.4935593,-0.4935593,12.53443,89.53149,0.1861722,0.5157695,0,0,9.72845
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.7274967,0.7274967,0,0,0,0.7274967,0,0,0,0,0,0.7657861,0.7274967,0,0,1.544871,9.23489,0,0.7657861,-0.7657861,11.72723,83.76572,0.1861722,0.8002464,0,0,9.23489
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.07822,1.07822,0,0,0,1.07822,0,0,0,0,0,1.134969,1.07822,0,0,2.395745,8.469104,0,1.134969,-1.134969,10.53086,75.2203,0.1861722,1.186042,0,0,8.469104
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.137357,1.137357,0,0,0,1.137357,0,0,2.220446E-16,0,0,1.197218,1.137357,0,0,3.656821,7.334136,0,1.197218,-1.197218,9.268885,66.20618,0.1861722,1.251093,0,0,7.334136
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.150296,1.150296,0,0,0,1.150296,0,0,0,0,0,1.210837,1.150296,0,0,4.987063,6.136918,0,1.210837,-1.210837,7.99255,57.08953,0.1861722,1.265325,0,0,6.136918
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.6420886,0.6420886,0,0,0,0.6420886,0,0,1.110223E-16,0,0,0.6758827,0.6420886,0,0,6.332438,4.92608,0,0.6758827,-0.6758827,7.280107,52.00066,0.1861722,0.7062974,0,0,4.92608
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3002794,0.3002794,0,0,0,0.3002794,0,0,5.551115E-17,0,0,0.3160836,0.3002794,0,0,7.083418,4.250197,0,0.3160836,-0.3160836,6.946926,49.6208,0.1861722,0.3303074,0,0,4.250197
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.200014,1.200014,0,0,0,1.200014,0,0,0,0,0,1.263173,1.200014,0,0,7.434623,3.934114,0,1.263173,-1.263173,5.615425,40.1101,0.1861722,1.320015,0,0,3.934114
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.7092775,0.7092775,0,0,0,0.7092775,83.99581,0,0,0,0.5957634,0.7466079,0.7092775,0,0,8.838148,2.670941,0,0.1508445,-0.1508445,5.456421,38.97436,0.1861722,0.7802052,0.4766107,0,3.266705
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.4643537,0.4643537,0,0,0,0.4643537,380.4317,0,0,0,1.766549,0.4887934,0.4643537,0,0,9.005753,2.520097,1.277755,0,1.277755,6.668606,47.6328,0.1858683,0.5107891,1.413239,0,4.286645
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,0,0,0,3.090283,0,0,0,0,7.727997,3.670076,3.090283,0,3.090283,9.600307,68.57348,0.1851375,0,2.472227,0,6.76036
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.406756,1.406756,0,0,0,1.406756,226.4884,0,0,0,3.186139,1.480796,1.406756,0,0,4.637714,6.451332,1.705343,0,1.705343,11.21814,80.12939,0.1847366,1.547432,2.548911,0,9.63747
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,1.265874,0,0,4.198245,0,0,0,0,2.932371,7.98614,2.932371,0,2.932371,14.00003,100,0.1840513,0,3.358596,0,12.18439
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.430382,1.430382,0,0,0,1.430382,362.9478,3.685875,0,0,5.19154,1.505665,1.430382,0,0,0,10.62527,0,0,0,14.00003,100,0.1840513,1.57342,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.029518,2.029518,0,0,0,2.029518,251.194,2.961692,0,0,5.098026,2.136334,2.029518,0,0,0,10.62527,0,0,0,14.00003,100,0.1840513,2.232469,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840513,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,3.909244,3.909244,1.25,0,0.50625,3.909244,75.86345,0.1664831,0,0,2.965687,2.799204,2.659244,0,0,0,10.62527,0,0,0,14.00003,100,0.1840513,4.300168,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.431508,2.431508,0,0,0,2.431508,67.00876,0,0,0,1.629323,2.559482,2.431508,0,0,0,10.62527,0,0.9301587,-0.9301587,13.01956,92.99664,0.1840513,2.674658,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,4.302379,4.302379,4.649907,0,1.434425,4.302379,15.5191,0,0,0,0.6676903,0,0,0.3475284,0.330152,1.03351,9.695115,0.9978423,0,0.9978423,13.96619,99.75831,0.1841956,4.732617,0.5341523,5,10.36281
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.559146,2.559146,0,0,0,2.559146,8.533847,0,0,0,0.2183936,2.693838,2.559146,0,0,0.03566739,10.59317,0,2.475444,-2.475444,11.35684,81.12015,0.1841956,2.815061,0.1747149,0,10.81157
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.408122,4.408122,5,0,1.53,4.408122,0,0,0,0,0,0,0,0.5918778,0.5622839,2.786161,8.117729,0.5622839,0,0.5622839,11.89027,84.93035,0.1842915,4.848935,0,5,8.117729
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.123759,3.123759,5,0,1.53,3.123759,0,0,0,0,0,0,0,1.876241,1.782429,2.223877,8.623785,1.782429,0,1.782429,13.58123,97.00861,0.1845946,3.436135,0,5,8.623785
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1199257,0.1199257,0,0,0,0.1199257,0,0,1.387779E-17,0,0,0.1262376,0.1199257,0,0,0.4414484,10.22797,0,0.1262376,-0.1262376,13.44817,96.05814,0.1845946,0.1319183,0,0,10.22797
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.9895549,0.9895549,0,0,0,0.9895549,0,0,1.110223E-16,0,0,1.041637,0.9895549,0,0,0.5817124,10.10173,0,1.041637,-1.041637,12.35019,88.21543,0.1845946,1.088511,0,0,10.10173
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.7102082,0.7102082,0,0,0,0.7102082,0,0,1.110223E-16,0,0,0.7475876,0.7102082,0,0,1.739087,9.060096,0,0.7475876,-0.7475876,11.56216,82.58669,0.1845946,0.7812291,0,0,9.060096
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.56974,8.312509,0,0,0,11.56216,82.58669,0.1845946,0,0,0,8.312509
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.56974,8.312509,0,0,0,11.56216,82.58669,0.1845946,0,0,0,8.312509
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.6943938,0.6943938,0,0,0,0.6943938,0,0,1.110223E-16,0,0,0.7309408,0.6943938,0,0,2.56974,8.312509,0,0.7309408,-0.7309408,10.79168,77.08327,0.1845946,0.7638331,0,0,8.312509
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2940508,0.2940508,0,0,0,0.2940508,0,0,5.551115E-17,0,0,0.3095271,0.2940508,0,0,3.381896,7.581568,0,0.3095271,-0.3095271,10.46541,74.75278,0.1845946,0.3234558,0,0,7.581568
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1963477,0.1963477,0,0,0,0.1963477,0,0,2.775558E-17,0,0,0.2066818,0.1963477,0,0,3.725815,7.272041,0,0.2066818,-0.2066818,10.24755,73.19662,0.1845946,0.2159825,0,0,7.272041
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1545573,0.1545573,0,0,0,0.1545573,0,0,2.775558E-17,0,0,0.1626919,0.1545573,0,0,3.955462,7.065359,0,0.1626919,-0.1626919,10.07606,71.97168,0.1845946,0.170013,0,0,7.065359
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13623,6.902667,0,0,0,10.07606,71.97168,0.1845946,0,0,0,6.902667
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.146347,1.146347,0,0,0,1.146347,70.49623,0,2.220446E-16,0,0.8081311,1.206681,1.146347,0,0,4.13623,6.902667,0,0.3985494,-0.3985494,9.655948,68.97092,0.1845946,1.260981,0.6465049,0,7.710798
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.033506,2.033506,0,0,0,2.033506,77.25787,0,0,0,1.571043,2.140533,2.033506,0,0,4.579063,6.504117,0,0.5694892,-0.5694892,9.055654,64.68311,0.1845946,2.236857,1.256835,0,8.075161
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,4.007162,4.007162,5,0,1.53,4.007162,79.75214,0,0,0,3.195797,0,0,0.9928383,0.9431964,5.211829,5.934628,4.138994,0,4.138994,12.98225,92.73016,0.1850626,4.407878,2.556638,5,9.130425
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.785497,0.785497,0,0,0,0.785497,418.6291,1.388645,0,0,3.288319,0.826839,0.785497,0,0,1.072835,9.659722,1.072835,0,1.072835,14.00003,100,0.1848141,0.8640467,2.630655,0,12.94804
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.79466,2.79466,0,0,0,2.79466,149.6098,1.239338,0,0,4.181085,2.941747,2.79466,0,0,0,10.62527,0,0,0,14.00003,100,0.1848141,3.074126,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.5316597,0.5316597,0,0,0,0.5316597,744.577,3.398975,0,0,3.958616,0.5596418,0.5316597,0,0,0,10.62527,0,0,0,14.00003,100,0.1848141,0.5848257,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1848141,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1953205,0.1953205,0,0,0,0.1953205,1994.986,3.691015,0,0,3.896616,0.2056005,0.1953205,0,0,0,10.62527,0,0,0,14.00003,100,0.1848141,0.2148525,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.665466,3.665466,1.491343,0,0.5721365,3.665466,62.43547,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.1848141,4.032012,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02295745,0.02295745,0,0,0,0.02295745,4700.972,1.055057,0,0,1.079223,0.02416574,0.02295745,0,0,0,10.62527,0,0,0,14.00003,100,0.1848141,0.0252532,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,4.468999,4.468999,3.832492,0,1.21127,4.468999,14.99233,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.1848141,4.915899,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,5.412893,5.412893,5,0,1.53,5.412893,3.094817,0,0,0,0.1675191,0.4346245,0.4128933,0,0,0,10.62527,0,0.2671054,-0.2671054,13.71847,97.98891,0.1848141,5.954183,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2967837,10.35817,0,0,0,13.71847,97.98891,0.1848141,0,0,0,10.35817
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.846724,2.846724,0,0,0,2.846724,0,0,0,0,0,2.996551,2.846724,0,0,0.2967837,10.35817,0,2.996551,-2.996551,10.55983,75.42722,0.1848141,3.131396,0,0,10.35817
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.927487,2.927487,0,0,0,2.927487,0,0,4.440892E-16,0,0,3.081565,2.927487,0,0,3.626285,7.361618,0,3.081565,-3.081565,7.311577,52.22544,0.1848141,3.220236,0,0,7.361618
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.3982126,0.3982126,0,0,0,0.3982126,0,0,0,0,0,0.4191712,0.3982126,0,0,7.050246,4.280053,0,0.4191712,-0.4191712,6.869732,49.06942,0.1848141,0.4380339,0,0,4.280053
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.515992,3.860881,0,0,0,6.869732,49.06942,0.1848141,0,0,0,3.860881
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.457638,1.457638,0,0,0,1.457638,0,0,0,0,0,1.534356,1.457638,0,0,7.515992,3.860881,0,1.534356,-1.534356,5.252379,37.51692,0.1848141,1.603402,0,0,3.860881
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3014779,0.3014779,0,0,0,0.3014779,0,0,0,0,0,0.3173451,0.3014779,0,0,9.220832,2.326526,0,0.3173451,-0.3173451,4.917868,35.12756,0.1848141,0.3316257,0,0,2.326526
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4172469,0.4172469,0,0,0,0.4172469,0,0,5.551115E-17,0,0,0.4392073,0.4172469,0,0,9.573438,2.009181,0,0.4392073,-0.4392073,4.454903,31.82067,0.1848141,0.4589716,0,0,2.009181
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.8853385,0.8853385,0,0,0,0.8853385,0,0,1.110223E-16,0,0,0.9319352,0.8853385,0,0,10.06145,1.569973,0,0.9319352,-0.9319352,3.472557,24.80393,0.1848141,0.9738723,0,0,1.569973
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.9159234,0.9159234,4.421186,0,1.371984,0.9159234,0,0,0,0,0,0,0,3.505263,3.33,11.09693,0.638038,3.33,0,3.33,6.631672,47.36899,0.1852459,1.007516,0,5,0.638038
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.5005779,0.5005779,4.005841,0,1.258595,0.5005779,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.766929,3.635038,3.33,0,3.33,9.790788,69.93406,0.1855178,0.5506356,0,5,3.635038
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.5583521,0.5583521,4.063615,0,1.274367,0.5583521,0,0,0,0,0,0,0,3.505263,3.33,4.436929,6.632038,3.33,0,3.33,12.9499,92.49912,0.1858091,0.6141873,0,5,6.632038
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.954195,0.954195,0,0,0,0.954195,103.7858,0,1.110223E-16,0,0.9903187,1.004416,0.954195,0,0,1.106929,9.629038,0,0.01409703,-0.01409703,12.93504,92.39298,0.1858091,1.049614,0.792255,0,10.61936
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.376604,2.376604,0,0,0,2.376604,91.79345,0,4.440892E-16,0,2.181567,2.501688,2.376604,0,0,1.122592,9.614941,0,0.3201216,-0.3201216,12.59761,89.98272,0.1858091,2.614264,1.745253,0,11.79651
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.7468069,0.7468069,0,0,0,0.7468069,454.7607,1.131789,0,0,3.396184,0.7861125,0.7468069,0,0,1.478283,9.29482,1.478283,0,1.478283,14.00003,100,0.1854703,0.8214877,2.716947,0,12.691
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.943499,1.943499,0,0,0,1.943499,201.6708,1.873682,0,0,3.91947,2.045789,1.943499,0,0,0,10.62527,0,0,0,14.00003,100,0.1854703,2.137849,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,3.499509,3.499509,1.25,0,0.50625,3.499509,146.8087,2.769678,0,0,5.137583,2.367904,2.249509,0,0,0,10.62527,0,0,0,14.00003,100,0.1854703,3.84946,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.711074,2.711074,0,0,0,2.711074,184.9957,2.161608,0,0,5.01537,2.853762,2.711074,0,0,0,10.62527,0,0,0,14.00003,100,0.1854703,2.982181,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.065635,2.065635,0,0,0,2.065635,203.0286,2.019478,0,0,4.19383,2.174353,2.065635,0,0,0,10.62527,0,0,0,14.00003,100,0.1854703,2.272199,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.230059,2.230059,0,0,0,2.230059,145.6757,0.9012225,0,0,3.248653,2.34743,2.230059,0,0,0,10.62527,0,0,0,14.00003,100,0.1854703,2.453065,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.188284,2.188284,0,0,0,2.188284,58.41736,0,4.440892E-16,0,1.278338,2.303457,2.188284,0,0,0,10.62527,0,1.025119,-1.025119,12.91946,92.28165,0.1854703,2.407112,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.812584,2.812584,0,0,0,2.812584,58.46011,0,4.440892E-16,0,1.64424,2.960615,2.812584,0,0,1.139021,9.600155,0,1.316375,-1.316375,11.53188,82.37038,0.1854703,3.093842,1.315392,0,11.2444
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.046221,1.046221,0,0,0,1.046221,67.14337,0,0,0,0.7024681,1.101285,1.046221,0,0,2.60166,8.28378,0,0.3988172,-0.3988172,11.11149,79.3676,0.1854703,1.150843,0.5619745,0,8.986248
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,4.486975,4.486975,5,0,1.53,4.486975,3.000605,0,0,0,0.1346364,0,0,0.5130252,0.4873739,3.04479,7.884963,0.6220103,0,0.6220103,11.70158,83.58253,0.1855677,4.935672,0.1077091,5,8.019599
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.975944,2.975944,0,0,0,2.975944,0,0,4.440892E-16,0,0,3.132573,2.975944,0,0,2.42278,8.444773,0,3.132573,-3.132573,8.399556,59.99671,0.1855677,3.273538,0,0,8.444773
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.637817,3.637817,5,0,1.53,3.637817,0,0,0,0,0,0,0,1.362183,1.294074,5.903416,5.3122,1.294074,0,1.294074,9.627222,68.76573,0.1857807,4.001599,0,5,5.3122
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.907831,3.907831,5,0,1.53,3.907831,0,0,0,0,0,0,0,1.092169,1.03756,4.609343,6.476866,1.03756,0,1.03756,10.61154,75.79655,0.185951,4.298615,0,5,6.476866
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.08396062,0.08396062,3.589224,0,1.144858,0.08396062,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.571782,7.41067,3.33,0,3.33,13.77065,98.36161,0.1860616,0.09235668,0,5,7.41067
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.209358,0.209358,0,0,0,0.209358,0,0,2.775558E-17,0,0,0.2203769,0.209358,0,0,0.2417821,10.40767,0,0.2203769,-0.2203769,13.53836,96.70235,0.1860616,0.2302938,0,0,10.40767
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.07215001,0.07215001,0,0,0,0.07215001,0,0,0,0,0,0.07594737,0.07215001,0,0,0.4866453,10.18729,0,0.07594737,-0.07594737,13.4583,96.13052,0.1860616,0.07936501,0,0,10.18729
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.341229,1.341229,0,0,0,1.341229,0,0,2.220446E-16,0,0,1.41182,1.341229,0,0,0.5710313,10.11135,0,1.41182,-1.41182,11.97011,85.50062,0.1860616,1.475352,0,0,10.11135
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.000519,1.000519,0,0,0,1.000519,0,0,2.220446E-16,0,0,1.053178,1.000519,0,0,2.139721,8.699526,0,1.053178,-1.053178,10.85996,77.57101,0.1860616,1.100571,0,0,8.699526
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2686739,0.2686739,0,0,0,0.2686739,0,0,0,0,0,0.2828146,0.2686739,0,0,3.309918,7.646348,0,0.2828146,-0.2828146,10.56185,75.44164,0.1860616,0.2955413,0,0,7.646348
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.7733589,0.7733589,0,0,0,0.7733589,0,0,0,0,0,0.8140621,0.7733589,0,0,3.624156,7.363533,0,0.8140621,-0.8140621,9.703754,69.31239,0.1860616,0.8506948,0,0,7.363533
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.119972,1.119972,0,0,0,1.119972,0,0,2.220446E-16,0,0,1.178918,1.119972,0,0,4.52867,6.549471,0,1.178918,-1.178918,8.461066,60.43607,0.1860616,1.231969,0,0,6.549471
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2442514,0.2442514,0,0,0,0.2442514,0,0,5.551115E-17,0,0,0.2571067,0.2442514,0,0,5.838579,5.370553,0,0.2571067,-0.2571067,8.190052,58.50025,0.1860616,0.2686765,0,0,5.370553
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,6.124253,5.113447,0.9676514,0,0.9676514,9.108047,65.05734,0.1858415,0,0.7741211,0,6.081098
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.564533,1.564533,0,0,0,1.564533,135.8725,0,0,0,2.125769,1.646877,1.564533,0,0,5.156601,5.984333,0.4788925,0,0.4788925,9.562364,68.30246,0.1857327,1.720986,1.700615,0,8.110103
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,4.677709,6.415336,3.489241,0,3.489241,12.87255,91.94659,0.1849441,0,2.791393,0,9.904577
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,3.119285,0,0,4.307753,0,0,0,0,1.188468,9.555653,1.188468,0,1.188468,14.00003,100,0.184677,0,3.446203,0,13.86341
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184677,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184677,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,5.597131,5.597131,2.267131,0,0.7839267,5.597131,83.75934,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.184677,6.156844,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.394338,1.394338,0,0,0,1.394338,291.507,2.596868,0,0,4.064592,1.467724,1.394338,0,0,0,10.62527,0,0,0,14.00003,100,0.184677,1.533772,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.9961571,0.9961571,0,0,0,0.9961571,337.1318,2.309776,0,0,3.358362,1.048586,0.9961571,0,0,0,10.62527,0,0,0,14.00003,100,0.184677,1.095773,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.38759,2.38759,0,0,0,2.38759,92.30582,0,0,0,2.203885,2.513253,2.38759,0,0,0,10.62527,0,0.3093682,-0.3093682,13.67393,97.6707,0.184677,2.626349,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.187203,1.187203,0,0,0,1.187203,80.3759,0,0,0,0.9542248,1.249687,1.187203,0,0,0.3437425,10.31591,0,0.2954622,-0.2954622,13.36248,95.4461,0.184677,1.305923,0.7633798,0,11.27013
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2617162,0.2617162,0,0,0,0.2617162,60.9214,0,0,0,0.1594412,0.2754908,0.2617162,0,0,0.6720338,10.02044,0,0.1160496,-0.1160496,13.24015,94.57233,0.184677,0.2878878,0.127553,0,10.17988
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,6.332726,6.332726,5,0,1.53,6.332726,0,0,0,0,0,1.40287,1.332727,0,0,0.8009778,9.904394,0,1.40287,-1.40287,11.7614,84.00983,0.184677,6.965999,0,5,9.904394
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,4.883308,4.883308,5,0,1.53,4.883308,0,0,0,0,0,0,0,0.1166914,0.1108568,2.359722,8.501524,0.1108568,0,0.1108568,11.86657,84.76102,0.1846951,5.37164,0,5,8.501524
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.6012368,0.6012368,0,0,0,0.6012368,0,0,1.110223E-16,0,0,0.6328808,0.6012368,0,0,2.248865,8.601295,0,0.6328808,-0.6328808,11.19945,79.99593,0.1846951,0.6613604,0,0,8.601295
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.7416112,0.7416112,0,0,0,0.7416112,0,0,1.110223E-16,0,0,0.7806434,0.7416112,0,0,2.952066,7.968414,0,0.7806434,-0.7806434,10.37658,74.11829,0.1846951,0.8157724,0,0,7.968414
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.4800725,0.4800725,0,0,0,0.4800725,0,0,5.551115E-17,0,0,0.5053395,0.4800725,0,0,3.819448,7.187771,0,0.5053395,-0.5053395,9.843907,70.31348,0.1846951,0.5280797,0,0,7.187771
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.4107218,0.4107218,0,0,0,0.4107218,0,0,5.551115E-17,0,0,0.4323387,0.4107218,0,0,4.380936,6.682432,0,0.4323387,-0.4323387,9.388182,67.05831,0.1846951,0.451794,0,0,6.682432
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1448077,0.1448077,0,0,0,0.1448077,0,0,0,0,0,0.1524292,0.1448077,0,0,4.861313,6.250093,0,0.1524292,-0.1524292,9.227508,65.91064,0.1846951,0.1592885,0,0,6.250093
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.5508913,0.5508913,0,0,0,0.5508913,0,0,0,0,0,0.5798856,0.5508913,0,0,5.030678,6.097664,0,0.5798856,-0.5798856,8.616255,61.54455,0.1846951,0.6059805,0,0,6.097664
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.535589,0.535589,0,0,0,0.535589,0,0,1.110223E-16,0,0,0.5637779,0.535589,0,0,5.674996,5.517778,0,0.5637779,-0.5637779,8.02198,57.29974,0.1846951,0.5891479,0,0,5.517778
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2475018,0.2475018,0,0,0,0.2475018,0,0,2.775558E-17,0,0,0.2605282,0.2475018,0,0,6.301415,4.954,0,0.2605282,-0.2605282,7.747359,55.33817,0.1846951,0.272252,0,0,4.954
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.781896,0.781896,0,0,0,0.781896,0,0,1.110223E-16,0,0,0.8230484,0.781896,0,0,6.590891,4.693472,0,0.8230484,-0.8230484,6.87979,49.14126,0.1846951,0.8600855,0,0,4.693472
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.3378219,0.3378219,0,0,0,0.3378219,0,0,5.551115E-17,0,0,0.3556021,0.3378219,0,0,7.50539,3.870424,0,0.3556021,-0.3556021,6.504953,46.46386,0.1846951,0.3716041,0,0,3.870424
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.8679994,0.8679994,0,0,0,0.8679994,99.3628,0,0,0,0.8624685,0.9136835,0.8679994,0,0,7.900503,3.514822,0,0.05121507,-0.05121507,6.450967,46.07825,0.1846951,0.9547993,0.6899748,0,4.37729
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.247098,2.247098,0,0,0,2.247098,100.6238,4.440892E-16,0,0,2.261115,2.365366,2.247098,0,0,7.957408,3.463606,0,0.1042511,-0.1042511,6.341077,45.29332,0.1846951,2.471808,1.808892,0,5.724721
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.312149,1.312149,0,0,0,1.312149,245.4044,0,0,0,3.22007,1.381209,1.312149,0,0,8.073243,3.359355,1.838861,0,1.838861,8.085574,57.75398,0.1842834,1.443363,2.576056,0,6.579426
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.619828,2.619828,0,0,0,2.619828,163.165,0,0,0,4.274643,2.757714,2.619828,0,0,6.234382,5.01433,1.516929,0,1.516929,9.524659,68.03314,0.1839451,2.881811,3.419714,0,9.288974
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.525546,1.525546,0,0,0,1.525546,292.8843,0,0,0,4.468083,1.605837,1.525546,0,0,4.717453,6.379567,2.862246,0,2.862246,12.24002,87.42857,0.1833103,1.6781,3.574466,0,10.84765
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,5.118547,5.118547,2.903031,0,0.9575274,5.118547,81.807,2.220446E-16,0,0,4.18733,2.332123,2.215517,0,0,1.855207,8.955588,1.855207,0,1.855207,14.00003,100,0.1833078,5.630402,3.349864,5,13.14292
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.7424052,0.7424052,0,0,0,0.7424052,669.4149,4.188292,0,0,4.96977,0.7814792,0.7424052,0,0,0,10.62527,0,0,0,14.00003,100,0.1833078,0.8166457,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.596874,2.596874,0,0,0,2.596874,173.1363,1.762579,0,0,4.496131,2.733552,2.596874,0,0,0,10.62527,0,0,0,14.00003,100,0.1833078,2.856562,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.201769,3.201769,1.25,0,0.50625,3.201769,100.6096,1.166794,0,0,3.221287,2.054494,1.951769,0,0,0,10.62527,0,0,0,14.00003,100,0.1833078,3.521946,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.78858,2.78858,0,0,0,2.78858,86.36751,0,0,0,2.408427,2.935348,2.78858,0,0,0,10.62527,0,0.5269204,-0.5269204,13.4446,96.0327,0.1833078,3.067438,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.614328,3.614328,2.772528,0,0.9219002,3.614328,40.71495,0,0,0,1.471572,0.8861048,0.8417996,0,0,0.5854671,10.09835,0.5854671,0,0.5854671,14.00003,100,0.1833816,3.975761,1.177258,5,11.56993
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.732587,3.732587,3.556911,0,1.136037,3.732587,4.954237,0,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.1833816,4.105845,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,9.780318,8.33,5,0,1.53,8.33,0,0,1.450318,2.42835,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1833816,10.75835,0,5,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,7.590226,7.590226,5,0,1.53,7.590226,0,0,0,0.01924818,0,2.726553,2.590226,0,0,3.894737,7.120011,0,2.726553,-2.726553,7.431117,53.0793,0.1833816,8.349248,0,5,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.176899,4.176899,5,0,1.53,4.176899,0,0,0,0,0,0,0,0.8231007,0.7819456,6.924241,4.393458,0.7819456,0,0.7819456,8.172935,58.37799,0.1835093,4.594589,0,5,4.393458
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.910991,0.910991,4.416254,0,1.370637,0.910991,0,0,0,0,0,0,0,3.505263,3.33,6.142295,5.097209,3.33,0,3.33,11.33205,80.94306,0.1839273,1.00209,0,5,5.097209
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.5412323,0.5412323,0,0,0,0.5412323,0,0,1.110223E-16,0,0,0.5697182,0.5412323,0,0,2.812295,8.094209,0,0.5697182,-0.5697182,10.73151,76.65353,0.1839273,0.5953555,0,0,8.094209
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.9332992,0.9332992,0,0,0,0.9332992,0,0,1.110223E-16,0,0,0.9824202,0.9332992,0,0,3.445315,7.524491,0,0.9824202,-0.9824202,9.695953,69.25667,0.1839273,1.026629,0,0,7.524491
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.318336,0.318336,0,0,0,0.318336,0,0,5.551115E-17,0,0,0.3350905,0.318336,0,0,4.536893,6.54207,0,0.3350905,-0.3350905,9.342737,66.7337,0.1839273,0.3501696,0,0,6.54207
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.604938,0.604938,0,0,0,0.604938,0,0,0,0,0,0.6367768,0.604938,0,0,4.909216,6.20698,0,0.6367768,-0.6367768,8.671515,61.93927,0.1839273,0.6654318,0,0,6.20698
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.7491276,0.7491276,0,0,0,0.7491276,0,0,1.110223E-16,0,0,0.7885554,0.7491276,0,0,5.616745,5.570203,0,0.7885554,-0.7885554,7.840305,56.00206,0.1839273,0.8240404,0,0,5.570203
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1952576,0.1952576,0,0,0,0.1952576,0,0,2.775558E-17,0,0,0.2055343,0.1952576,0,0,6.492918,4.781648,0,0.2055343,-0.2055343,7.623652,54.45455,0.1839273,0.2147834,0,0,4.781648
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.5006374,0.5006374,0,0,0,0.5006374,0,0,0,0,0,0.5269867,0.5006374,0,0,6.72129,4.576113,0,0.5269867,-0.5269867,7.06816,50.48676,0.1839273,0.5507011,0,0,4.576113
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.08669923,0.08669923,0,0,0,0.08669923,0,0,1.387779E-17,0,0,0.09126236,0.08669923,0,0,7.30683,4.049127,0,0.09126236,-0.09126236,6.971961,49.79962,0.1839273,0.09536916,0,0,4.049127
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.178248,1.178248,0,0,0,1.178248,58.10157,0,2.220446E-16,0,0.6845803,1.240261,1.178248,0,0,7.408233,3.957864,0,0.5556803,-0.5556803,6.386222,45.61578,0.1839273,1.296072,0.5476642,0,4.642445
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.559614,2.559614,0,0,0,2.559614,73.84938,0,4.440892E-16,0,1.890259,2.69433,2.559614,0,0,8.025656,3.402184,0,0.8040713,-0.8040713,5.538657,39.56176,0.1839273,2.815575,1.512207,0,5.292443
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.938035,2.938035,4.62607,0,1.427917,2.938035,88.41142,0,0,0,2.597559,0,0,1.688035,1.603634,8.919068,2.598113,4.201192,0,4.201192,9.524258,68.03028,0.1842265,3.231839,2.078047,5,5.195672
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.5688649,0.5688649,2.321343,0,0.7987266,0.5688649,536.6866,0,0,0,3.053022,0,0,1.752478,1.664854,4.717876,6.379186,4.717876,0,4.717876,14.00003,100,0.1835823,0.6257514,2.442417,5,9.432208
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.472169,1.472169,0,0,0,1.472169,206.1973,1.485921,0,0,3.035573,1.549652,1.472169,0,0,0,10.62527,0,0,0,14.00003,100,0.1835823,1.619386,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.916584,2.916584,0,0,0,2.916584,44.41301,0,4.440892E-16,0,1.295343,3.070088,2.916584,0,0,0,10.62527,0,1.774746,-1.774746,12.12928,86.63756,0.1835823,3.208242,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,1.391324,0,0,3.363263,0,0,0,0,1.97194,8.850529,1.97194,0,1.97194,14.00003,100,0.1831547,0,2.690611,0,12.21379
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.419166,1.419166,0,0,0,1.419166,175.7398,1.000181,0,0,2.49404,1.493859,1.419166,0,0,0,10.62527,0,0,0,14.00003,100,0.1831547,1.561083,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.3890826,0.3890826,0,0,0,0.3890826,629.8303,2.040999,0,0,2.45056,0.4095607,0.3890826,0,0,0,10.62527,0,0,0,14.00003,100,0.1831547,0.4279909,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831547,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.022168,1.022168,0,0,0,1.022168,79.4087,0,0,0,0.81169,1.075966,1.022168,0,0,0,10.62527,0,0.264276,-0.264276,13.72146,98.01021,0.1831547,1.124385,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,3.862281,3.862281,3.931756,0,1.238369,3.862281,5.709294,0,0,0,0.220509,0,0,0.06947441,0.06600069,0.29364,10.361,0.2865097,0,0.2865097,13.99326,99.95168,0.1831927,4.248509,0.1764072,5,10.58151
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.99672,1.99672,0,0,0,1.99672,0,0,2.220446E-16,0,0,2.10181,1.99672,0,0,0.007130268,10.61886,0,2.10181,-2.10181,11.77776,84.1267,0.1831927,2.196392,0,0,10.61886
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.8308071,0.8308071,0,0,0,0.8308071,0,0,1.110223E-16,0,0,0.8745338,0.8308071,0,0,2.342475,8.517047,0,0.8745338,-0.8745338,10.85592,77.54214,0.1831927,0.9138878,0,0,8.517047
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,7.830249,7.830249,5,0,1.53,7.830249,0,0,0,0.2832744,0,2.97921,2.83025,0,0,3.314179,7.642513,0,2.97921,-2.97921,7.715559,55.11102,0.1831927,8.613275,0,5,7.642513
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.624412,4.663303,3.33,0,3.33,10.87467,77.67609,0.1832798,0,0,5,4.663303
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.6903639,0.6903639,4.158166,0,1.300179,0.6903639,0,0,0,0,0,0,0,3.467802,3.294412,3.294412,7.660303,3.294412,0,3.294412,14.00003,100,0.1836059,0.7594004,0,5,7.660303
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836059,0,0,0,10.62527
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1571355,0.1571355,0,0,0,0.1571355,0,0,2.775558E-17,0,0,0.1654058,0.1571355,0,0,0,10.62527,0,0.1654058,-0.1654058,13.82568,98.75462,0.1836059,0.1728491,0,0,10.62527
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.6754125,0.6754125,0,0,0,0.6754125,0,0,0,0,0,0.7109605,0.6754125,0,0,0.1837842,10.45987,0,0.7109605,-0.7109605,13.07626,93.40165,0.1836059,0.7429537,0,0,10.45987
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.9815701,0.9815701,0,0,0,0.9815701,0,0,1.110223E-16,0,0,1.033232,0.9815701,0,0,0.9737403,9.748908,0,1.033232,-1.033232,11.98713,85.62222,0.1836059,1.079727,0,0,9.748908
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2082001,0.2082001,0,0,0,0.2082001,0,0,2.775558E-17,0,0,0.2191579,0.2082001,0,0,2.121775,8.715676,0,0.2191579,-0.2191579,11.75612,83.97214,0.1836059,0.2290201,0,0,8.715676
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.5794147,0.5794147,0,0,0,0.5794147,0,0,0,0,0,0.6099102,0.5794147,0,0,2.365284,8.496518,0,0.6099102,-0.6099102,11.11322,79.37999,0.1836059,0.6373562,0,0,8.496518
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.0598074,0.0598074,0,0,0,0.0598074,0,0,6.938894E-18,0,0,0.06295516,0.0598074,0,0,3.042962,7.886608,0,0.06295516,-0.06295516,11.04686,78.90598,0.1836059,0.06578813,0,0,7.886608
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,3.112912,7.823653,0.4453749,0,0.4453749,11.46938,81.92397,0.1835101,0,0.3562999,0,8.269028
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.568351,1.568351,0,0,0,1.568351,24.17092,0,2.220446E-16,0,0.3790849,1.650896,1.568351,0,0,2.667538,8.22449,0,1.271811,-1.271811,10.12877,72.34824,0.1835101,1.725186,0.3032679,0,8.603575
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,4.080661,6.95268,0.9492265,0,0.9492265,11.02929,78.78048,0.1833064,0,0.7593812,0,7.901906
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,4.841763,4.841763,5,0,1.53,4.841763,40.22792,0,0,0,1.947741,0,0,0.1582365,0.1503247,3.131434,7.806983,2.098065,0,2.098065,13.01969,92.99759,0.1835685,5.32594,1.558192,5,9.754725
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,4.718958,4.718958,3.778574,0,1.196551,4.718958,42.87487,2.220446E-16,0,0,2.023247,0.9898785,0.9403846,0,0,1.033369,9.695242,1.033369,0,1.033369,14.00003,100,0.1836945,5.190854,1.618598,5,11.71849
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.322542,3.322542,1.635301,0,0.611437,3.322542,53.45436,4.440892E-16,0,0,1.776044,1.776044,1.687241,0,0,0,10.62527,0,0,0,14.00003,100,0.1836945,3.654796,1.420835,5,12.40132
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,5.832932,5.832932,2.934694,0,0.9661716,5.832932,52.30263,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.1836945,6.416226,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.184978,1.184978,0,0,0,1.184978,152.5998,0.5609289,0,0,1.808274,1.247345,1.184978,0,0,0,10.62527,0,0,0,14.00003,100,0.1836945,1.303476,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.321949,2.321949,0,0,0,2.321949,55.80824,0,4.440892E-16,0,1.295839,2.444157,2.321949,0,0,0,10.62527,0,1.148318,-1.148318,12.78959,91.35406,0.1836945,2.554144,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.7540883,0.7540883,0,0,0,0.7540883,49.22094,0,1.110223E-16,0,0.3711694,0.7937772,0.7540883,0,0,1.275909,9.476956,0,0.4226078,-0.4226078,12.34413,88.17216,0.1836945,0.8294972,0.2969355,0,9.848125
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.983372,2.983372,0,0,0,2.983372,14.00226,0,4.440892E-16,0,0.4177396,3.140392,2.983372,0,0,1.745473,9.054348,0,2.722652,-2.722652,9.474199,67.67271,0.1836945,3.281709,0.3341917,0,9.472088
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.369642,2.369642,0,0,0,2.369642,8.878232,0,4.440892E-16,0,0.2103823,2.49436,2.369642,0,0,4.770642,6.331696,0,2.283978,-2.283978,7.066676,50.47615,0.1836945,2.606606,0.1683058,0,6.542078
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.17693,1.17693,0,0,0,1.17693,0,0,2.220446E-16,0,0,1.238874,1.17693,0,0,7.308395,4.047719,0,1.238874,-1.238874,5.760788,41.1484,0.1836945,1.294623,0,0,4.047719
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.30509,3.30509,5,0,1.53,3.30509,0,0,0,0,0,0,0,1.69491,1.610164,8.684921,2.808845,1.610164,0,1.610164,7.288324,52.05935,0.1839484,3.635599,0,5,2.808845
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.370914,2.370914,5,0,1.53,2.370914,0,0,0,0,0,0,0,2.629086,2.497632,7.074757,4.257993,2.497632,0,2.497632,9.657785,68.98404,0.1843405,2.608006,0,5,4.257993
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.7395517,0.7395517,4.244815,0,1.323834,0.7395517,0,0,0,0,0,0,0,3.505263,3.33,4.577126,6.505861,3.33,0,3.33,12.8169,91.54911,0.1846808,0.8135068,0,5,6.505861
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.472532,1.472532,0,0,0,1.472532,0,0,2.220446E-16,0,0,1.550033,1.472532,0,0,1.247126,9.502861,0,1.550033,-1.550033,11.18302,79.87857,0.1846808,1.619785,0,0,9.502861
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.5706974,0.5706974,0,0,0,0.5706974,0,0,1.110223E-16,0,0,0.6007342,0.5706974,0,0,2.969385,7.952828,0,0.6007342,-0.6007342,10.54979,75.35551,0.1846808,0.6277672,0,0,7.952828
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.3598955,0.3598955,0,0,0,0.3598955,0,0,5.551115E-17,0,0,0.3788373,0.3598955,0,0,3.636867,7.352094,0,0.3788373,-0.3788373,10.15046,72.50317,0.1846808,0.395885,0,0,7.352094
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.4507139,0.4507139,0,0,0,0.4507139,0,0,5.551115E-17,0,0,0.4744357,0.4507139,0,0,4.057797,6.973256,0,0.4744357,-0.4744357,9.650364,68.93103,0.1846808,0.4957853,0,0,6.973256
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.584949,6.498821,0,0,0,9.650364,68.93103,0.1846808,0,0,0,6.498821
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.056634,0.056634,0,0,0,0.056634,0,0,6.938894E-18,0,0,0.05961474,0.056634,0,0,4.584949,6.498821,0,0.05961474,-0.05961474,9.587524,68.48218,0.1846808,0.0622974,0,0,6.498821
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.651187,6.439206,0,0,0,9.587524,68.48218,0.1846808,0,0,0,6.439206
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.5039587,0.5039587,0,0,0,0.5039587,0,0,1.110223E-16,0,0,0.5304828,0.5039587,0,0,4.651187,6.439206,0,0.5304828,-0.5304828,9.028347,64.48806,0.1846808,0.5543545,0,0,6.439206
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2278589,0.2278589,0,0,0,0.2278589,262.6638,0,0,0,0.5985027,0.2398514,0.2278589,0,0,5.240613,5.908723,0.3586513,0,0.3586513,9.368593,66.91839,0.1846043,0.2506447,0.4788021,0,6.507226
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,4.881961,6.231509,1.137739,0,1.137739,10.44795,74.62804,0.1843621,0,0.9101915,0,7.369248
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2770841,0.2770841,0,0,0,0.2770841,512.302,0,0,0,1.419508,0.2916675,0.2770841,0,0,3.744222,7.255475,1.12784,0,1.12784,11.51791,82.27062,0.1841226,0.3047926,1.135606,0,8.674982
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.991783,1.991783,0,0,0,1.991783,126.5444,0,0,0,2.52049,2.096614,1.991783,0,0,2.616382,8.270531,0.4238762,0,0.4238762,11.92003,85.14294,0.1840328,2.190962,2.016392,0,10.79102
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.018665,3.018665,0,0,0,3.018665,106.6906,0,0,0,3.220632,3.177542,3.018665,0,0,2.192506,8.65202,0.04309054,0,0.04309054,11.96091,85.43493,0.1840236,3.320531,2.576506,0,11.87265
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.5353,1.5353,0,0,0,1.5353,220.9401,0,0,0,3.392094,1.616106,1.5353,0,0,2.149415,8.690801,1.775989,0,1.775989,13.64577,97.46955,0.1836482,1.68883,2.713675,0,12.0829
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.263022,0,0,3.636448,0,0,0,0,0.3734261,10.28919,0.3734261,0,0.3734261,14.00003,100,0.1835694,0,2.909158,0,13.92564
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.469279,3.469279,1.901598,0,0.6841362,3.469279,47.5658,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.1835694,3.816206,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,4.951275,4.951275,3.584945,0,1.14369,4.951275,29.04791,0,0,0,1.438242,1.438242,1.36633,0,0,0,10.62527,0,0,0,14.00003,100,0.1835694,5.446402,1.150593,5,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,4.649843,4.649843,2.641989,0,0.886263,4.649843,45.4538,0,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.1835694,5.114828,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1835694,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1835694,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.867838,2.867838,0,0,0,2.867838,0,0,4.440892E-16,0,0,3.018777,2.867838,0,0,0,10.62527,0,3.018777,-3.018777,10.81796,77.27097,0.1835694,3.154622,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.02409,5.02409,5,0,1.53,5.02409,0,0,0,0,0,0.02535785,0.02408995,0,0,3.354197,7.606497,0,0.02535785,-0.02535785,10.79123,77.08005,0.1835694,5.526499,0,5,7.606497
