Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,5.089941,5.089941,5,0,1.53,5.089941,0,0,0,0,0,0.09467459,0.08994086,0,0,3.382372,7.581139,0,0.09467459,-0.09467459,10.69143,76.36722,0.1835694,5.598935,0,5,7.581139
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.4128648,0.4128648,3.918128,0,1.234649,0.4128648,0,0,0,0,0,0,0,3.505263,3.33,3.487566,7.486465,3.33,0,3.33,13.85055,98.93228,0.183796,0.4541512,0,5,7.486465
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1575664,10.48346,0,0,0,13.85055,98.93228,0.183796,0,0,0,10.48346
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.016572,1.016572,0,0,0,1.016572,0,0,2.220446E-16,0,0,1.070075,1.016572,0,0,0.1575664,10.48346,0,1.070075,-1.070075,12.72259,90.87545,0.183796,1.118229,0,0,10.48346
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.025987,1.025987,0,0,0,1.025987,0,0,2.220446E-16,0,0,1.079986,1.025987,0,0,1.346539,9.413389,0,1.079986,-1.079986,11.58418,82.744,0.183796,1.128585,0,0,9.413389
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546523,8.333404,0,0,0,11.58418,82.744,0.183796,0,0,0,8.333404
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.5078279,0.5078279,0,0,0,0.5078279,0,0,1.110223E-16,0,0,0.5345557,0.5078279,0,0,2.546523,8.333404,0,0.5345557,-0.5345557,11.02071,78.71922,0.183796,0.5586107,0,0,8.333404
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.135144,1.135144,0,0,0,1.135144,0,0,0,0,0,1.194888,1.135144,0,0,3.140474,7.798848,0,1.194888,-1.194888,9.76119,69.72265,0.183796,1.248658,0,0,7.798848
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1888687,0.1888687,0,0,0,0.1888687,0,0,0,0,0,0.1988092,0.1888687,0,0,4.468127,6.60396,0,0.1988092,-0.1988092,9.551627,68.22577,0.183796,0.2077556,0,0,6.60396
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.4456283,0.4456283,0,0,0,0.4456283,0,0,5.551115E-17,0,0,0.4690824,0.4456283,0,0,4.689026,6.40515,0,0.4690824,-0.4690824,9.057171,64.69395,0.183796,0.4901911,0,0,6.40515
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,4.12996,4.12996,5,0,1.53,4.12996,18.60074,0,0,0,0.7682031,0,0,0.8700398,0.8265378,5.210229,5.936068,1.594741,0,1.594741,10.57008,75.50038,0.1840154,4.542956,0.6145625,5,6.704271
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.578868,0.578868,2.509341,0,0.8500502,0.578868,307.7625,0,0,0,1.781539,0,0,1.930473,1.83395,3.615488,7.371335,3.615488,0,3.615488,14.00003,100,0.1836932,0.6367548,1.425231,5,9.152873
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,6.009669,6.009669,2.679669,0,0.8965496,6.009669,58.47649,0.008980413,0,0,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1836932,6.610636,2.811395,5,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.241172,1.241172,0,0,0,1.241172,292.6317,2.325566,0,0,3.632063,1.306497,1.241172,0,0,0,10.62527,0,0,0,14.00003,100,0.1836932,1.365289,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,4.106688,4.106688,2.843616,0,0.9413072,4.106688,32.37523,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.1836932,4.517357,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.034851,3.034851,1.25,0,0.50625,3.034851,103.4358,1.260332,0,0,3.139122,1.87879,1.784851,0,0,0,10.62527,0,0,0,14.00003,100,0.1836932,3.338336,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.353151,2.353151,0,0,0,2.353151,174.7568,1.635291,0,0,4.112292,2.477001,2.353151,0,0,0,10.62527,0,0,0,14.00003,100,0.1836932,2.588466,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.9632411,0.9632411,0,0,0,0.9632411,325.0059,2.116652,0,0,3.13059,1.013938,0.9632411,0,0,0,10.62527,0,0,0,14.00003,100,0.1836932,1.059565,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.604943,2.604943,0,0,0,2.604943,98.98449,4.440892E-16,0,0,2.578489,2.742045,2.604943,0,0,0,10.62527,0,0.1635558,-0.1635558,13.82763,98.76855,0.1836932,2.865437,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.289556,2.289556,0,0,0,2.289556,44.96482,0,4.440892E-16,0,1.029495,2.410059,2.289556,0,0,0.1817286,10.46172,0,1.380564,-1.380564,12.37238,88.37399,0.1836932,2.518511,0.8235957,0,11.49121
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,4.136075,4.136075,4.910869,0,1.505667,4.136075,21.76259,0,0,0,0.900117,0,0,0.7747931,0.7360535,1.715689,9.081155,1.63617,0,1.63617,13.92459,99.46116,0.1839133,4.549683,0.7200935,5,9.981272
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,4.688484,4.688484,4.61249,0,1.42421,4.688484,3.4022,0,0,0,0.1595116,0.07999339,0.07599372,0,0,0.07951824,10.55371,0.07951824,0,0.07951824,14.00003,100,0.1839227,5.157332,0.1276093,5,10.71322
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.795176,3.795176,3.795176,0,1.201083,3.795176,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839227,4.174694,0,5,10.62527
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,7.067418,7.067418,5,0,1.53,7.067418,0,0,0,0,0,2.176229,2.067418,0,0,0,10.62527,0,2.176229,-2.176229,11.70608,83.61469,0.1839227,7.77416,0,5,10.62527
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.324726,3.324726,5,0,1.53,3.324726,0,0,0,0,0,0,0,1.675274,1.59151,2.418033,8.449045,1.59151,0,1.59151,13.21592,94.39924,0.1841668,3.657198,0,5,8.449045
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2416338,0.2416338,0,0,0,0.2416338,0,0,2.775558E-17,0,0,0.2543513,0.2416338,0,0,0.8265222,9.881404,0,0.2543513,-0.2543513,12.94781,92.48418,0.1841668,0.2657971,0,0,9.881404
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.8989397,0.8989397,0,0,0,0.8989397,0,0,1.110223E-16,0,0,0.9462523,0.8989397,0,0,1.109135,9.627053,0,0.9462523,-0.9462523,11.95037,85.35963,0.1841668,0.9888336,0,0,9.627053
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.160526,8.6808,0,0,0,11.95037,85.35963,0.1841668,0,0,0,8.6808
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.4891146,0.4891146,0,0,0,0.4891146,0,0,1.110223E-16,0,0,0.5148574,0.4891146,0,0,2.160526,8.6808,0,0.5148574,-0.5148574,11.40767,81.48316,0.1841668,0.538026,0,0,8.6808
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73259,8.165943,0,0,0,11.40767,81.48316,0.1841668,0,0,0,8.165943
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.5207743,0.5207743,0,0,0,0.5207743,0,0,1.110223E-16,0,0,0.5481835,0.5207743,0,0,2.73259,8.165943,0,0.5481835,-0.5481835,10.82983,77.35577,0.1841668,0.5728517,0,0,8.165943
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.341683,7.61776,0,0,0,10.82983,77.35577,0.1841668,0,0,0,7.61776
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0004278057,0.0004278057,0,0,0,0.0004278057,0,0,0,0,0,0.0004503218,0.0004278057,0,0,3.341683,7.61776,0,0.0004503218,-0.0004503218,10.82935,77.35238,0.1841668,0.0004705863,0,0,7.61776
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2586454,0.2586454,0,0,0,0.2586454,0,0,0,0,0,0.2722583,0.2586454,0,0,3.342183,7.61731,0,0.2722583,-0.2722583,10.54237,75.30249,0.1841668,0.2845099,0,0,7.61731
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.6586072,0.6586072,0,0,0,0.6586072,38.90312,0,1.110223E-16,0,0.2562188,0.6932707,0.6586072,0,0,3.644692,7.345051,0,0.437052,-0.437052,10.08168,72.01183,0.1841668,0.7244679,0.204975,0,7.60127
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,4.130306,6.907999,1.28358,0,1.28358,11.29939,80.70975,0.1838993,0,1.026864,0,8.191579
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,2.846725,8.063221,1.972497,0,1.972497,13.17066,94.07597,0.1834899,0,1.577998,0,10.03572
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.9056906,0.9056906,0,0,0,0.9056906,285.3248,0.7565731,0,0,2.58416,0.9533586,0.9056906,0,0,0.8742285,9.838469,0.8742285,0,0.8742285,14.00003,100,0.183309,0.9962597,2.067328,0,12.42263
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.127459,1.127459,0,0,0,1.127459,220.203,1.2959,0,0,2.482698,1.186799,1.127459,0,0,0,10.62527,0,0,0,14.00003,100,0.183309,1.240205,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.183309,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.75017,1.75017,0,0,0,1.75017,137.6528,0.5668744,0,0,2.409158,1.842284,1.75017,0,0,0,10.62527,0,0,0,14.00003,100,0.183309,1.925187,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,5.553178,5.553178,2.701529,0,0.9025174,5.553178,54.05438,0,0,0,3.001736,3.001736,2.851649,0,0,0,10.62527,0,0,0,14.00003,100,0.183309,6.108496,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.81888,2.81888,0,0,0,2.81888,53.89826,0,0,0,1.519327,2.967242,2.81888,0,0,0,10.62527,0,1.447915,-1.447915,12.47379,89.09834,0.183309,3.100768,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,5.805789,5.805789,5,0,1.53,5.805789,28.40564,0,0,0,1.649172,0.8481995,0.8057895,0,0,1.608794,9.17736,0.8009722,0,0.8009722,13.23366,94.52596,0.1834036,6.386368,1.319337,5,10.82653
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.148349,2.148349,0,0,0,2.148349,29.45058,0,0,0,0.6327012,2.26142,2.148349,0,0,0.8078222,9.898234,0,1.628718,-1.628718,11.51684,82.26299,0.1834036,2.363183,0.5061609,0,10.53094
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,5.10292,5.10292,5,0,1.53,5.10292,3.39923,0,0,0,0.17346,0.1083367,0.1029199,0,0,2.617509,8.269516,0.06512322,0,0.06512322,11.57862,82.70428,0.1834113,5.613212,0.138768,5,8.442976
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.372693,2.372693,0,0,0,2.372693,0,0,0,0,0,2.497571,2.372693,0,0,2.552386,8.328127,0,2.497571,-2.497571,8.945951,63.89952,0.1834113,2.609962,0,0,8.328127
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.473658,2.473658,0,0,0,2.473658,0,0,4.440892E-16,0,0,2.603851,2.473658,0,0,5.327466,5.830555,0,2.603851,-2.603851,6.201251,44.29456,0.1834113,2.721024,0,0,5.830555
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.4528851,0.4528851,0,0,0,0.4528851,0,0,5.551115E-17,0,0,0.4767211,0.4528851,0,0,8.220634,3.226704,0,0.4767211,-0.4767211,5.698742,40.70522,0.1834113,0.4981736,0,0,3.226704
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.9628437,0.9628437,0,0,0,0.9628437,0,0,2.220446E-16,0,0,1.01352,0.9628437,0,0,8.750323,2.749983,0,1.01352,-1.01352,4.630399,33.07421,0.1834113,1.059128,0,0,2.749983
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2431334,0.2431334,0,0,0,0.2431334,0,0,2.775558E-17,0,0,0.2559299,0.2431334,0,0,9.876456,1.736464,0,0.2559299,-0.2559299,4.360625,31.14726,0.1834113,0.2674467,0,0,1.736464
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.074583,1.074583,0,0,0,1.074583,0,0,0,0,0,1.13114,1.074583,0,0,10.16082,1.480534,0,1.13114,-1.13114,3.168299,22.63066,0.1834113,1.182042,0,0,1.480534
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.14732,1.14732,4.652583,0,1.435155,1.14732,0,0,0,0,0,0,0,3.505263,3.33,11.41765,0.3493935,3.33,0,3.33,6.327414,45.19572,0.1838842,1.262052,0,5,0.3493935
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.261398,1.261398,4.766661,0,1.466299,1.261398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.087646,3.346393,3.33,0,3.33,9.486529,67.76079,0.1843884,1.387538,0,5,3.346393
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.6187329,0.6187329,4.123996,0,1.290851,0.6187329,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.757645,6.343393,3.33,0,3.33,12.64565,90.32585,0.1846756,0.6806062,0,5,6.343393
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1310752,0.1310752,0,0,0,0.1310752,0,0,0,0,0,0.1379739,0.1310752,0,0,1.427645,9.340393,0,0.1379739,-0.1379739,12.50021,89.28702,0.1846756,0.1441827,0,0,9.340393
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.232266,0.232266,0,0,0,0.232266,0,0,2.775558E-17,0,0,0.2444906,0.232266,0,0,1.58095,9.202419,0,0.2444906,-0.2444906,12.24249,87.4462,0.1846756,0.2554926,0,0,9.202419
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.668249,0.668249,0,0,0,0.668249,0,0,1.110223E-16,0,0,0.7034199,0.668249,0,0,1.852606,8.957929,0,0.7034199,-0.7034199,11.50102,82.14999,0.1846756,0.7350739,0,0,8.957929
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.263128,3.263128,5,0,1.53,3.263128,4.540943,0,0,0,0.1481768,0,0,1.736872,1.650028,2.634183,8.254509,1.798205,0,1.798205,13.20695,94.33517,0.1849396,3.589441,0.1185414,5,8.402686
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,4.366545,4.366545,4.855958,0,1.490676,4.366545,7.34694,0,0,0,0.3208075,0,0,0.4894122,0.4649416,0.8359783,9.872893,0.7857491,0,0.7857491,13.95238,99.65963,0.1850457,4.8032,0.256646,5,10.1937
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.112187,1.112187,0,0,0,1.112187,83.95504,0,0,0,0.9337372,1.170723,1.112187,0,0,0.05022915,10.58007,0,0.2369862,-0.2369862,13.70257,97.87531,0.1850457,1.223406,0.7469898,0,11.51381
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.955713,1.955713,0,0,0,1.955713,30.38743,0,0,0,0.5942909,2.058645,1.955713,0,0,0.3135471,10.34308,0,1.464354,-1.464354,12.15901,86.84987,0.1850457,2.151284,0.4754328,0,10.93737
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.566873,3.566873,3.485625,0,1.116576,3.566873,56.80413,0,0,0,2.026132,0.08552428,0.08124807,0,0,1.940607,8.878728,1.940607,0,1.940607,14.00003,100,0.1852676,3.923561,1.620905,5,10.90486
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.112449,2.112449,0,0,0,2.112449,29.9023,0,4.440892E-16,0,0.6316707,2.22363,2.112449,0,0,0,10.62527,0,1.59196,-1.59196,12.32196,88.01379,0.1852676,2.323694,0.5053366,0,11.25694
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,1.768844,9.033315,0.2275216,0,0.2275216,12.5378,89.55554,0.1852209,0,0.1820173,0,9.260837
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.45858,2.45858,0,0,0,2.45858,11.98179,0,4.440892E-16,0,0.2945819,2.58798,2.45858,0,0,1.541322,9.238084,0,2.293398,-2.293398,10.12035,72.28806,0.1852209,2.704439,0.2356656,0,9.532666
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.12607,1.12607,0,0,0,1.12607,12.12914,0,0,0,0.1365827,1.185337,1.12607,0,0,4.089542,6.944686,0,1.048755,-1.048755,9.014863,64.39175,0.1852209,1.238678,0.1092662,0,7.081269
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.403925,3.403925,5,0,1.53,3.403925,8.921888,2.220446E-16,0,0,0.3036943,0,0,1.596075,1.516272,5.254825,5.895932,1.819966,0,1.819966,10.74144,76.72438,0.1854803,3.744317,0.2429555,5,6.199626
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.189009,0,1.035599,0,0,0,0,0,0.4053006,0,0,3.189009,3.029558,3.434859,7.533901,3.434859,0,3.434859,14.00003,100,0.1854263,0,0.3242405,5,7.939202
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.01653,3.01653,0,0,0,3.01653,5.567589,0,0,0,0.167948,3.175295,3.01653,0,0,0,10.62527,0,3.007347,-3.007347,10.83001,77.35703,0.1854263,3.318183,0.1343584,0,10.79322
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.6214421,0.6214421,0,0,0,0.6214421,0,0,1.110223E-16,0,0,0.6541497,0.6214421,0,0,3.341496,7.617928,0,0.6541497,-0.6541497,10.14047,72.4318,0.1854263,0.6835864,0,0,7.617928
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.719397,1.719397,0,0,0,1.719397,0,0,2.220446E-16,0,0,1.809891,1.719397,0,0,4.068329,6.963778,0,1.809891,-1.809891,8.232679,58.80473,0.1854263,1.891336,0,0,6.963778
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.296829,4.296829,5,0,1.53,4.296829,0,0,0,0,0,0,0,0.7031711,0.6680126,6.079319,5.153887,0.6680126,0,0.6680126,8.866411,63.33138,0.1855248,4.726512,0,5,5.153887
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.3423927,0.3423927,3.847656,0,1.21541,0.3423927,0,0,0,0,0,0,0,3.505263,3.33,5.411307,5.755098,3.33,0,3.33,12.02553,85.89645,0.1857114,0.376632,0,5,5.755098
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.4481347,0.4481347,0,0,0,0.4481347,0,0,5.551115E-17,0,0,0.4717208,0.4481347,0,0,2.081307,8.752098,0,0.4717208,-0.4717208,11.52829,82.34476,0.1857114,0.4929482,0,0,8.752098
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.605441,8.280377,0,0,0,11.52829,82.34476,0.1857114,0,0,0,8.280377
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.211968,1.211968,0,0,0,1.211968,0,0,0,0,0,1.275756,1.211968,0,0,2.605441,8.280377,0,1.275756,-1.275756,10.18353,72.73932,0.1857114,1.333165,0,0,8.280377
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.3526833,0.3526833,0,0,0,0.3526833,0,0,5.551115E-17,0,0,0.3712456,0.3526833,0,0,4.022948,7.004622,0,0.3712456,-0.3712456,9.792197,69.94413,0.1857114,0.3879516,0,0,7.004622
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.6778057,0.6778057,0,0,0,0.6778057,0,0,1.110223E-16,0,0,0.7134796,0.6778057,0,0,4.435443,6.633376,0,0.7134796,-0.7134796,9.040124,64.57218,0.1857114,0.7455862,0,0,6.633376
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.373772,0.373772,0,0,0,0.373772,0,0,0,0,0,0.3934442,0.373772,0,0,5.228198,5.919896,0,0.3934442,-0.3934442,8.625398,61.60986,0.1857114,0.4111492,0,0,5.919896
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.5244983,0.5244983,0,0,0,0.5244983,0,0,1.110223E-16,0,0,0.5521035,0.5244983,0,0,5.665358,5.526452,0,0.5521035,-0.5521035,8.043429,57.45295,0.1857114,0.5769482,0,0,5.526452
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278807,4.974349,0,0,0,8.043429,57.45295,0.1857114,0,0,0,4.974349
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,5.686104,5.686104,5,0,1.53,5.686104,18.22063,0,0,0,1.036044,0.7222152,0.6861045,0,0,6.278807,4.974349,0.3138291,0,0.3138291,8.341153,59.57955,0.1857467,6.254715,0.8288354,5,6.010393
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,7.071674,7.071674,5,0,1.53,7.071674,33.46553,0,0,0,2.366573,2.18071,2.071674,0,0,5.964977,5.256794,0.1858632,0,0.1858632,8.517479,60.83901,0.1857675,7.778841,1.893258,5,7.623367
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.5581613,0.5581613,3.581791,0,1.142829,0.5581613,520.7574,0,0,0,2.906666,0,0,3.023629,2.872448,5.779114,5.424071,5.779114,0,5.779114,14.00003,100,0.1853686,0.6139774,2.325333,5,8.330737
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,4.71011,4.71011,1.38011,0,0.5417699,4.71011,91.43805,0.8015693,0,0,4.306832,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,5.18112,3.445466,5,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.941617,1.941617,0,0,0,1.941617,238.1444,2.580045,0,0,4.623852,2.043807,1.941617,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,2.135778,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,4.231341,4.231341,1.25,0,0.50625,4.231341,102.2807,1.189591,0,0,4.327845,3.138253,2.981341,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,4.654475,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,6.763396,6.763396,3.433396,0,1.102317,6.763396,69.46788,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,7.439735,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.412059,1.412059,0,0,0,1.412059,322.8328,3.072212,0,0,4.558589,1.486378,1.412059,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,1.553265,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.680582,1.680582,0,0,0,1.680582,221.2112,1.948603,0,0,3.717637,1.769034,1.680582,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,1.84864,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,4.098086,4.098086,1.885962,0,0.6798677,4.098086,56.82047,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,4.507895,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.7532533,0.7532533,0,0,0,0.7532533,139.8261,0.2603466,0,0,1.053245,0.7928982,0.7532533,0,0,0,10.62527,0,0,0,14.00003,100,0.1853686,0.8285787,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.493133,1.493133,0,0,0,1.493133,8.476857,0,0,0,0.1265708,1.571719,1.493133,0,0,0,10.62527,0,1.445149,-1.445149,12.47671,89.11916,0.1853686,1.642447,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,5.371244,5.371244,5,0,1.53,5.371244,0,0,0,0,0,0.3907833,0.3712441,0,0,1.605721,9.180125,0,0.3907833,-0.3907833,12.06479,86.17687,0.1853686,5.908369,0,5,9.180125
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.463671,5.463671,5,0,1.53,5.463671,0,0,0,0,0,0.4880751,0.4636714,0,0,2.039924,8.789342,0,0.4880751,-0.4880751,11.55031,82.50204,0.1853686,6.010038,0,5,8.789342
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.598949,3.598949,5,0,1.53,3.598949,0,0,0,0,0,0,0,1.401051,1.330999,2.58223,8.301268,1.330999,0,1.330999,12.81301,91.52129,0.1855625,3.958844,0,5,8.301268
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.212013,1.212013,0,0,0,1.212013,0,0,2.220446E-16,0,0,1.275803,1.212013,0,0,1.251231,9.499166,0,1.275803,-1.275803,11.46819,81.91549,0.1855625,1.333214,0,0,9.499166
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.9118887,0.9118887,0,0,0,0.9118887,0,0,1.110223E-16,0,0,0.9598829,0.9118887,0,0,2.66879,8.223363,0,0.9598829,-0.9598829,10.45639,74.68832,0.1855625,1.003078,0,0,8.223363
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.8832753,0.8832753,0,0,0,0.8832753,0,0,1.110223E-16,0,0,0.9297635,0.8832753,0,0,3.735327,7.26348,0,0.9297635,-0.9297635,9.476329,67.68793,0.1855625,0.9716029,0,0,7.26348
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.0447115,0.0447115,0,0,0,0.0447115,0,0,0,0,0,0.04706474,0.0447115,0,0,4.768397,6.333716,0,0.04706474,-0.04706474,9.426719,67.33356,0.1855625,0.04918265,0,0,6.333716
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.5981154,0.5981154,0,0,0,0.5981154,0,0,0,0,0,0.6295952,0.5981154,0,0,4.820692,6.286652,0,0.6295952,-0.6295952,8.763067,62.59321,0.1855625,0.6579269,0,0,6.286652
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2515737,0.2515737,0,0,0,0.2515737,0,0,0,0,0,0.2648144,0.2515737,0,0,5.520242,5.657057,0,0.2648144,-0.2648144,8.483928,60.59937,0.1855625,0.2767311,0,0,5.657057
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.17057,1.17057,0,0,0,1.17057,0,0,2.220446E-16,0,0,1.23218,1.17057,0,0,5.81448,5.392242,0,1.23218,-1.23218,7.185097,51.32202,0.1855625,1.287628,0,0,5.392242
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.226135,1.226135,0,0,0,1.226135,0,0,0,0,0,1.290669,1.226135,0,0,7.183568,4.160063,0,1.290669,-1.290669,5.824612,41.60429,0.1855625,1.348749,0,0,4.160063
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.617644,2.869394,0,0,0,5.824612,41.60429,0.1855625,0,0,0,2.869394
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1765932,0.1765932,0,0,0,0.1765932,541.9694,0,0,0,0.9570809,0.1858875,0.1765932,0,0,8.617644,2.869394,0.7711934,0,0.7711934,6.556231,46.83012,0.1854069,0.1942525,0.7656648,0,3.826475
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.528278,2.528278,0,0,0,2.528278,79.14542,0,0,0,2.001016,2.661345,2.528278,0,0,7.846451,3.563468,0,0.6603292,-0.6603292,5.860183,41.85836,0.1854069,2.781106,1.600813,0,5.564484
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,0,0,0,3.341414,0,0,0,0,8.580151,2.903139,3.341414,0,3.341414,9.030126,64.50077,0.184736,0,2.673131,0,6.244553
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.15533,3.15533,4.234087,0,1.320906,3.15533,130.0404,0,0,0,4.103203,0,0,1.078757,1.024819,5.238737,5.910411,5.128022,0,5.128022,13.89499,99.24976,0.1846906,3.470863,3.282563,5,10.01361
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.314862,1.314862,0,0,0,1.314862,373.1501,3.41163,0,0,4.90641,1.384066,1.314862,0,0,0.1107145,10.52563,0.1107145,0,0.1107145,14.00003,100,0.1846686,1.446349,3.925128,0,15.43204
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846686,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.408077,3.408077,1.25,0,0.50625,3.408077,133.2748,2.270447,0,0,4.542107,2.27166,2.158077,0,0,0,10.62527,0,0,0,14.00003,100,0.1846686,3.748885,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,3.876229,3.876229,1.25,0,0.50625,3.876229,109.8915,1.495196,0,0,4.259648,2.764452,2.626229,0,0,0,10.62527,0,0,0,14.00003,100,0.1846686,4.263852,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.096015,2.096015,0,0,0,2.096015,156.402,1.071879,0,0,3.27821,2.206332,2.096015,0,0,0,10.62527,0,0,0,14.00003,100,0.1846686,2.305617,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846686,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846686,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.696201,2.696201,0,0,0,2.696201,7.594018,0,4.440892E-16,0,0.20475,2.838106,2.696201,0,0,0,10.62527,0,2.633356,-2.633356,11.22423,80.17289,0.1846686,2.965821,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.958337,3.958337,5,0,1.53,3.958337,0,0,0,0,0,0,0,1.041664,0.9895803,2.925951,7.991918,0.9895803,0,0.9895803,12.16302,86.87858,0.1848119,4.35417,0,5,7.991918
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,6.394957,6.394957,5,0,1.53,6.394957,0,0,0,0,0,1.468376,1.394957,0,0,1.936371,8.882541,0,1.468376,-1.468376,10.61522,75.82286,0.1848119,7.034452,0,5,8.882541
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.004303,4.004303,5,0,1.53,4.004303,0,0,0,0,0,0,0,0.9956977,0.9459128,3.567899,7.414165,0.9459128,0,0.9459128,11.51259,82.23264,0.1849486,4.404733,0,5,7.414165
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.621987,8.265486,0,0,0,11.51259,82.23264,0.1849486,0,0,0,8.265486
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.409895,1.409895,0,0,0,1.409895,0,0,2.220446E-16,0,0,1.4841,1.409895,0,0,2.621987,8.265486,0,1.4841,-1.4841,9.948215,71.05853,0.1849486,1.550885,0,0,8.265486
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.5141774,0.5141774,0,0,0,0.5141774,0,0,0,0,0,0.5412394,0.5141774,0,0,4.270987,6.781386,0,0.5412394,-0.5412394,9.377698,66.98342,0.1849486,0.5655952,0,0,6.781386
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.5315263,0.5315263,0,0,0,0.5315263,0,0,0,0,0,0.5595014,0.5315263,0,0,4.872364,6.240147,0,0.5595014,-0.5595014,8.787931,62.77081,0.1849486,0.5846789,0,0,6.240147
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.035743,1.035743,0,0,0,1.035743,0,0,0,0,0,1.090255,1.035743,0,0,5.494032,5.680645,0,1.090255,-1.090255,7.638701,54.56205,0.1849486,1.139317,0,0,5.680645
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.705427,4.59039,0,0,0,7.638701,54.56205,0.1849486,0,0,0,4.59039
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.705427,4.59039,0,0,0,7.638701,54.56205,0.1849486,0,0,0,4.59039
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.4844328,0.4844328,0,0,0,0.4844328,0,0,0,0,0,0.5099292,0.4844328,0,0,6.705427,4.59039,0,0.5099292,-0.5099292,7.101189,50.72268,0.1849486,0.5328761,0,0,4.59039
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.5026879,0.5026879,0,0,0,0.5026879,0,0,0,0,0,0.5291451,0.5026879,0,0,7.272015,4.080461,0,0.5291451,-0.5291451,6.543421,46.73863,0.1849486,0.5529567,0,0,4.080461
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.125421,2.125421,0,0,0,2.125421,48.61112,0,0,0,1.033191,2.237285,2.125421,0,0,7.859954,3.551316,0,1.204094,-1.204094,5.274194,37.67274,0.1849486,2.337963,0.8265528,0,4.584507
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,6.633869,6.633869,5,0,1.53,6.633869,36.5142,0,0,0,2.422304,1.719862,1.633869,0,0,9.197837,2.347221,0.7024422,0,0.7024422,5.940589,42.43269,0.1850265,7.297256,1.937843,5,4.769525
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.77809,2.77809,5,0,1.53,2.77809,125.2466,0,0,0,3.479463,0,0,2.22191,2.110814,8.495395,2.979419,5.590277,0,5.590277,11.24399,80.31406,0.1851366,3.055899,2.78357,5,6.458882
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.221736,1.221736,0,0,0,1.221736,318.4354,0,0,0,3.890441,1.286038,1.221736,0,0,2.905118,8.010668,2.604403,0,2.604403,13.71474,97.96227,0.1846233,1.34391,3.112353,0,11.90111
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,4.091126,4.091126,1.25,0,0.50625,4.091126,104.0262,0.9644688,0,0,4.255842,2.990659,2.841126,0,0,0.3007147,10.35463,0.3007147,0,0.3007147,14.00003,100,0.1845643,4.500238,3.404674,5,14.61047
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.7502359,0.7502359,0,0,0,0.7502359,560.6514,3.416486,0,0,4.206208,0.789722,0.7502359,0,0,0,10.62527,0,0,0,14.00003,100,0.1845643,0.8252594,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,7.846027,7.846027,4.516027,0,1.397875,7.846027,49.5273,0.3806623,0,0.3006301,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1845643,8.63063,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.8050408,0.8050408,0,0,0,0.8050408,513.4504,3.286074,0,0,4.133485,0.8474114,0.8050408,0,0,0,10.62527,0,0,0,14.00003,100,0.1845643,0.8855449,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845643,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.091048,2.091048,0,0,0,2.091048,103.1091,0,0,0,2.15606,2.201102,2.091048,0,0,0,10.62527,0,0.04504286,-0.04504286,13.95255,99.66087,0.1845643,2.300152,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.629721,2.629721,0,0,0,2.629721,51.69458,0,0,0,1.359423,2.768127,2.629721,0,0,0.05004762,10.58023,0,1.408704,-1.408704,12.46764,89.05442,0.1845643,2.892693,1.087538,0,11.93965
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,5.443386,5.443386,5,0,1.53,5.443386,3.257099,0,0,0,0.1772965,0.4667222,0.4433861,0,0,1.615275,9.171527,0,0.2894257,-0.2894257,12.16256,86.87527,0.1845643,5.987725,0.1418372,5,9.348824
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936859,8.882101,0,0,0,12.16256,86.87527,0.1845643,0,0,0,8.882101
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.070591,3.070591,5,0,1.53,3.070591,0,0,0,0,0,0,0,1.929409,1.832939,1.936859,8.882101,1.832939,0,1.832939,13.90144,99.29581,0.1848265,3.37765,0,5,8.882101
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.610967,3.610967,3.720356,0,1.180657,3.610967,0,0,0,0,0,0,0,0.1093896,0.1039201,0.1039201,10.53175,0.1039201,0,0.1039201,14.00003,100,0.1848414,3.972063,0,5,10.53175
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.6837145,0.6837145,0,0,0,0.6837145,0,0,0,0,0,0.7196994,0.6837145,0,0,0,10.62527,0,0.7196994,-0.7196994,13.2414,94.58122,0.1848414,0.7520859,0,0,10.62527
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.9948516,0.9948516,0,0,0,0.9948516,0,0,1.110223E-16,0,0,1.047212,0.9948516,0,0,0.799666,9.905575,0,1.047212,-1.047212,12.13754,86.69654,0.1848414,1.094337,0,0,9.905575
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2665281,0.2665281,0,0,0,0.2665281,0,0,5.551115E-17,0,0,0.2805559,0.2665281,0,0,1.963235,8.858362,0,0.2805559,-0.2805559,11.84181,84.58418,0.1848414,0.2931809,0,0,8.858362
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.8838188,0.8838188,0,0,0,0.8838188,0,0,1.110223E-16,0,0,0.9303356,0.8838188,0,0,2.274964,8.577806,0,0.9303356,-0.9303356,10.86115,77.57948,0.1848414,0.9722007,0,0,8.577806
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.9375188,0.9375188,0,0,0,0.9375188,0,0,1.110223E-16,0,0,0.9868619,0.9375188,0,0,3.30867,7.647471,0,0.9868619,-0.9868619,9.820904,70.14918,0.1848414,1.031271,0,0,7.647471
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.405183,6.660609,0,0,0,9.820904,70.14918,0.1848414,0,0,0,6.660609
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.8227118,0.8227118,0,0,0,0.8227118,0,0,1.110223E-16,0,0,0.8660125,0.8227118,0,0,4.405183,6.660609,0,0.8660125,-0.8660125,8.908047,63.62878,0.1848414,0.904983,0,0,6.660609
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.607537,0.607537,0,0,0,0.607537,0,0,1.110223E-16,0,0,0.6395127,0.607537,0,0,5.367419,5.794597,0,0.6395127,-0.6395127,8.233941,58.81375,0.1848414,0.6682907,0,0,5.794597
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.08760794,0.08760794,0,0,0,0.08760794,0,0,1.387779E-17,0,0,0.09221888,0.08760794,0,0,6.077989,5.155084,0,0.09221888,-0.09221888,8.136734,58.11941,0.1848414,0.09636873,0,0,5.155084
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.410892,3.410892,5,0,1.53,3.410892,24.06447,0,0,0,0.820813,0,0,1.589108,1.509653,6.180455,5.062865,2.330466,0,2.330466,10.34761,73.91134,0.1851462,3.751981,0.6566504,5,5.883678
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.488057,2.488057,4.313457,0,1.342574,2.488057,77.51086,0,0,0,1.928515,0,0,1.8254,1.73413,3.849989,7.160285,3.662645,0,3.662645,13.8223,98.73051,0.1854112,2.736863,1.542812,5,9.088799
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,3.877524,3.877524,1.25,0,0.50625,3.877524,84.53334,0.3246421,0,0,3.277801,2.765815,2.627524,0,0,0.1873437,10.45667,0.1873437,0,0.1873437,14.00003,100,0.1853746,4.265276,2.62224,5,13.73447
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.799378,3.799378,1.25,0,0.50625,3.799378,104.1918,1.275086,0,0,3.958642,2.683556,2.549378,0,0,0,10.62527,0,0,0,14.00003,100,0.1853746,4.179317,3.166914,5,14.58392
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.59147,3.59147,1.25,0,0.50625,3.59147,127.3604,2.109407,0,0,4.574112,2.464705,2.34147,0,0,0,10.62527,0,0,0,14.00003,100,0.1853746,3.950617,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.09228332,0.09228332,0,0,0,0.09228332,4104.309,3.690452,0,0,3.787592,0.09714033,0.09228332,0,0,0,10.62527,0,0,0,14.00003,100,0.1853746,0.1015116,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.717402,2.717402,0,0,0,2.717402,125.3542,0.5459538,0,0,3.406377,2.860423,2.717402,0,0,0,10.62527,0,0,0,14.00003,100,0.1853746,2.989142,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,5.106833,5.106833,1.776834,0,0.6500756,5.106833,85.82433,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1853746,5.617517,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,4.151087,4.151087,1.25,0,0.50625,4.151087,78.45692,0.2030394,0,0,3.256815,3.053776,2.901087,0,0,0,10.62527,0,0,0,14.00003,100,0.1853746,4.566196,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.563453,2.563453,0,0,0,2.563453,70.83826,0,0,0,1.815906,2.698372,2.563453,0,0,0,10.62527,0,0.8824661,-0.8824661,13.06983,93.35572,0.1853746,2.819799,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.247232,2.247232,0,0,0,2.247232,36.50709,0,4.440892E-16,0,0.8203991,2.365508,2.247232,0,0,0.9805179,9.742808,0,1.545109,-1.545109,11.44114,81.72226,0.1853746,2.471956,0.6563193,0,10.56321
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,9.160359,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,0.8303593,1.746395,0.165456,3.505263,3.33,0,0,2.697305,8.1977,0,3.339807,-3.339807,7.920674,56.57613,0.1853746,10.0764,0.1323648,5,8.363155
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,5.804092,5.804092,5,0,1.53,5.804092,0,0,0,0,0,0.8464127,0.804092,0,0,6.408202,4.857892,0,0.8464127,-0.8464127,7.028476,50.2033,0.1853746,6.384501,0,5,4.857892
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.566552,4.566552,5,0,1.53,4.566552,0,0,0,0,0,0,0,0.433448,0.4117756,7.348661,4.011479,0.4117756,0,0.4117756,7.419121,52.99361,0.1854327,5.023207,0,5,4.011479
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.936885,4.382078,3.33,0,3.33,10.57824,75.55868,0.1855027,0,0,5,4.382078
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.5211249,0.5211249,4.026388,0,1.264204,0.5211249,0,0,0,0,0,0,0,3.505263,3.33,3.606885,7.379077,3.33,0,3.33,13.73735,98.12374,0.1857377,0.5732374,0,5,7.379077
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2704024,0.2704024,0,0,0,0.2704024,0,0,5.551115E-17,0,0,0.2846341,0.2704024,0,0,0.2768851,10.37608,0,0.2846341,-0.2846341,13.43732,95.98067,0.1857377,0.2974426,0,0,10.37608
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.6260408,0.6260408,0,0,0,0.6260408,0,0,1.110223E-16,0,0,0.6589903,0.6260408,0,0,0.5931452,10.09144,0,0.6589903,-0.6589903,12.74268,91.01899,0.1857377,0.6886449,0,0,10.09144
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.7778553,0.7778553,0,0,0,0.7778553,0,0,1.110223E-16,0,0,0.8187951,0.7778553,0,0,1.325357,9.432453,0,0.8187951,-0.8187951,11.8796,84.8541,0.1857377,0.8556409,0,0,9.432453
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235129,8.613658,0,0,0,11.8796,84.8541,0.1857377,0,0,0,8.613658
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.7667597,0.7667597,0,0,0,0.7667597,0,0,1.110223E-16,0,0,0.8071155,0.7667597,0,0,2.235129,8.613658,0,0.8071155,-0.8071155,11.02882,78.77715,0.1857377,0.8434357,0,0,8.613658
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.4781203,0.4781203,0,0,0,0.4781203,0,0,5.551115E-17,0,0,0.5032845,0.4781203,0,0,3.131924,7.806542,0,0.5032845,-0.5032845,10.49832,74.98782,0.1857377,0.5259323,0,0,7.806542
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3492455,0.3492455,0,0,0,0.3492455,0,0,5.551115E-17,0,0,0.3676268,0.3492455,0,0,3.691129,7.303258,0,0.3676268,-0.3676268,10.1108,72.21988,0.1857377,0.3841701,0,0,7.303258
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.732124,1.732124,0,0,0,1.732124,0,0,2.220446E-16,0,0,1.823288,1.732124,0,0,4.099603,6.935631,0,1.823288,-1.823288,8.188889,58.49194,0.1857377,1.905336,0,0,6.935631
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.616533,3.616533,5,0,1.53,3.616533,18.73246,0,0,0,0.6774654,0,0,1.383467,1.314294,6.125479,5.112343,1.991759,0,1.991759,10.07844,71.98869,0.1859937,3.978186,0.5419724,5,5.789808
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.823414,3.823414,5,0,1.53,3.823414,24.76083,0,0,0,0.9467092,0,0,1.176586,1.117757,4.13372,6.904926,2.064466,0,2.064466,12.03696,85.97812,0.1862499,4.205756,0.7573673,5,7.851635
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.265364,3.265364,3.681423,0,1.170028,3.265364,49.95761,0,0,0,1.631298,0,0,0.4160588,0.3952559,2.069254,8.762945,2.026554,0,2.026554,13.95952,99.71065,0.1864776,3.591901,1.305038,5,10.39424
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03671994,0.03671994,0,0,0,0.03671994,4273.634,1.487923,0,0,1.569276,0.03865257,0.03671994,0,0,0.04270077,10.58684,0.04270077,0,0.04270077,14.00003,100,0.1864693,0.04039194,1.255421,0,12.15612
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.729609,1.729609,0,0,0,1.729609,147.9287,0.7379466,0,0,2.558588,1.820641,1.729609,0,0,0,10.62527,0,0,0,14.00003,100,0.1864693,1.90257,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.9783792,0.9783792,0,0,0,0.9783792,325.8089,2.157773,0,0,3.187646,1.029873,0.9783792,0,0,0,10.62527,0,0,0,14.00003,100,0.1864693,1.076217,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.980052,2.980052,0,0,0,2.980052,124.7975,0.5821326,0,0,3.71903,3.136897,2.980052,0,0,0,10.62527,0,0,0,14.00003,100,0.1864693,3.278058,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.6752912,0.6752912,0,0,0,0.6752912,415.7544,2.09672,0,0,2.807553,0.7108328,0.6752912,0,0,0,10.62527,0,0,0,14.00003,100,0.1864693,0.7428203,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.24485,2.24485,0,0,0,2.24485,33.17298,0,0,0,0.7446836,2.363,2.24485,0,0,0,10.62527,0,1.618317,-1.618317,12.29417,87.81535,0.1864693,2.469335,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.052333,1.052333,0,0,0,1.052333,40.9795,0,0,0,0.4312407,1.107718,1.052333,0,0,1.79813,9.006958,0,0.6764778,-0.6764778,11.5811,82.72199,0.1864693,1.157566,0.3449925,0,9.438198
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.448196,2.448196,0,0,0,2.448196,21.15057,0,4.440892E-16,0,0.5178074,2.577048,2.448196,0,0,2.549772,8.33048,0,2.059241,-2.059241,9.410472,67.21752,0.1864693,2.693016,0.4142459,0,8.848288
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,6.11898,6.11898,5,0,1.53,6.11898,2.846602,4.440892E-16,0,0,0.174183,1.177873,1.11898,0,0,4.837817,6.271239,0,1.00369,-1.00369,8.352489,59.66052,0.1864693,6.730878,0.1393464,5,6.445422
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.953029,5.267549,3.33,0,3.33,11.5116,82.22558,0.1865348,0,0,5,5.267549
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623029,8.264548,0,0,0,11.5116,82.22558,0.1865348,0,0,0,8.264548
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.178355,1.178355,0,0,0,1.178355,0,0,2.220446E-16,0,0,1.240374,1.178355,0,0,2.623029,8.264548,0,1.240374,-1.240374,10.20414,72.88654,0.1865348,1.296191,0,0,8.264548
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2182846,0.2182846,0,0,0,0.2182846,0,0,0,0,0,0.2297733,0.2182846,0,0,4.001222,7.024174,0,0.2297733,-0.2297733,9.961933,71.15652,0.1865348,0.2401131,0,0,7.024174
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3207467,0.3207467,0,0,0,0.3207467,0,0,0,0,0,0.3376282,0.3207467,0,0,4.256526,6.794401,0,0.3376282,-0.3376282,9.606042,68.61445,0.1865348,0.3528214,0,0,6.794401
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.631668,6.456773,0,0,0,9.606042,68.61445,0.1865348,0,0,0,6.456773
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.113362,1.113362,0,0,0,1.113362,0,0,2.220446E-16,0,0,1.17196,1.113362,0,0,4.631668,6.456773,0,1.17196,-1.17196,8.370687,59.7905,0.1865348,1.224698,0,0,6.456773
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.08480011,0.08480011,0,0,0,0.08480011,0,0,1.387779E-17,0,0,0.08926328,0.08480011,0,0,5.933846,5.284813,0,0.08926328,-0.08926328,8.276595,59.11842,0.1865348,0.09328012,0,0,5.284813
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.033028,5.195549,0,0,0,8.276595,59.11842,0.1865348,0,0,0,5.195549
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.09414,1.09414,0,0,0,1.09414,0,0,2.220446E-16,0,0,1.151726,1.09414,0,0,6.033028,5.195549,0,1.151726,-1.151726,7.06257,50.44683,0.1865348,1.203554,0,0,5.195549
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3039116,0.3039116,0,0,0,0.3039116,0,0,5.551115E-17,0,0,0.319907,0.3039116,0,0,7.312723,4.043823,0,0.319907,-0.319907,6.725358,48.03818,0.1865348,0.3343028,0,0,4.043823
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2928205,0.2928205,0,0,0,0.2928205,0,0,5.551115E-17,0,0,0.3082321,0.2928205,0,0,7.668175,3.723917,0,0.3082321,-0.3082321,6.400453,45.71743,0.1865348,0.3221025,0,0,3.723917
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.7166061,0.7166061,0,0,0,0.7166061,84.04936,0,0,0,0.6023029,0.7543223,0.7166061,0,0,8.010655,3.415684,0,0.1520194,-0.1520194,6.240211,44.57284,0.1865348,0.7882668,0.4818423,0,4.017987
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,8.179565,3.263665,1.476483,0,1.476483,7.640925,54.57793,0.1862497,0,1.181186,0,4.740148
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.4757101,0.4757101,0,0,0,0.4757101,441.9996,0,0,0,2.102637,0.5007475,0.4757101,0,0,6.703083,4.592499,1.601889,0,1.601889,9.16061,65.4328,0.1859413,0.5232812,1.682109,0,6.695136
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.166164,1.166164,0,0,0,1.166164,260.2413,0,0,0,3.03484,1.227541,1.166164,0,0,5.101194,6.0342,1.807299,0,1.807299,10.87516,77.6796,0.1855946,1.28278,2.427872,0,9.069039
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,0.5321536,0,0,3.826049,0,0,0,0,3.293895,7.660769,3.293895,0,3.293895,14.00003,100,0.1849661,0,3.060839,0,11.48682
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.4241091,0.4241091,0,0,0,0.4241091,984.3487,3.728282,0,0,4.174712,0.4464306,0.4241091,0,0,0,10.62527,0,0,0,14.00003,100,0.1849661,0.46652,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.306296,3.306296,1.25,0,0.50625,3.306296,74.0517,0.2838462,0,0,2.448368,2.164522,2.056296,0,0,0,10.62527,0,0,0,14.00003,100,0.1849661,3.636925,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,5.936429,5.936429,3.99239,0,1.254922,5.936429,34.47118,0,0,0,2.046357,2.046357,1.944039,0,0,0,10.62527,0,0,0,14.00003,100,0.1849661,6.530072,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.7875131,0.7875131,0,0,0,0.7875131,337.2712,1.827094,0,0,2.656055,0.8289611,0.7875131,0,0,0,10.62527,0,0,0,14.00003,100,0.1849661,0.8662644,2.124844,0,13.28133
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.921177,1.921177,0,0,0,1.921177,93.47015,0,0,0,1.795727,2.022291,1.921177,0,0,0,10.62527,0,0.2265647,-0.2265647,13.76121,98.29414,0.1849661,2.113295,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2580151,0.2580151,0,0,0,0.2580151,145.8389,0,0,0,0.3762863,0.2715949,0.2580151,0,0,0.2517385,10.39871,0.1046914,0,0.1046914,13.86053,99.00356,0.1849462,0.2838166,0.301029,0,10.775
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.861436,2.861436,0,0,0,2.861436,5.096445,0,0,0,0.1458315,3.012038,2.861436,0,0,0.1470471,10.49293,0,2.866207,-2.866207,10.83928,77.42327,0.1849462,3.14758,0.1166652,0,10.63876
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,5.693738,5.693738,5,0,1.53,5.693738,0,0,0,0,0,0.7302498,0.6937373,0,0,3.331721,7.626725,0,0.7302498,-0.7302498,10.06953,71.92506,0.1849462,6.263111,0,5,7.626725
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.14311,6.896475,3.33,0,3.33,13.22864,94.49013,0.1850161,0,0,5,6.896475
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.368843,4.368843,5,0,1.53,4.368843,0,0,0,0,0,0,0,0.6311575,0.5995996,0.81311,9.893476,0.5995996,0,0.5995996,13.79747,98.55319,0.1850985,4.805727,0,5,9.893476
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.9411863,0.9411863,0,0,0,0.9411863,0,0,1.110223E-16,0,0,0.9907224,0.9411863,0,0,0.2135104,10.43312,0,0.9907224,-0.9907224,12.75316,91.09383,0.1850985,1.035305,0,0,10.43312
