Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3623258,0.3623258,0,0,0,0.3623258,0,0,5.551115E-17,0,0,0.3813955,0.3623258,0,0,1.314313,9.442392,0,0.3813955,-0.3813955,12.35114,88.22221,0.1850985,0.3985583,0,0,9.442392
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1857548,0.1857548,0,0,0,0.1857548,0,0,0,0,0,0.1955314,0.1857548,0,0,1.738086,9.060997,0,0.1955314,-0.1955314,12.14503,86.75002,0.1850985,0.2043303,0,0,9.060997
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.6232934,0.6232934,0,0,0,0.6232934,0,0,0,0,0,0.6560983,0.6232934,0,0,1.955343,8.865465,0,0.6560983,-0.6560983,11.45344,81.81011,0.1850985,0.6856228,0,0,8.865465
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.277354,1.277354,0,0,0,1.277354,0,0,2.220446E-16,0,0,1.344584,1.277354,0,0,2.684341,8.209367,0,1.344584,-1.344584,10.03612,71.68645,0.1850985,1.40509,0,0,8.209367
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.8055553,0.8055553,0,0,0,0.8055553,0,0,1.110223E-16,0,0,0.847953,0.8055553,0,0,4.178323,6.864783,0,0.847953,-0.847953,9.142302,65.30202,0.1850985,0.8861108,0,0,6.864783
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.4578187,0.4578187,0,0,0,0.4578187,0,0,5.551115E-17,0,0,0.4819145,0.4578187,0,0,5.120493,6.01683,0,0.4819145,-0.4819145,8.634319,61.67359,0.1850985,0.5036006,0,0,6.01683
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.655953,5.534916,0,0,0,8.634319,61.67359,0.1850985,0,0,0,5.534916
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.065559,1.065559,0,0,0,1.065559,0,0,0,0,0,1.121641,1.065559,0,0,5.655953,5.534916,0,1.121641,-1.121641,7.452006,53.22851,0.1850985,1.172115,0,0,5.534916
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.442093,2.442093,0,0,0,2.442093,36.08644,0,4.440892E-16,0,0.8812644,2.570624,2.442093,0,0,6.902221,4.413275,0,1.68936,-1.68936,5.671264,40.50895,0.1850985,2.686303,0.7050115,0,5.294539
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,8.779288,2.723915,1.561833,0,1.561833,7.152949,51.09239,0.184803,0,1.249467,0,4.285748
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.4830606,0.4830606,0,0,0,0.4830606,661.5558,0,0,0,3.195715,0.5084848,0.4830606,0,0,7.217455,4.129565,2.687231,0,2.687231,9.70228,69.30186,0.1842967,0.5313666,2.556572,0,7.32528
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,0,0,0,3.937141,0,0,0,0,4.530224,6.548072,3.937141,0,3.937141,13.43738,95.98109,0.1835599,0,3.149713,0,10.48521
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.226096,2.226096,0,0,0,2.226096,171.1007,0.8725244,0,0,3.808867,2.343259,2.226096,0,0,0.5930832,10.0915,0.5930832,0,0.5930832,14.00003,100,0.1834494,2.448706,3.047094,0,13.90037
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.451696,1.451696,0,0,0,1.451696,288.1849,2.655468,0,0,4.183568,1.528101,1.451696,0,0,0,10.62527,0,0,0,14.00003,100,0.1834494,1.596866,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.302646,1.302646,0,0,0,1.302646,355.3417,3.257639,0,0,4.628846,1.371207,1.302646,0,0,0,10.62527,0,0,0,14.00003,100,0.1834494,1.432911,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.06822453,0.06822453,0,0,0,0.06822453,5544.07,3.710601,0,0,3.782416,0.0718153,0.06822453,0,0,0,10.62527,0,0,0,14.00003,100,0.1834494,0.07504699,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1834494,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.086479,2.086479,0,0,0,2.086479,94.5564,0,0,0,1.9729,2.196294,2.086479,0,0,0,10.62527,0,0.2233942,-0.2233942,13.76455,98.31802,0.1834494,2.295127,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.090686,1.090686,0,0,0,1.090686,72.84134,0,0,0,0.7944704,1.148091,1.090686,0,0,0.2482157,10.40188,0,0.3536203,-0.3536203,13.3918,95.65553,0.1834494,1.199755,0.6355763,0,11.19635
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,0.6411272,10.04826,0.1701587,0,0.1701587,13.55323,96.80858,0.1834178,0,0.1361269,0,10.21842
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4709686,10.2014,0,0,0,13.55323,96.80858,0.1834178,0,0,0,10.2014
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.5245043,0.5245043,0,0,0,0.5245043,0,0,1.110223E-16,0,0,0.5521098,0.5245043,0,0,0.4709686,10.2014,0,0.5521098,-0.5521098,12.97125,92.65163,0.1834178,0.5769547,0,0,10.2014
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.04681532,0.04681532,0,0,0,0.04681532,0,0,6.938894E-18,0,0,0.04927928,0.04681532,0,0,1.084424,9.649293,0,0.04927928,-0.04927928,12.91931,92.28059,0.1834178,0.05149685,0,0,9.649293
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.4095587,0.4095587,0,0,0,0.4095587,0,0,0,0,0,0.4311144,0.4095587,0,0,1.139179,9.600014,0,0.4311144,-0.4311144,12.46487,89.03464,0.1834178,0.4505146,0,0,9.600014
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.185996,1.185996,0,0,0,1.185996,0,0,0,0,0,1.248416,1.185996,0,0,1.618195,9.168899,0,1.248416,-1.248416,11.14893,79.63503,0.1834178,1.304595,0,0,9.168899
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.005324,7.920483,0,0,0,11.14893,79.63503,0.1834178,0,0,0,7.920483
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1725305,0.1725305,0,0,0,0.1725305,0,0,0,0,0,0.181611,0.1725305,0,0,3.005324,7.920483,0,0.181611,-0.181611,10.95749,78.26765,0.1834178,0.1897835,0,0,7.920483
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1926469,0.1926469,0,0,0,0.1926469,0,0,2.775558E-17,0,0,0.2027863,0.1926469,0,0,3.207114,7.738872,0,0.2027863,-0.2027863,10.74374,76.74082,0.1834178,0.2119116,0,0,7.738872
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.4584866,0.4584866,0,0,0,0.4584866,0,0,5.551115E-17,0,0,0.4826174,0.4584866,0,0,3.432432,7.536085,0,0.4826174,-0.4826174,10.23501,73.10709,0.1834178,0.5043352,0,0,7.536085
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.5716932,0.5716932,0,0,0,0.5716932,0,0,1.110223E-16,0,0,0.6017823,0.5716932,0,0,3.968674,7.053468,0,0.6017823,-0.6017823,9.600679,68.57614,0.1834178,0.6288625,0,0,7.053468
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.6841379,0.6841379,0,0,0,0.6841379,0,0,1.110223E-16,0,0,0.7201451,0.6841379,0,0,4.637321,6.451685,0,0.7201451,-0.7201451,8.841579,63.15401,0.1834178,0.7525517,0,0,6.451685
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.258641,1.258641,0,0,0,1.258641,0,0,0,0,0,1.324886,1.258641,0,0,5.437482,5.73154,0,1.324886,-1.324886,7.445027,53.17866,0.1834178,1.384506,0,0,5.73154
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.704605,1.704605,0,0,0,1.704605,34.17586,2.220446E-16,0,0,0.5825636,1.794322,1.704605,0,0,6.909577,4.406655,0,1.211758,-1.211758,6.167722,44.05507,0.1834178,1.875066,0.4660508,0,4.989218
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.641852,2.641852,0,0,0,2.641852,54.37162,0,0,0,1.436418,2.780897,2.641852,0,0,8.255975,3.194897,0,1.344479,-1.344479,4.750517,33.9322,0.1834178,2.906037,1.149134,0,4.631314
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,4.793831,4.793831,5,0,1.53,4.793831,49.69934,0,0,0,2.382502,0,0,0.206169,0.1958605,9.749841,1.850418,2.578363,0,2.578363,7.196567,51.40395,0.1836972,5.273214,1.906002,5,4.23292
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.629833,3.629833,5,0,1.53,3.629833,66.37795,0,0,0,2.409409,0,0,1.370167,1.301659,7.171478,4.170944,3.711067,0,3.711067,10.71719,76.55124,0.184129,3.992816,1.927527,5,6.580353
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,1.25,0,0.50625,0,0,0.3430689,0,0,2.598825,0,0,0.9069311,0.8615845,3.46041,7.510905,3.46041,0,3.46041,14.00003,100,0.1834888,0,2.079061,5,10.10973
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.069233,1.069233,0,0,0,1.069233,418.0413,3.344328,0,0,4.469837,1.125509,1.069233,0,0,0,10.62527,0,0,0,14.00003,100,0.1834888,1.176157,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1834888,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.248091,1.248091,0,0,0,1.248091,319.9816,2.679882,0,0,3.993662,1.31378,1.248091,0,0,0,10.62527,0,0,0,14.00003,100,0.1834888,1.3729,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.785992,1.785992,0,0,0,1.785992,117.4849,0.2182793,0,0,2.098271,1.879992,1.785992,0,0,0,10.62527,0,0,0,14.00003,100,0.1834888,1.964591,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.05582,2.05582,0,0,0,2.05582,56.2072,0,4.440892E-16,0,1.155519,2.164021,2.05582,0,0,0,10.62527,0,1.008502,-1.008502,12.93697,92.40677,0.1834888,2.261403,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,4.438921,4.438921,4.526802,0,1.400817,4.438921,23.15995,0,0,0,1.028052,0,0,0.0878811,0.08348705,1.120558,9.616772,1.111539,0,1.111539,13.99147,99.93888,0.1836082,4.882813,0.8224415,5,10.64482
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,7.877481,7.877481,5,0,1.53,7.877481,2.220929,0,0,0.3352283,0.1749533,3.028927,2.87748,0,0,0.009019377,10.61716,0,2.853973,-2.853973,10.98312,78.4507,0.1836082,8.665228,0.1399626,5,10.79211
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.552718,4.552718,5,0,1.53,4.552718,0,0,0,0,0,0,0,0.447282,0.4249179,3.180101,7.763184,0.4249179,0,0.4249179,11.38623,81.33006,0.183666,5.00799,0,5,7.763184
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.080236,5.080236,5,0,1.53,5.080236,0,0,0,0,0,0.08445903,0.08023608,0,0,2.755183,8.14561,0,0.08445903,-0.08445903,11.2972,80.69415,0.183666,5.58826,0,5,8.14561
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.750876,3.750876,5,0,1.53,3.750876,0,0,0,0,0,0,0,1.249124,1.186668,2.849026,8.061151,1.186668,0,1.186668,12.42298,88.73537,0.1838273,4.125964,0,5,8.061151
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.9259998,0.9259998,0,0,0,0.9259998,0,0,1.110223E-16,0,0,0.9747366,0.9259998,0,0,1.662359,9.129151,0,0.9747366,-0.9747366,11.39551,81.39636,0.1838273,1.0186,0,0,9.129151
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02788227,0.02788227,0,0,0,0.02788227,0,0,3.469447E-18,0,0,0.02934976,0.02788227,0,0,2.745399,8.154415,0,0.02934976,-0.02934976,11.36458,81.17538,0.1838273,0.0306705,0,0,8.154415
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4349886,0.4349886,0,0,0,0.4349886,0,0,5.551115E-17,0,0,0.4578827,0.4349886,0,0,2.77801,8.125065,0,0.4578827,-0.4578827,10.88193,77.72788,0.1838273,0.4784874,0,0,8.125065
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.4840872,0.4840872,0,0,0,0.4840872,0,0,5.551115E-17,0,0,0.5095655,0.4840872,0,0,3.286769,7.667182,0,0.5095655,-0.5095655,10.3448,73.89125,0.1838273,0.532496,0,0,7.667182
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.5268851,0.5268851,0,0,0,0.5268851,0,0,0,0,0,0.5546159,0.5268851,0,0,3.852953,7.157617,0,0.5546159,-0.5546159,9.76018,69.71543,0.1838273,0.5795736,0,0,7.157617
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.7832727,0.7832727,0,0,0,0.7832727,0,0,1.110223E-16,0,0,0.8244976,0.7832727,0,0,4.469193,6.603001,0,0.8244976,-0.8244976,8.891083,63.50761,0.1838273,0.8616,0,0,6.603001
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.385301,5.778503,0,0,0,8.891083,63.50761,0.1838273,0,0,0,5.778503
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.053508,1.053508,0,0,0,1.053508,0,0,0,0,0,1.108956,1.053508,0,0,5.385301,5.778503,0,1.108956,-1.108956,7.72214,55.15804,0.1838273,1.158859,0,0,5.778503
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.04875,1.04875,0,0,0,1.04875,0,0,2.220446E-16,0,0,1.103947,1.04875,0,0,6.617475,4.669547,0,1.103947,-1.103947,6.558478,46.84618,0.1838273,1.153625,0,0,4.669547
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.862281,1.862281,0,0,0,1.862281,45.69199,0,0,0,0.8509133,1.960296,1.862281,0,0,7.844082,3.5656,0,1.109383,-1.109383,5.389086,38.49339,0.1838273,2.048509,0.6807306,0,4.416513
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,9.07673,2.456217,2.1343,0,2.1343,7.41386,52.95604,0.183435,0,1.70744,0,4.590517
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.85596,3.85596,5,0,1.53,3.85596,80.73464,0,0,0,3.113096,0,0,1.14404,1.086838,6.94243,4.377087,4.199934,0,4.199934,11.39827,81.41603,0.1838005,4.241556,2.490477,5,7.490183
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.33539,4.33539,3.196059,0,1.037524,4.33539,90.9213,0,0,0,3.941792,1.199296,1.139331,0,0,2.742497,8.157027,2.742497,0,2.742497,14.00003,100,0.1838861,4.768929,3.153434,5,12.09882
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.5287601,0.5287601,0,0,0,0.5287601,675.4954,3.01516,0,0,3.57175,0.5565895,0.5287601,0,0,0,10.62527,0,0,0,14.00003,100,0.1838861,0.5816361,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.647122,1.647122,0,0,0,1.647122,215.2489,1.811599,0,0,3.545412,1.733813,1.647122,0,0,0,10.62527,0,0,0,14.00003,100,0.1838861,1.811834,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.232389,2.232389,0,0,0,2.232389,189.9069,1.889577,0,0,4.23946,2.349883,2.232389,0,0,0,10.62527,0,0,0,14.00003,100,0.1838861,2.455628,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838861,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.295065,1.295065,0,0,0,1.295065,236.3233,1.697314,0,0,3.06054,1.363226,1.295065,0,0,0,10.62527,0,0,0,14.00003,100,0.1838861,1.424571,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838861,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.524181,3.524181,2.551209,0,0.8614801,3.524181,29.06153,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.1838861,3.876599,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.158449,1.158449,0,0,0,1.158449,14.67317,0,0,0,0.1699812,1.219419,1.158449,0,0,0,10.62527,0,1.049438,-1.049438,12.89382,92.09855,0.1838861,1.274293,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.166043,9.575836,0,0,0,12.89382,92.09855,0.1838861,0,0,0,9.575836
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.197915,5.197915,5,0,1.53,5.197915,0,0,0,0,0,0.2083314,0.1979148,0,0,1.166043,9.575836,0,0.2083314,-0.2083314,12.67422,90.52998,0.1838861,5.717706,0,5,9.575836
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.650431,4.650431,5,0,1.53,4.650431,0,0,0,0,0,0,0,0.3495692,0.3320907,1.397522,9.367504,0.3320907,0,0.3320907,12.98927,92.78033,0.1839308,5.115474,0,5,9.367504
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1378806,0.1378806,0,0,0,0.1378806,0,0,0,0,0,0.1451375,0.1378806,0,0,1.065431,9.666387,0,0.1451375,-0.1451375,12.83628,91.68755,0.1839308,0.1516687,0,0,9.666387
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.6524637,0.6524637,0,0,0,0.6524637,0,0,1.110223E-16,0,0,0.6868039,0.6524637,0,0,1.226695,9.521249,0,0.6868039,-0.6868039,12.11233,86.51646,0.1839308,0.71771,0,0,9.521249
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1685725,0.1685725,0,0,0,0.1685725,0,0,2.775558E-17,0,0,0.1774447,0.1685725,0,0,1.98981,8.834445,0,0.1774447,-0.1774447,11.92529,85.18044,0.1839308,0.1854297,0,0,8.834445
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.44671,1.44671,0,0,0,1.44671,0,0,0,0,0,1.522852,1.44671,0,0,2.186971,8.657001,0,1.522852,-1.522852,10.32006,73.71455,0.1839308,1.59138,0,0,8.657001
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.8875271,0.8875271,0,0,0,0.8875271,0,0,1.110223E-16,0,0,0.934239,0.8875271,0,0,3.879029,7.134148,0,0.934239,-0.934239,9.335283,66.68047,0.1839308,0.9762798,0,0,7.134148
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.480125,0.480125,0,0,0,0.480125,0,0,5.551115E-17,0,0,0.5053948,0.480125,0,0,4.917073,6.199909,0,0.5053948,-0.5053948,8.80255,62.87524,0.1839308,0.5281375,0,0,6.199909
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.624889,0.624889,0,0,0,0.624889,0,0,0,0,0,0.657778,0.624889,0,0,5.478622,5.694514,0,0.657778,-0.657778,8.109192,57.92268,0.1839308,0.6873779,0,0,5.694514
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.6310566,0.6310566,0,0,0,0.6310566,0,0,1.110223E-16,0,0,0.6642702,0.6310566,0,0,6.209486,5.036736,0,0.6642702,-0.6642702,7.408989,52.92125,0.1839308,0.6941623,0,0,5.036736
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.7229927,0.7229927,0,0,0,0.7229927,0,0,1.110223E-16,0,0,0.7610449,0.7229927,0,0,6.947565,4.372466,0,0.7610449,-0.7610449,6.606778,47.19117,0.1839308,0.7952919,0,0,4.372466
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,3.89132,3.89132,5,0,1.53,3.89132,23.44456,0,0,0,0.9123029,0,0,1.10868,1.053246,7.79317,3.611421,1.965549,0,1.965549,8.471461,60.51031,0.1841662,4.280452,0.7298423,5,4.523724
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.428604,1.428604,4.643477,0,1.432669,1.428604,120.3932,0,0,0,1.719942,0,0,3.214873,3.054129,5.827621,5.380415,4.774072,0,4.774072,13.00054,92.86083,0.1843142,1.571464,1.375954,5,7.100357
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.41505,1.41505,0,0,0,1.41505,169.8486,0,0,0,2.403442,1.489526,1.41505,0,0,1.05355,9.677079,0.9139158,0,0.9139158,13.86756,99.05379,0.1841483,1.556555,1.922753,0,12.08052
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.05115485,0.05115485,0,0,0,0.05115485,3858.665,1.780413,0,0,1.973894,0.05384721,0.05115485,0,0,0.139634,10.4996,0.139634,0,0.139634,14.00003,100,0.184123,0.05627034,1.579115,0,12.4735
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.204554,1.204554,0,0,0,1.204554,142.2652,0.4457089,0,0,1.71366,1.267951,1.204554,0,0,0,10.62527,0,0,0,14.00003,100,0.184123,1.325009,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.037847,1.037847,0,0,0,1.037847,142.6853,0.3883846,0,0,1.480855,1.092471,1.037847,0,0,0,10.62527,0,0,0,14.00003,100,0.184123,1.141632,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,4.700978,4.700978,3.014602,0,0.9879863,4.700978,37.76093,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.184123,5.171076,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.5960923,0.5960923,0,0,0,0.5960923,231.2288,0.7508716,0,0,1.378337,0.6274656,0.5960923,0,0,0,10.62527,0,0,0,14.00003,100,0.184123,0.6557015,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184123,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.187831,3.187831,1.523852,0,0.5810117,3.187831,54.94508,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.184123,3.506614,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.615621,1.615621,0,0,0,1.615621,42.45327,0,2.220446E-16,0,0.6858837,1.700653,1.615621,0,0,0,10.62527,0,1.01477,-1.01477,12.93037,92.35958,0.184123,1.777183,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.074816,3.074816,4.038341,0,1.267467,3.074816,3.684269,0,0,0,0.1132845,0,0,0.9635254,0.9153491,1.127522,9.610505,1.028634,0,1.028634,13.90621,99.3299,0.1842563,3.382297,0.09062758,5,9.723789
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09888813,10.53627,0,0,0,13.90621,99.3299,0.1842563,0,0,0,10.53627
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.328878,4.328878,4.432971,0,1.375201,4.328878,0,0,0,0,0,0,0,0.1040928,0.09888813,0.09888813,10.53627,0.09888813,0,0.09888813,14.00003,100,0.1842695,4.761766,0,5,10.53627
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,5.825779,5.825779,5,0,1.53,5.825779,0,0,0,0,0,0.8692411,0.825779,0,0,0,10.62527,0,0.8692411,-0.8692411,13.08377,93.45529,0.1842695,6.408357,0,5,10.62527
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.9709792,0.9709792,0,0,0,0.9709792,0,0,2.220446E-16,0,0,1.022083,0.9709792,0,0,0.9658235,9.756033,0,1.022083,-1.022083,12.0064,85.7598,0.1842695,1.068077,0,0,9.756033
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.150307,1.150307,0,0,0,1.150307,0,0,0,0,0,1.21085,1.150307,0,0,2.101472,8.73395,0,1.21085,-1.21085,10.73005,76.64306,0.1842695,1.265338,0,0,8.73395
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.5908364,0.5908364,0,0,0,0.5908364,0,0,1.110223E-16,0,0,0.621933,0.5908364,0,0,3.44686,7.5231,0,0.621933,-0.621933,10.07447,71.96039,0.1842695,0.64992,0,0,7.5231
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.7885649,0.7885649,0,0,0,0.7885649,0,0,1.110223E-16,0,0,0.8300683,0.7885649,0,0,4.137897,6.901167,0,0.8300683,-0.8300683,9.199506,65.71062,0.1842695,0.8674214,0,0,6.901167
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.3646427,0.3646427,0,0,0,0.3646427,0,0,5.551115E-17,0,0,0.3838345,0.3646427,0,0,5.060195,6.071099,0,0.3838345,-0.3838345,8.794909,62.82065,0.1842695,0.401107,0,0,6.071099
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.7380312,0.7380312,0,0,0,0.7380312,0,0,0,0,0,0.776875,0.7380312,0,0,5.486678,5.687264,0,0.776875,-0.776875,7.97601,56.97139,0.1842695,0.8118343,0,0,5.687264
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.009907,1.009907,0,0,0,1.009907,0,0,2.220446E-16,0,0,1.063061,1.009907,0,0,6.349872,4.910389,0,1.063061,-1.063061,6.855446,48.96738,0.1842695,1.110898,0,0,4.910389
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.8800718,0.8800718,0,0,0,0.8800718,0,0,1.110223E-16,0,0,0.9263914,0.8800718,0,0,7.53105,3.847329,0,0.9263914,-0.9263914,5.878944,41.99237,0.1842695,0.968079,0,0,3.847329
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3090342,0.3090342,0,0,0,0.3090342,0,0,0,0,0,0.3252991,0.3090342,0,0,8.560374,2.920938,0,0.3252991,-0.3252991,5.536049,39.54313,0.1842695,0.3399376,0,0,2.920938
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.084973,3.084973,5,0,1.53,3.084973,20.60018,0,0,0,0.6355102,0,0,1.915027,1.819275,8.921818,2.595638,2.454786,0,2.454786,7.864863,56.17748,0.1845754,3.393471,0.5084081,5,3.231148
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,4.817693,4.817693,5,0,1.53,4.817693,41.34425,0,0,0,1.991839,0,0,0.1823068,0.1731914,6.467032,4.804945,2.16503,0,2.16503,9.918791,70.84837,0.1848003,5.299463,1.593471,5,6.796784
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.8270801,0.8270801,2.805207,0,0.9308217,0.8270801,292.9318,0,0,0,2.422781,0,0,1.978127,1.879221,4.302002,6.753473,4.302002,0,4.302002,14.00003,100,0.184485,0.9097881,1.938225,5,9.176253
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,4.775454,4.775454,1.445454,0,0.5596089,4.775454,75.03947,0.0782121,0,0,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.184485,5.252999,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.439213,2.439213,0,0,0,2.439213,151.0553,1.116969,0,0,3.684561,2.567593,2.439213,0,0,0,10.62527,0,0,0,14.00003,100,0.184485,2.683134,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.459268,2.459268,0,0,0,2.459268,109.0948,0.09422957,0,0,2.682933,2.588703,2.459268,0,0,0,10.62527,0,0,0,14.00003,100,0.184485,2.705195,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.863307,2.863307,0,0,0,2.863307,101.5912,0,4.440892E-16,0,2.908869,3.014008,2.863307,0,0,0,10.62527,0,0.105139,-0.105139,13.8892,99.20839,0.184485,3.149638,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.475141,1.475141,0,0,0,1.475141,197.1783,1.239058,0,0,2.908659,1.55278,1.475141,0,0,0.1168211,10.52013,0.1168211,0,0.1168211,14.00003,100,0.184464,1.622656,2.326927,0,13.42879
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.364029,1.364029,0,0,0,1.364029,219.4757,1.557893,0,0,2.993713,1.43582,1.364029,0,0,0,10.62527,0,0,0,14.00003,100,0.184464,1.500432,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.290506,3.290506,1.837887,0,0.6667432,3.290506,46.46922,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.184464,3.619557,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.5616275,0.5616275,0,0,0,0.5616275,127.5026,0.1249031,0,0,0.71609,0.5911869,0.5616275,0,0,0,10.62527,0,0,0,14.00003,100,0.184464,0.6177903,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,6.948931,6.948931,5,0,1.53,6.948931,2.239137,4.440892E-16,0,0,0.1555961,2.051507,1.948931,0,0,0,10.62527,0,1.895911,-1.895911,12.00156,85.72528,0.184464,7.643825,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,5.93398,5.93398,5,0,1.53,5.93398,0,0,0,0,0,0.9831364,0.9339796,0,0,2.106567,8.729363,0,0.9831364,-0.9831364,10.96525,78.32303,0.184464,6.527378,0,5,8.729363
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.25961,2.25961,5,0,1.53,2.25961,0,0,0,0,0,0,0,2.74039,2.603371,3.198941,7.746227,2.603371,0,2.603371,13.43502,95.96424,0.1848055,2.485571,0,5,7.746227
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.569551,1.569551,0,0,0,1.569551,0,0,0,0,0,1.652159,1.569551,0,0,0.5955701,10.08926,0,1.652159,-1.652159,11.69349,83.52477,0.1848055,1.726507,0,0,10.08926
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.4816443,0.4816443,0,0,0,0.4816443,0,0,5.551115E-17,0,0,0.506994,0.4816443,0,0,2.431303,8.437101,0,0.506994,-0.506994,11.15907,79.7075,0.1848055,0.5298088,0,0,8.437101
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.5772141,0.5772141,0,0,0,0.5772141,0,0,0,0,0,0.6075937,0.5772141,0,0,2.99463,7.930108,0,0.6075937,-0.6075937,10.51861,75.1328,0.1848055,0.6349354,0,0,7.930108
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2208235,0.2208235,0,0,0,0.2208235,0,0,2.775558E-17,0,0,0.2324458,0.2208235,0,0,3.669734,7.322514,0,0.2324458,-0.2324458,10.27359,73.38267,0.1848055,0.2429058,0,0,7.322514
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2318669,0.2318669,0,0,0,0.2318669,0,0,2.775558E-17,0,0,0.2440705,0.2318669,0,0,3.928007,7.090068,0,0.2440705,-0.2440705,10.01632,71.54501,0.1848055,0.2550536,0,0,7.090068
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2802448,0.2802448,0,0,0,0.2802448,0,0,5.551115E-17,0,0,0.2949945,0.2802448,0,0,4.199196,6.845998,0,0.2949945,-0.2949945,9.705369,69.32393,0.1848055,0.3082692,0,0,6.845998
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.5361144,0.5361144,0,0,0,0.5361144,0,0,1.110223E-16,0,0,0.5643309,0.5361144,0,0,4.526968,6.551003,0,0.5643309,-0.5643309,9.110512,65.07496,0.1848055,0.5897259,0,0,6.551003
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.6005864,0.6005864,0,0,0,0.6005864,0,0,0,0,0,0.6321962,0.6005864,0,0,5.154002,5.986672,0,0.6321962,-0.6321962,8.444118,60.31501,0.1848055,0.660645,0,0,5.986672
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1953486,0.1953486,0,0,0,0.1953486,0,0,0,0,0,0.2056302,0.1953486,0,0,5.856442,5.354476,0,0.2056302,-0.2056302,8.227365,58.76678,0.1848055,0.2148835,0,0,5.354476
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.08492,5.148846,0,0,0,8.227365,58.76678,0.1848055,0,0,0,5.148846
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.4824221,0.4824221,0,0,0,0.4824221,62.02258,0,5.551115E-17,0,0.2992106,0.5078127,0.4824221,0,0,6.08492,5.148846,0,0.2086021,-0.2086021,8.00748,57.19617,0.1848055,0.5306643,0.2393685,0,5.448057
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,6.3167,4.940244,0.2762353,0,0.2762353,8.26954,59.06802,0.1847558,0,0.2209882,0,5.216479
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.073184,2.073184,0,0,0,2.073184,12.78246,0,4.440892E-16,0,0.2650039,2.182299,2.073184,0,0,6.040465,5.188856,0,1.917295,-1.917295,6.248533,44.63229,0.1847558,2.280502,0.2120031,0,5.453859
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,8.170793,3.27156,1.100411,0,1.100411,7.292475,52.089,0.1845583,0,0.880329,0,4.371972
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.210173,2.210173,0,0,0,2.210173,15.79814,0,0,0,0.3491662,2.326498,2.210173,0,0,7.070382,4.26193,0,1.977332,-1.977332,5.208184,37.20124,0.1845583,2.431191,0.279333,0,4.611097
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,5.035609,5.035609,5,0,1.53,5.035609,9.641232,0,0,0,0.4854947,0.03748268,0.03560854,0,0,9.267417,2.284599,0.448012,0,0.448012,5.633205,40.2371,0.1846034,5.539169,0.3883958,5,2.770093
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,5.051591,5.051591,5,0,1.53,5.051591,29.75396,0,0,0,1.503048,0.05430616,0.05159086,0,0,8.819406,2.687809,1.448742,0,1.448742,7.007603,50.05421,0.1847489,5.55675,1.202438,5,4.190857
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.131166,1.131166,4.636429,0,1.430745,1.131166,260.3828,4.440892E-16,0,0,2.945362,0,0,3.505263,3.33,7.370663,3.991677,6.275362,0,6.275362,12.96093,92.57792,0.1846215,1.244283,2.35629,5,6.937039
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0.8014733,0,0,1.896775,0,0,0,0,1.095301,9.639503,1.095301,0,1.095301,14.00003,100,0.1844268,0,1.51742,0,11.53628
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.358696,3.358696,2.998599,0,0.9836175,3.358696,11.28563,5.551115E-17,0,0,0.3790499,0.3790499,0.3600974,0,0,0,10.62527,0,0,0,14.00003,100,0.1844268,3.694566,0.3032399,5,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.148764,2.148764,0,0,0,2.148764,17.88428,0,0,0,0.3842909,2.261857,2.148764,0,0,0,10.62527,0,1.877566,-1.877566,12.0209,85.8634,0.1844268,2.363641,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,5.888628,5.888628,5,0,1.53,5.888628,2.471981,0,0,0,0.1455658,0.9353976,0.8886276,0,0,2.086185,8.747708,0,0.7898318,-0.7898318,11.18834,79.91658,0.1844268,6.47749,0.1164526,5,8.893274
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.294125,1.294125,4.413888,0,1.369992,1.294125,0,0,0,0,0,0,0,3.119763,2.963775,2.963775,7.957876,2.963775,0,2.963775,14.00003,100,0.1848106,1.423537,0,5,7.957876
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.472998,5.472998,5,0,1.53,5.472998,0,0,0,0,0,0.4978929,0.4729983,0,0,0,10.62527,0,0.4978929,-0.4978929,13.4752,96.25126,0.1848106,6.020298,0,5,10.62527
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.477071,3.477071,4.059402,0,1.273217,3.477071,0,0,0,0,0,0,0,0.5823309,0.5532143,0.5532143,10.12738,0.5532143,0,0.5532143,14.00003,100,0.184882,3.824778,0,5,10.12738
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.526455,0.526455,0,0,0,0.526455,0,0,0,0,0,0.5541632,0.526455,0,0,0,10.62527,0,0.5541632,-0.5541632,13.41589,95.82758,0.184882,0.5791005,0,0,10.62527
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2123636,0.2123636,0,0,0,0.2123636,0,0,2.775558E-17,0,0,0.2235406,0.2123636,0,0,0.6157369,10.07111,0,0.2235406,-0.2235406,13.18026,94.1445,0.184882,0.2336,0,0,10.07111
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1847337,0.1847337,0,0,0,0.1847337,0,0,2.775558E-17,0,0,0.1944566,0.1847337,0,0,0.8641154,9.84757,0,0.1944566,-0.1944566,12.97528,92.68039,0.184882,0.2032071,0,0,9.84757
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2649898,0.2649898,0,0,0,0.2649898,0,0,0,0,0,0.2789366,0.2649898,0,0,1.080178,9.653113,0,0.2789366,-0.2789366,12.68126,90.58022,0.184882,0.2914888,0,0,9.653113
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.390108,9.374177,0,0,0,12.68126,90.58022,0.184882,0,0,0,9.374177
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.27138,0.27138,0,0,0,0.27138,0,0,5.551115E-17,0,0,0.2856632,0.27138,0,0,1.390108,9.374177,0,0.2856632,-0.2856632,12.38014,88.4294,0.184882,0.298518,0,0,9.374177
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.09185571,0.09185571,0,0,0,0.09185571,0,0,1.387779E-17,0,0,0.09669022,0.09185571,0,0,1.707511,9.088514,0,0.09669022,-0.09669022,12.27822,87.70139,0.184882,0.1010413,0,0,9.088514
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02080951,0.02080951,0,0,0,0.02080951,0,0,3.469447E-18,0,0,0.02190475,0.02080951,0,0,1.814945,8.991824,0,0.02190475,-0.02190475,12.25513,87.53647,0.184882,0.02289046,0,0,8.991824
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.3604999,0.3604999,0,0,0,0.3604999,0,0,5.551115E-17,0,0,0.3794735,0.3604999,0,0,1.839284,8.969919,0,0.3794735,-0.3794735,11.85513,84.67933,0.184882,0.3965499,0,0,8.969919
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,2.260921,8.590446,0.828811,0,0.828811,12.64141,90.2956,0.1847351,0,0.6630488,0,9.419256
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.716679,1.716679,0,0,0,1.716679,86.81673,2.220446E-16,0,0,1.490365,1.807031,1.716679,0,0,1.43211,9.336375,0,0.3166661,-0.3166661,12.30761,87.91135,0.1847351,1.888347,1.192292,0,10.82674
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.115353,3.115353,2.96633,0,0.9748082,3.115353,62.29879,0,0,0,1.940827,0.1568662,0.1490229,0,0,1.783961,9.01971,1.783961,0,1.783961,14.00003,100,0.1849117,3.426888,1.552662,5,10.96054
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,3.90438,3.90438,1.614383,0,0.6057264,3.90438,61.73896,0,0,0,2.410524,2.410524,2.289997,0,0,0,10.62527,0,0,0,14.00003,100,0.1849117,4.294818,1.928419,5,13.0358
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.216645,1.216645,0,0,0,1.216645,302.135,2.395231,0,0,3.67591,1.280679,1.216645,0,0,0,10.62527,0,0,0,14.00003,100,0.1849117,1.338309,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.7197399,0.7197399,0,0,0,0.7197399,569.9786,3.344743,0,0,4.102364,0.757621,0.7197399,0,0,0,10.62527,0,0,0,14.00003,100,0.1849117,0.7917139,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.678901,2.678901,0,0,0,2.678901,132.7326,0.7358787,0,0,3.555775,2.819896,2.678901,0,0,0,10.62527,0,0,0,14.00003,100,0.1849117,2.946791,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.586104,1.586104,0,0,0,1.586104,148.7436,0.6896449,0,0,2.359229,1.669584,1.586104,0,0,0,10.62527,0,0,0,14.00003,100,0.1849117,1.744715,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.7121418,0.7121418,0,0,0,0.7121418,366.9591,1.863647,0,0,2.61327,0.749623,0.7121418,0,0,0,10.62527,0,0,0,14.00003,100,0.1849117,0.783356,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.9853532,0.9853532,0,0,0,0.9853532,233.4029,1.262629,0,0,2.299843,1.037214,0.9853532,0,0,0,10.62527,0,0,0,14.00003,100,0.1849117,1.083888,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,6.05267,6.05267,5,0,1.53,6.05267,8.250268,0,0,0,0.4993615,1.108074,1.05267,0,0,0,10.62527,0,0.6087121,-0.6087121,13.35839,95.41688,0.1849117,6.657937,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.68346,2.68346,0,0,0,2.68346,5.442366,0,4.440892E-16,0,0.1460437,2.824694,2.68346,0,0,0.6763468,10.01656,0,2.678651,-2.678651,10.53484,75.24873,0.1849117,2.951806,0.116835,0,10.16261
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.036072,5.036072,5,0,1.53,5.036072,0,0,0,0,0,0.03797045,0.03607193,0,0,3.652626,7.337911,0,0.03797045,-0.03797045,10.49482,74.96284,0.1849117,5.539679,0,5,7.337911
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.694815,7.299941,3.33,0,3.33,13.65393,97.52791,0.1849769,0,0,5,7.299941
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.305888,3.305888,3.689903,0,1.172344,3.305888,0,0,0,0,0,0,0,0.3840156,0.3648149,0.3648149,10.29694,0.3648149,0,0.3648149,14.00003,100,0.1850236,3.636477,0,5,10.29694
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.129181,1.129181,0,0,0,1.129181,0,0,2.220446E-16,0,0,1.188611,1.129181,0,0,0,10.62527,0,1.188611,-1.188611,12.74712,91.05069,0.1850236,1.242099,0,0,10.62527
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.06214934,0.06214934,0,0,0,0.06214934,0,0,6.938894E-18,0,0,0.06542036,0.06214934,0,0,1.320679,9.436663,0,0.06542036,-0.06542036,12.67816,90.55812,0.1850236,0.06836428,0,0,9.436663
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.22411,1.22411,0,0,0,1.22411,0,0,0,0,0,1.288537,1.22411,0,0,1.393369,9.371243,0,1.288537,-1.288537,11.31993,80.85645,0.1850236,1.346521,0,0,9.371243
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2573748,0.2573748,0,0,0,0.2573748,0,0,0,0,0,0.2709208,0.2573748,0,0,2.825076,8.082705,0,0.2709208,-0.2709208,11.03435,78.81663,0.1850236,0.2831123,0,0,8.082705
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.7302642,0.7302642,0,0,0,0.7302642,0,0,1.110223E-16,0,0,0.7686992,0.7302642,0,0,3.1261,7.811785,0,0.7686992,-0.7686992,10.22407,73.02892,0.1850236,0.8032907,0,0,7.811785
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.384516,1.384516,0,0,0,1.384516,0,0,0,0,0,1.457385,1.384516,0,0,3.98021,7.043086,0,1.457385,-1.457385,8.687851,62.05595,0.1850236,1.522967,0,0,7.043086
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.055381,1.055381,0,0,0,1.055381,0,0,0,0,0,1.110928,1.055381,0,0,5.599526,5.585701,0,1.110928,-1.110928,7.51683,53.69154,0.1850236,1.16092,0,0,5.585701
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.6438237,0.6438237,0,0,0,0.6438237,0,0,1.110223E-16,0,0,0.6777092,0.6438237,0,0,6.83389,4.474773,0,0.6777092,-0.6777092,6.802462,48.58892,0.1850236,0.7082061,0,0,4.474773
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.5213184,0.5213184,0,0,0,0.5213184,0,0,0,0,0,0.5487562,0.5213184,0,0,7.586901,3.797064,0,0.5487562,-0.5487562,6.224022,44.45721,0.1850236,0.5734503,0,0,3.797064
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.166229,2.166229,0,0,0,2.166229,46.0605,0,4.440892E-16,0,0.997776,2.280241,2.166229,0,0,8.19663,3.248307,0,1.282465,-1.282465,4.872185,34.80125,0.1850236,2.382852,0.7982208,0,4.246083
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,9.621591,1.965842,1.166914,0,1.166914,5.979217,42.70861,0.1848179,0,0.933531,0,3.132756
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0,0,0,0.9984542,0,0,0,0,8.454678,3.016065,0.9984542,0,0.9984542,6.926434,49.47443,0.1846423,0,0.7987634,0,4.014519
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.192232,3.192232,5,0,1.53,3.192232,112.0536,0,0,0,3.577012,0,0,1.807768,1.717379,7.456223,3.914674,5.294391,0,5.294391,11.94913,85.35079,0.1847937,3.511456,2.861609,5,7.491685
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.372587,2.372587,0,0,0,2.372587,155.5105,0,0,0,3.689621,2.49746,2.372587,0,0,2.161832,8.679626,1.192161,0,1.192161,13.08012,93.42923,0.1845853,2.609846,2.951697,0,12.36925
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,3.901469,3.901469,1.25,0,0.50625,3.901469,110.5451,0.5521917,0,0,4.312882,2.79102,2.651469,0,0,0.9696704,9.752571,0.9696704,0,0.9696704,14.00003,100,0.1844162,4.291616,3.450306,5,14.06545
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.176522,2.176522,0,0,0,2.176522,127.2037,0.4775408,0,0,2.768617,2.291076,2.176522,0,0,0,10.62527,0,0,0,14.00003,100,0.1844162,2.394175,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,4.420002,4.420002,3.1226,0,1.01747,4.420002,30.89787,0,0,0,1.365686,1.365686,1.297402,0,0,0,10.62527,0,0,0,14.00003,100,0.1844162,4.862002,1.092549,5,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.227898,2.227898,0,0,0,2.227898,32.03743,0,0,0,0.7137613,2.345156,2.227898,0,0,0,10.62527,0,1.631394,-1.631394,12.28039,87.71688,0.1844162,2.450688,0.571009,0,11.33904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,4.074517,4.074517,4.023098,0,1.263306,4.074517,45.81611,0,0,0,1.866785,0.0541249,0.05141865,0,0,1.81266,8.99388,1.81266,0,1.81266,14.00003,100,0.1845936,4.481969,1.493428,5,10.86067
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.091112,1.091112,0,0,0,1.091112,79.37379,0,0,0,0.8660567,1.148539,1.091112,0,0,0,10.62527,0,0.2824818,-0.2824818,13.70227,97.87313,0.1845936,1.200223,0.6928453,0,11.49133
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,7.864606,7.864606,5,0,1.53,7.864606,1.880632,0,8.881784E-16,0.3210666,0.1479043,3.015375,2.864606,0,0,0.3138687,10.34279,0,2.86747,-2.86747,10.67969,76.28333,0.1845936,8.651067,0.1183235,5,10.4907
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,7.239556,7.239556,5,0,1.53,7.239556,0,0,0,0,0,2.357428,2.239557,0,0,3.499947,7.475322,0,2.357428,-2.357428,8.194739,58.53374,0.1845936,7.963512,0,5,7.475322
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.460886,4.460886,5,0,1.53,4.460886,0,0,0,0,0,0,0,0.5391142,0.5121585,6.119311,5.117894,0.5121585,0,0.5121585,8.680615,62.00428,0.1846587,4.906974,0,5,5.117894
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.958906,2.958906,5,0,1.53,2.958906,0,0,0,0,0,0,0,2.041094,1.939039,5.607153,5.578837,1.939039,0,1.939039,10.52015,75.14378,0.1849044,3.254797,0,5,5.578837
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.7838964,0.7838964,4.289159,0,1.335941,0.7838964,0,0,0,0,0,0,0,3.505263,3.33,3.668113,7.323972,3.33,0,3.33,13.67927,97.70885,0.1851917,0.862286,0,5,7.323972
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.8154277,0.8154277,0,0,0,0.8154277,0,0,0,0,0,0.858345,0.8154277,0,0,0.3381133,10.32097,0,0.858345,-0.858345,12.77449,91.24618,0.1851917,0.8969705,0,0,10.32097
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.3549204,0.3549204,0,0,0,0.3549204,0,0,0,0,0,0.3736004,0.3549204,0,0,1.29183,9.462627,0,0.3736004,-0.3736004,12.38068,88.43326,0.1851917,0.3904124,0,0,9.462627
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.5122828,0.5122828,0,0,0,0.5122828,0,0,0,0,0,0.5392451,0.5122828,0,0,1.706942,9.089026,0,0.5392451,-0.5392451,11.81227,84.37317,0.1851917,0.5635111,0,0,9.089026
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.7030486,0.7030486,0,0,0,0.7030486,0,0,1.110223E-16,0,0,0.7400512,0.7030486,0,0,2.306103,8.549782,0,0.7400512,-0.7400512,11.03218,78.80116,0.1851917,0.7733535,0,0,8.549782
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.15517,0.15517,0,0,0,0.15517,0,0,0,0,0,0.1633368,0.15517,0,0,3.128382,7.809731,0,0.1633368,-0.1633368,10.86001,77.57136,0.1851917,0.170687,0,0,7.809731
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.08370537,0.08370537,0,0,0,0.08370537,0,0,1.387779E-17,0,0,0.08811092,0.08370537,0,0,3.309867,7.646394,0,0.08811092,-0.08811092,10.76714,76.90795,0.1851917,0.09207591,0,0,7.646394
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.7209635,0.7209635,0,0,0,0.7209635,0,0,1.110223E-16,0,0,0.758909,0.7209635,0,0,3.407768,7.558283,0,0.758909,-0.758909,9.967175,71.19396,0.1851917,0.7930599,0,0,7.558283
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.8057304,0.8057304,0,0,0,0.8057304,0,0,1.110223E-16,0,0,0.8481373,0.8057304,0,0,4.251,6.799374,0,0.8481373,-0.8481373,9.07316,64.80815,0.1851917,0.8863034,0,0,6.799374
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1816037,0.1816037,0,0,0,0.1816037,486.3927,0,0,0,0.8833069,0.1911618,0.1816037,0,0,5.193375,5.951237,0.6921452,0,0.6921452,9.729786,69.49834,0.1850715,0.199764,0.7066455,0,6.834544
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,4.521908,4.521908,5,0,1.53,4.521908,42.4561,0,0,0,1.919826,0,0,0.4780923,0.4541877,4.50123,6.574167,2.374013,0,2.374013,11.98197,85.58535,0.1853137,4.974099,1.53586,5,8.493993
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2384615,0.2384615,0,0,0,0.2384615,1335.703,0.8069071,0,0,3.185136,0.2510121,0.2384615,0,0,2.127217,8.710779,2.127217,0,2.127217,14.00003,100,0.1849456,0.2623076,2.548109,0,11.89592
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.58897,1.58897,0,0,0,1.58897,259.7971,2.455498,0,0,4.128098,1.6726,1.58897,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,1.747867,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.230244,3.230244,1.25,0,0.50625,3.230244,130.346,2.126028,0,0,4.210495,2.084467,1.980244,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,3.553268,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1546692,0.1546692,0,0,0,0.1546692,2787.633,4.148801,0,0,4.311611,0.1628097,0.1546692,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,0.1701362,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.44998,1.44998,0,0,0,1.44998,298.3854,2.800234,0,0,4.326528,1.526294,1.44998,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,1.594978,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.7306384,0.7306384,0,0,0,0.7306384,500.308,2.886349,0,0,3.655442,0.769093,0.7306384,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,0.8037022,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1900658,0.1900658,0,0,0,0.1900658,1716.681,3.062755,0,0,3.262824,0.2000693,0.1900658,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,0.2090724,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.201814,0.201814,0,0,0,0.201814,1229.81,2.269494,0,0,2.481929,0.2124358,0.201814,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,0.2219954,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3813863,0.3813863,0,0,0,0.3813863,343.0783,0.9069946,0,0,1.308454,0.4014593,0.3813863,0,0,0,10.62527,0,0,0,14.00003,100,0.1849456,0.4195249,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.271173,2.271173,0,0,0,2.271173,6.670295,0,4.440892E-16,0,0.151494,2.390709,2.271173,0,0,0,10.62527,0,2.239215,-2.239215,11.63969,83.14046,0.1849456,2.498291,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,5.80425,5.80425,5,0,1.53,5.80425,0,0,0,0,0,0.8465785,0.8042496,0,0,2.488017,8.38606,0,0.8465785,-0.8465785,10.74732,76.76639,0.1849456,6.384675,0,5,8.38606
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.428659,7.539481,3.33,0,3.33,13.90643,99.33145,0.1850091,0,0,5,7.539481
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,10.47119,8.33,5,0,1.53,8.33,0,0,2.141191,3.188309,0,3.505263,3.33,0,0,0.09865934,10.53648,0,3.505263,-3.505263,10.21156,72.93957,0.1850091,11.51831,0,5,10.53648
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2038914,0.2038914,3.709155,0,1.177599,0.2038914,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.993396,7.031218,3.33,0,3.33,13.37068,95.50463,0.1851296,0.2242806,0,5,7.031218
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.24721,0.24721,0,0,0,0.24721,0,0,2.775558E-17,0,0,0.260221,0.24721,0,0,0.6633962,10.02822,0,0.260221,-0.260221,13.09638,93.54537,0.1851296,0.2719309,0,0,10.02822
