Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.248957,1.248957,0,0,0,1.248957,0,0,0,0,0,1.314691,1.248957,0,0,0.9525306,9.767997,0,1.314691,-1.314691,11.71057,83.64677,0.1851296,1.373853,0,0,9.767997
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2918996,0.2918996,0,0,0,0.2918996,0,0,0,0,0,0.3072627,0.2918996,0,0,2.413299,8.453305,0,0.3072627,-0.3072627,11.38669,81.33333,0.1851296,0.3210895,0,0,8.453305
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.9739871,0.9739871,0,0,0,0.9739871,0,0,1.110223E-16,0,0,1.02525,0.9739871,0,0,2.754702,8.146043,0,1.02525,-1.02525,10.30598,73.614,0.1851296,1.071386,0,0,8.146043
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.024162,1.024162,0,0,0,1.024162,0,0,2.220446E-16,0,0,1.078066,1.024162,0,0,3.893868,7.120793,0,1.078066,-1.078066,9.1696,65.49701,0.1851296,1.126579,0,0,7.120793
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.003505,1.003505,0,0,0,1.003505,0,0,0,0,0,1.056321,1.003505,0,0,5.091719,6.042727,0,1.056321,-1.056321,8.05614,57.54374,0.1851296,1.103855,0,0,6.042727
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.7981779,0.7981779,0,0,0,0.7981779,0,0,1.110223E-16,0,0,0.8401873,0.7981779,0,0,6.265409,4.986406,0,0.8401873,-0.8401873,7.170505,51.21778,0.1851296,0.8779957,0,0,4.986406
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.3624567,0.3624567,0,0,0,0.3624567,0,0,0,0,0,0.3815333,0.3624567,0,0,7.19895,4.146219,0,0.3815333,-0.3815333,6.768333,48.34514,0.1851296,0.3987023,0,0,4.146219
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.7410576,0.7410576,0,0,0,0.7410576,127.2825,0,0,0,0.9432364,0.7800607,0.7410576,0,0,7.622876,3.764686,0.1631757,0,0.1631757,6.923135,49.45087,0.1851016,0.8151634,0.7545891,0,4.707922
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.629464,1.629464,0,0,0,1.629464,107.0631,0,0,0,1.744554,1.715225,1.629464,0,0,7.4597,3.911544,0.02932884,0,0.02932884,6.950959,49.64961,0.1850966,1.79241,1.395643,0,5.656098
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,4.452448,4.452448,5,0,1.53,4.452448,54.10341,0,0,0,2.408926,0,0,0.5475516,0.520174,7.430371,3.93794,2.9291,0,2.9291,9.729748,69.49805,0.1853909,4.897693,1.927141,5,6.346867
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,4.374885,4.374885,5,0,1.53,4.374885,70.29767,0,0,0,3.075442,0,0,0.6251149,0.5938591,4.501271,6.574131,3.669301,0,3.669301,13.21075,94.36233,0.1857557,4.812374,2.460354,5,9.649572
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,7.039044,7.039044,4.040288,0,1.267999,7.039044,56.6633,3.330669E-16,0,0,3.988555,3.156585,2.998756,0,0,0.8319696,9.876501,0.8319696,0,0.8319696,14.00003,100,0.1857059,7.742949,3.190844,5,13.86506
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02712306,0.02712306,0,0,0,0.02712306,15598.81,4.202323,0,0,4.230874,0.02855059,0.02712306,0,0,0,10.62527,0,0,0,14.00003,100,0.1857059,0.02983537,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.6412842,0.6412842,0,0,0,0.6412842,586.2961,3.084789,0,0,3.759825,0.675036,0.6412842,0,0,0,10.62527,0,0,0,14.00003,100,0.1857059,0.7054126,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.809196,1.809196,0,0,0,1.809196,159.2635,0.9769713,0,0,2.881388,1.904417,1.809196,0,0,0,10.62527,0,0,0,14.00003,100,0.1857059,1.990116,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.107485,3.107485,1.25,0,0.50625,3.107485,92.64295,0.9236184,0,0,2.878866,1.955247,1.857485,0,0,0,10.62527,0,0,0,14.00003,100,0.1857059,3.418233,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.117126,2.117126,0,0,0,2.117126,98.1928,0,0,0,2.078866,2.228554,2.117126,0,0,0,10.62527,0,0.1496884,-0.1496884,13.84224,98.87296,0.1857059,2.328839,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1815695,0.1815695,0,0,0,0.1815695,582.0111,0.6993084,0,0,1.056755,0.1911258,0.1815695,0,0,0.1663205,10.47559,0.1663205,0,0.1663205,14.00003,100,0.1856775,0.1997265,0.8454037,0,11.53234
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.821768,3.821768,3.689733,0,1.172297,3.821768,3.636646,0,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.1856775,4.203944,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856775,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,5.26068,5.26068,5,0,1.53,5.26068,0,0,0,0,0,0.2743995,0.2606795,0,0,0,10.62527,0,0.2743995,-0.2743995,13.71079,97.93399,0.1856775,5.786747,0,5,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,5.81044,5.81044,5,0,1.53,5.81044,0,0,0,0,0,0.8530943,0.8104396,0,0,0.3048883,10.35087,0,0.8530943,-0.8530943,12.81155,91.51086,0.1856775,6.391483,0,5,10.35087
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.5936098,0.5936098,0,0,0,0.5936098,0,0,1.110223E-16,0,0,0.6248524,0.5936098,0,0,1.252771,9.497781,0,0.6248524,-0.6248524,12.15289,86.80621,0.1856775,0.6529708,0,0,9.497781
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.104971,1.104971,0,0,0,1.104971,0,0,2.220446E-16,0,0,1.163127,1.104971,0,0,1.947051,8.872928,0,1.163127,-1.163127,10.92685,78.04877,0.1856775,1.215468,0,0,8.872928
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.239415,7.709801,0,0,0,10.92685,78.04877,0.1856775,0,0,0,7.709801
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.6652174,0.6652174,0,0,0,0.6652174,0,0,1.110223E-16,0,0,0.7002289,0.6652174,0,0,3.239415,7.709801,0,0.7002289,-0.7002289,10.18874,72.7766,0.1856775,0.7317392,0,0,7.709801
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.017447,7.009572,0,0,0,10.18874,72.7766,0.1856775,0,0,0,7.009572
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.150757,0.150757,0,0,0,0.150757,0,0,0,0,0,0.1586915,0.150757,0,0,4.017447,7.009572,0,0.1586915,-0.1586915,10.02147,71.58177,0.1856775,0.1658327,0,0,7.009572
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1988138,0.1988138,0,0,0,0.1988138,0,0,2.775558E-17,0,0,0.2092777,0.1988138,0,0,4.193771,6.850881,0,0.2092777,-0.2092777,9.80087,70.00607,0.1856775,0.2186952,0,0,6.850881
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2001659,0.2001659,0,0,0,0.2001659,0,0,0,0,0,0.210701,0.2001659,0,0,4.426301,6.641603,0,0.210701,-0.210701,9.578772,68.41966,0.1856775,0.2201825,0,0,6.641603
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3812235,0.3812235,0,0,0,0.3812235,0,0,5.551115E-17,0,0,0.4012879,0.3812235,0,0,4.660414,6.430902,0,0.4012879,-0.4012879,9.155777,65.39828,0.1856775,0.4193458,0,0,6.430902
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,5.106289,6.029614,0.9155757,0,0.9155757,10.02437,71.60249,0.185521,0,0.7324606,0,6.94519
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.238046,2.238046,0,0,0,2.238046,92.8307,0,0,0,2.077594,2.355838,2.238046,0,0,4.190713,6.853632,0,0.2782442,-0.2782442,9.731073,69.50752,0.185521,2.461851,1.662075,0,8.931227
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.189707,1.189707,0,0,0,1.189707,226.9578,0,0,0,2.700134,1.252323,1.189707,0,0,4.499874,6.575388,1.44781,0,1.44781,11.10459,79.31831,0.185274,1.308678,2.160107,0,9.275521
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.406963,2.406963,0,0,0,2.406963,176.6118,0,0,0,4.25098,2.533645,2.406963,0,0,3.052063,7.878417,1.717335,0,1.717335,12.73379,90.95549,0.184982,2.647659,3.400784,0,12.1294
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.420491,3.420491,1.25,0,0.50625,3.420491,132.3768,0.9084823,0,0,4.527938,2.284728,2.170491,0,0,1.334728,9.424019,1.334728,0,1.334728,14.00003,100,0.1847556,3.76254,3.62235,5,13.95196
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.080076,2.080076,0,0,0,2.080076,211.1624,2.202783,0,0,4.392337,2.189553,2.080076,0,0,0,10.62527,0,0,0,14.00003,100,0.1847556,2.288083,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.68769,3.68769,1.25,0,0.50625,3.68769,106.5602,1.36362,0,0,3.929609,2.565989,2.43769,0,0,0,10.62527,0,0,0,14.00003,100,0.1847556,4.056459,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,4.523275,4.523275,1.495249,0,0.573203,4.523275,70.46655,0,0,0,3.187396,3.187396,3.028026,0,0,0,10.62527,0,0,0,14.00003,100,0.1847556,4.975603,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847556,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.396937,1.396937,0,0,0,1.396937,135.0903,0.4166672,0,0,1.887128,1.47046,1.396937,0,0,0,10.62527,0,0,0,14.00003,100,0.1847556,1.536631,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,4.796541,4.796541,3.787806,0,1.199071,4.796541,22.13735,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.1847556,5.276196,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,4.636858,4.636858,4.505107,0,1.394894,4.636858,2.990946,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.1847556,5.100544,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,7.913031,7.913031,5,0,1.53,7.913031,0,0,0,0.3743335,0,3.066348,2.91303,0,0,0,10.62527,0,3.066348,-3.066348,10.76781,76.9128,0.1847556,8.704333,0,5,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.806161,2.806161,5,0,1.53,2.806161,0,4.440892E-16,0,0,0,0,0,2.193839,2.084147,3.407053,7.558927,2.084147,0,2.084147,12.74501,91.0356,0.1850122,3.086777,0,5,7.558927
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.322906,9.434658,0,0,0,12.74501,91.0356,0.1850122,0,0,0,9.434658
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.09385896,0.09385896,0,0,0,0.09385896,0,0,0,0,0,0.0987989,0.09385896,0,0,1.322906,9.434658,0,0.0987989,-0.0987989,12.64087,90.29172,0.1850122,0.1032449,0,0,9.434658
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.8210531,0.8210531,0,0,0,0.8210531,0,0,1.110223E-16,0,0,0.8642664,0.8210531,0,0,1.432683,9.335859,0,0.8642664,-0.8642664,11.72985,83.78447,0.1850122,0.9031584,0,0,9.335859
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2356398,0.2356398,0,0,0,0.2356398,0,0,2.775558E-17,0,0,0.2480418,0.2356398,0,0,2.392979,8.471593,0,0.2480418,-0.2480418,11.46839,81.91691,0.1850122,0.2592037,0,0,8.471593
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.81541,0.81541,0,0,0,0.81541,0,0,0,0,0,0.8583263,0.81541,0,0,2.668581,8.223552,0,0.8583263,-0.8583263,10.56363,75.45438,0.1850122,0.896951,0,0,8.223552
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.5840195,0.5840195,0,0,0,0.5840195,0,0,1.110223E-16,0,0,0.6147574,0.5840195,0,0,3.622277,7.365225,0,0.6147574,-0.6147574,9.915623,70.82574,0.1850122,0.6424215,0,0,7.365225
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.569669,1.569669,0,0,0,1.569669,0,0,2.220446E-16,0,0,1.652284,1.569669,0,0,4.305341,6.750468,0,1.652284,-1.652284,8.173964,58.38533,0.1850122,1.726637,0,0,6.750468
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.6535743,0.6535743,0,0,0,0.6535743,0,0,0,0,0,0.6879729,0.6535743,0,0,6.141212,5.098184,0,0.6879729,-0.6879729,7.448776,53.20544,0.1850122,0.7189317,0,0,5.098184
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.905626,4.410211,0,0,0,7.448776,53.20544,0.1850122,0,0,0,4.410211
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,6.905626,4.410211,0.02275572,0,0.02275572,7.470364,53.35964,0.1850083,0,0.01820458,0,4.432967
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,6.88287,4.430691,0.9439527,0,0.9439527,8.365876,59.75614,0.1848487,0,0.7551622,0,5.374644
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.435802,1.435802,0,0,0,1.435802,137.5399,0,0,0,1.974801,1.511371,1.435802,0,0,5.938918,5.280249,0.4634302,0,0.4634302,8.805525,62.89648,0.1847704,1.579382,1.579841,0,7.255049
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.854786,1.854786,0,0,0,1.854786,172.9637,0,0,0,3.208107,1.952407,1.854786,0,0,5.475487,5.697336,1.255701,0,1.255701,9.996787,71.40548,0.1845586,2.040265,2.566486,0,8.905443
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.588355,2.588355,0,0,0,2.588355,144.555,0,0,0,3.741596,2.724584,2.588355,0,0,4.219787,6.827466,1.017012,0,1.017012,10.96161,78.29706,0.1843874,2.84719,2.993277,0,10.56906
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.634864,2.634864,0,0,0,2.634864,136.3816,0,0,0,3.593468,2.773541,2.634864,0,0,3.202774,7.742777,0.8199278,0,0.8199278,11.73946,83.85313,0.1842497,2.89835,2.874775,0,11.33625
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,2.037117,0,0,4.419963,0,0,0,0,2.382846,8.480713,2.382846,0,2.382846,14.00003,100,0.1838505,0,3.53597,0,12.90067
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,4.170938,4.170938,1.25,0,0.50625,4.170938,104.1255,1.268338,0,0,4.343009,3.074671,2.920937,0,0,0,10.62527,0,0,0,14.00003,100,0.1838505,4.588031,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.333815,2.333815,0,0,0,2.333815,145.1888,0.93179,0,0,3.388437,2.456647,2.333815,0,0,0,10.62527,0,0,0,14.00003,100,0.1838505,2.567196,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.242368,2.242368,0,0,0,2.242368,114.8845,0.2157465,0,0,2.576133,2.360387,2.242368,0,0,0,10.62527,0,0,0,14.00003,100,0.1838505,2.466604,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.083583,2.083583,0,0,0,2.083583,100.5251,4.440892E-16,0,0,2.094524,2.193245,2.083583,0,0,0,10.62527,0,0.09872127,-0.09872127,13.89597,99.25671,0.1838505,2.291941,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.8677297,0,0,0.97742,0,0,0,0,0.1096903,10.52655,0.1096903,0,0.1096903,14.00003,100,0.1838321,0,0.781936,0,11.50397
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838321,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.794942,1.794942,0,0,0,1.794942,0,0,2.220446E-16,0,0,1.889413,1.794942,0,0,0,10.62527,0,1.889413,-1.889413,12.00841,85.7742,0.1838321,1.974436,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,11.9102,8.33,5,0,1.53,8.33,0,0,3.580201,4.771222,0,3.505263,3.33,0,0,2.099347,8.735862,0,3.505263,-3.505263,8.31354,59.38231,0.1838321,13.10122,0,5,8.735862
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.087972,4.087972,5,0,1.53,4.087972,0,0,0,0,0,0,0,0.9120281,0.8664267,5.994084,5.230598,0.8664267,0,0.8664267,9.135505,65.25348,0.1839388,4.496769,0,5,5.230598
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.433716,1.433716,4.938979,0,1.513341,1.433716,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.127657,6.010383,3.33,0,3.33,12.29462,87.81854,0.184347,1.577087,0,5,6.010383
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.5512961,0.5512961,0,0,0,0.5512961,0,0,0,0,0,0.5803117,0.5512961,0,0,1.797657,9.007382,0,0.5803117,-0.5803117,11.68292,83.44925,0.184347,0.6064256,0,0,9.007382
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.9697523,0.9697523,0,0,0,0.9697523,0,0,1.110223E-16,0,0,1.020792,0.9697523,0,0,2.442448,8.427071,0,1.020792,-1.020792,10.60691,75.76348,0.184347,1.066728,0,0,8.427071
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.576661,7.406279,0,0,0,10.60691,75.76348,0.184347,0,0,0,7.406279
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.5139613,0.5139613,0,0,0,0.5139613,0,0,0,0,0,0.5410119,0.5139613,0,0,3.576661,7.406279,0,0.5410119,-0.5410119,10.03663,71.69009,0.184347,0.5653574,0,0,7.406279
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.8736442,0.8736442,0,0,0,0.8736442,0,0,1.110223E-16,0,0,0.9196255,0.8736442,0,0,4.177786,6.865267,0,0.9196255,-0.9196255,9.067263,64.76603,0.184347,0.9610086,0,0,6.865267
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.199592,5.945642,0,0,0,9.067263,64.76603,0.184347,0,0,0,5.945642
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.199592,5.945642,0,0,0,9.067263,64.76603,0.184347,0,0,0,5.945642
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,5.199592,5.945642,0.01064578,0,0.01064578,9.077362,64.83817,0.1843452,0,0.008516627,0,5.956287
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.708297,1.708297,0,0,0,1.708297,67.37898,0,2.220446E-16,0,1.151033,1.798207,1.708297,0,0,5.188946,5.955223,0,0.6471742,-0.6471742,8.39518,59.96545,0.1843452,1.879127,0.9208266,0,7.106256
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.693542,2.693542,0,0,0,2.693542,76.10753,0,0,0,2.049988,2.835307,2.693542,0,0,5.908028,5.308049,0,0.785319,-0.785319,7.567381,54.05262,0.1843452,2.962896,1.639991,0,7.358037
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.080187,3.080187,4.910374,0,1.505532,3.080187,105.2981,0,0,0,3.243379,0,0,1.830187,1.738677,6.780605,4.522729,4.982056,0,4.982056,12.29377,87.8125,0.1845183,3.388206,2.594703,5,7.766109
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.412921,1.412921,0,0,0,1.412921,226.6852,0,0,0,3.202883,1.487285,1.412921,0,0,1.798549,9.00658,1.715598,0,1.715598,13.92133,99.4379,0.1842333,1.554213,2.562306,0,12.20946
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.657734,1.657734,0,0,0,1.657734,235.432,2.074901,0,0,3.902835,1.744983,1.657734,0,0,0.08295121,10.55062,0.08295121,0,0.08295121,14.00003,100,0.1842195,1.823507,3.122268,0,14.45345
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.473133,2.473133,0,0,0,2.473133,182.3793,1.907186,0,0,4.510485,2.603298,2.473133,0,0,0,10.62527,0,0,0,14.00003,100,0.1842195,2.720447,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.039004,2.039004,0,0,0,2.039004,211.4262,2.16467,0,0,4.31099,2.14632,2.039004,0,0,0,10.62527,0,0,0,14.00003,100,0.1842195,2.242905,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2965714,0.2965714,0,0,0,0.2965714,1266.802,3.444791,0,0,3.756971,0.3121804,0.2965714,0,0,0,10.62527,0,0,0,14.00003,100,0.1842195,0.3262285,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.773071,2.773071,0,0,0,2.773071,106.7347,0.04080642,0,0,2.959828,2.919022,2.773071,0,0,0,10.62527,0,0,0,14.00003,100,0.1842195,3.050378,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.8962461,0.8962461,0,0,0,0.8962461,250.0657,1.297787,0,0,2.241204,0.9434169,0.8962461,0,0,0,10.62527,0,0,0,14.00003,100,0.1842195,0.9858707,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842195,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.451853,2.451853,0,0,0,2.451853,5.438421,0,0,0,0.1333421,2.580898,2.451853,0,0,0,10.62527,0,2.447555,-2.447555,11.42008,81.57182,0.1842195,2.697038,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.483018,0.483018,0,0,0,0.483018,0,0,1.110223E-16,0,0,0.50844,0.483018,0,0,2.719506,8.177719,0,0.50844,-0.50844,10.88414,77.74367,0.1842195,0.5313199,0,0,8.177719
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.208725,1.208725,0,0,0,1.208725,0,0,2.220446E-16,0,0,1.272342,1.208725,0,0,3.284439,7.669279,0,1.272342,-1.272342,9.542969,68.16393,0.1842195,1.329597,0,0,7.669279
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.990175,1.990175,0,0,0,1.990175,0,0,0,0,0,2.094921,1.990175,0,0,4.698153,6.396937,0,2.094921,-2.094921,7.334729,52.39082,0.1842195,2.189192,0,0,6.396937
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.3635512,0.3635512,0,0,0,0.3635512,0,0,0,0,0,0.3826855,0.3635512,0,0,7.025843,4.302016,0,0.3826855,-0.3826855,6.931343,49.50949,0.1842195,0.3999064,0,0,4.302016
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.497307,0.497307,0,0,0,0.497307,0,0,5.551115E-17,0,0,0.5234811,0.497307,0,0,7.451048,3.91933,0,0.5234811,-0.5234811,6.379545,45.56809,0.1842195,0.5470377,0,0,3.91933
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.7297201,0.7297201,0,0,0,0.7297201,0,0,0,0,0,0.7681264,0.7297201,0,0,8.032694,3.395849,0,0.7681264,-0.7681264,5.569869,39.7847,0.1842195,0.8026921,0,0,3.395849
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.5109088,0.5109088,0,0,0,0.5109088,0,0,1.110223E-16,0,0,0.5377987,0.5109088,0,0,8.886168,2.627723,0,0.5377987,-0.5377987,5.002979,35.73549,0.1842195,0.5619997,0,0,2.627723
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.284476,0.284476,0,0,0,0.284476,0,0,0,0,0,0.2994484,0.284476,0,0,9.483722,2.089924,0,0.2994484,-0.2994484,4.687333,33.48088,0.1842195,0.3129236,0,0,2.089924
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3358764,0.3358764,0,0,0,0.3358764,0,0,0,0,0,0.3535541,0.3358764,0,0,9.816442,1.790476,0,0.3535541,-0.3535541,4.314654,30.8189,0.1842195,0.369464,0,0,1.790476
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.5423574,0.5423574,0,0,0,0.5423574,0,0,0,0,0,0.5709025,0.5423574,0,0,10.20928,1.436922,0,0.5709025,-0.5709025,3.71287,26.52045,0.1842195,0.5965931,0,0,1.436922
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.6365427,0.6365427,0,0,0,0.6365427,0,0,1.110223E-16,0,0,0.6700449,0.6365427,0,0,10.84362,0.8660193,0,0.6700449,-0.6700449,3.006581,21.47553,0.1842195,0.7001969,0,0,0.8660193
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.6185265,0.6185265,4.12379,0,1.290795,0.6185265,7.973326,4.440892E-16,0,0,0.04931713,0,0,3.505263,3.33,11.58811,0.1959744,3.379317,0,3.379317,6.212482,44.37479,0.1844431,0.6803791,0.0394537,5,0.2452915
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.631936,1.631936,4.687423,0,1.444667,1.631936,38.58277,0,0,0,0.6296461,0,0,3.055487,2.902713,8.208794,3.23736,3.532359,0,3.532359,9.563572,68.3111,0.1847931,1.795129,0.5037169,5,3.867006
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.327601,1.327601,4.127828,0,1.291897,1.327601,130.2219,0,0,0,1.728827,0,0,2.800227,2.660216,4.676435,6.416483,4.389043,0,4.389043,13.72738,98.05255,0.1848482,1.460361,1.383062,5,8.14531
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,1.733078,0,0,2.02047,0,0,0,0,0.2873917,10.36662,0.2873917,0,0.2873917,14.00003,100,0.1848009,0,1.616376,0,12.38709
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.505304,2.505304,0,0,0,2.505304,119.7977,0.3641337,0,0,3.001296,2.637162,2.505304,0,0,0,10.62527,0,0,0,14.00003,100,0.1848009,2.755835,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.52967,3.52967,1.25,0,0.50625,3.52967,83.48084,0.5469456,0,0,2.946598,2.399653,2.27967,0,0,0,10.62527,0,0,0,14.00003,100,0.1848009,3.882637,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.253888,2.253888,0,0,0,2.253888,97.72031,0,4.440892E-16,0,2.202507,2.372514,2.253888,0,0,0,10.62527,0,0.1700072,-0.1700072,13.82082,98.71998,0.1848009,2.479277,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.827124,3.827124,1.25,0,0.50625,3.827124,84.43879,0.3299183,0,0,3.231577,2.712762,2.577124,0,0,0.1888969,10.45527,0.1888969,0,0.1888969,14.00003,100,0.1847698,4.209836,2.585262,5,13.68684
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.621603,0.621603,0,0,0,0.621603,575.9257,2.925652,0,0,3.579971,0.6543189,0.621603,0,0,0,10.62527,0,0,0,14.00003,100,0.1847698,0.6837632,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847698,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.71954,2.71954,0,0,0,2.71954,63.77585,0,0,0,1.734409,2.862673,2.71954,0,0,0,10.62527,0,1.128264,-1.128264,12.81073,91.50506,0.1847698,2.991494,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.30378,2.30378,0,0,0,2.30378,40.80103,0,0,0,0.939966,2.425031,2.30378,0,0,1.253627,9.49701,0,1.485065,-1.485065,11.24534,80.32368,0.1847698,2.534158,0.7519728,0,10.43698
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.986961,1.986961,0,0,0,1.986961,6.200264,0,4.440892E-16,0,0.1231968,2.091538,1.986961,0,0,2.903699,8.011945,0,1.968341,-1.968341,9.170524,65.50361,0.1847698,2.185657,0.09855745,0,8.135141
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,6.664271,6.664271,5,0,1.53,6.664271,0,0,0,0,0,1.751865,1.664271,0,0,5.090744,6.043604,0,1.751865,-1.751865,7.323896,52.31344,0.1847698,7.330698,0,5,6.043604
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.717519,4.717519,5,0,1.53,4.717519,0,0,0,0,0,0,0,0.2824814,0.2683573,7.037261,4.291739,0.2683573,0,0.2683573,7.578482,54.13191,0.184802,5.18927,0,5,4.291739
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,4.883136,4.883136,5,0,1.53,4.883136,0,0,0,0,0,0,0,0.1168636,0.1110205,6.768904,4.533261,0.1110205,0,0.1110205,7.683805,54.88422,0.1848153,5.37145,0,5,4.533261
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.657883,4.633179,3.33,0,3.33,10.84292,77.44928,0.1848762,0,0,5,4.633179
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.484062,0.484062,3.987097,0,1.253477,0.484062,0,0,0,0,0,0,0,3.503035,3.327883,3.327883,7.630179,3.327883,0,3.327883,14.00003,100,0.1850666,0.5324683,0,5,7.630179
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1555678,0.1555678,0,0,0,0.1555678,0,0,2.775558E-17,0,0,0.1637556,0.1555678,0,0,0,10.62527,0,0.1637556,-0.1637556,13.82741,98.76705,0.1850666,0.1711246,0,0,10.62527
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.09420199,0.09420199,0,0,0,0.09420199,0,0,1.387779E-17,0,0,0.09915999,0.09420199,0,0,0.1819507,10.46152,0,0.09915999,-0.09915999,13.72289,98.02045,0.1850666,0.1036222,0,0,10.46152
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.06562981,0.06562981,0,0,0,0.06562981,0,0,1.387779E-17,0,0,0.06908401,0.06562981,0,0,0.2921284,10.36236,0,0.06908401,-0.06908401,13.65007,97.50031,0.1850666,0.07219279,0,0,10.36236
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3688884,10.29327,0,0,0,13.65007,97.50031,0.1850666,0,0,0,10.29327
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2341615,0.2341615,0,0,0,0.2341615,0,0,0,0,0,0.2464858,0.2341615,0,0,0.3688884,10.29327,0,0.2464858,-0.2464858,13.39025,95.64445,0.1850666,0.2575777,0,0,10.29327
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.723866,0.723866,0,0,0,0.723866,0,0,0,0,0,0.7619642,0.723866,0,0,0.6427616,10.04679,0,0.7619642,-0.7619642,12.58707,89.90746,0.1850666,0.7962526,0,0,10.04679
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.126095,1.126095,0,0,0,1.126095,5.657887,0,0,0,0.06371318,1.185363,1.126095,0,0,1.489388,9.284824,0,1.12165,-1.12165,11.40475,81.46232,0.1850666,1.238705,0.05097054,0,9.348537
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.863036,1.863036,0,0,0,1.863036,24.59621,0,2.220446E-16,0,0.4582362,1.96109,1.863036,0,0,2.735666,8.163175,0,1.502854,-1.502854,9.8206,70.147,0.1850666,2.049339,0.366589,0,8.62141
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.895585,1.895585,0,0,0,1.895585,48.1716,0,2.220446E-16,0,0.9131335,1.995352,1.895585,0,0,4.405504,6.66032,0,1.082219,-1.082219,8.679841,61.99874,0.1850666,2.085143,0.7305068,0,7.573454
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2249584,0.2249584,0,0,0,0.2249584,1052.5,0,0,0,2.367687,0.2367983,0.2249584,0,0,5.607969,5.578102,2.130888,0,2.130888,10.70138,76.43827,0.1847181,0.2474542,1.894149,0,7.945788
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.080888,1.080888,0,0,0,1.080888,367.5714,0,0,0,3.973035,1.137777,1.080888,0,0,3.477081,7.495901,2.835258,0,2.835258,13.39114,95.65082,0.1842565,1.188977,3.178428,0,11.46894
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,3.781586,0,0,4.423409,0,0,0,0,0.641823,10.04763,0.641823,0,0.641823,14.00003,100,0.1841524,0,3.538728,0,14.47104
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.725174,3.725174,1.25,0,0.50625,3.725174,131.6535,2.298876,0,0,4.904323,2.605447,2.475174,0,0,0,10.62527,0,0,0,14.00003,100,0.1841524,4.097692,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.497152,1.497152,0,0,0,1.497152,201.516,1.441052,0,0,3.017002,1.57595,1.497152,0,0,0,10.62527,0,0,0,14.00003,100,0.1841524,1.646867,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,5.870172,5.870172,3.266986,0,1.056887,5.870172,46.67998,0,0,0,2.740195,2.740195,2.603185,0,0,0,10.62527,0,0,0,14.00003,100,0.1841524,6.457189,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.44189,1.44189,0,0,0,1.44189,131.9363,0.3845971,0,0,1.902376,1.517779,1.44189,0,0,0,10.62527,0,0,0,14.00003,100,0.1841524,1.586079,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.663636,3.663636,2.145135,0,0.750622,3.663636,43.62938,0,0,0,1.598422,1.598422,1.518501,0,0,0,10.62527,0,0,0,14.00003,100,0.1841524,4.03,1.278738,5,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841524,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.546623,1.546623,0,0,0,1.546623,8.162203,0,2.220446E-16,0,0.1262385,1.628025,1.546623,0,0,0,10.62527,0,1.501786,-1.501786,12.41701,88.69273,0.1841524,1.701286,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.953053,3.953053,5,0,1.53,3.953053,0,0,0,0,0,0,0,1.046948,0.9946002,1.668651,9.123488,0.9946002,0,0.9946002,13.36057,95.43243,0.1842707,4.348358,0,5,9.123488
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.202379,1.202379,0,0,0,1.202379,0,0,0,0,0,1.265662,1.202379,0,0,0.6740509,10.01863,0,1.265662,-1.265662,12.02644,85.90298,0.1842707,1.322617,0,0,10.01863
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,6.279363,6.279363,5,0,1.53,6.279363,0,0,0,0,0,1.346698,1.279363,0,0,2.080342,8.752966,0,1.346698,-1.346698,10.6069,75.7634,0.1842707,6.907299,0,5,8.752966
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.5154388,0.5154388,4.020702,0,1.262652,0.5154388,0,0,0,0,0,0,0,3.505263,3.33,3.576673,7.406269,3.33,0,3.33,13.76601,98.32848,0.1844697,0.5669827,0,5,7.406269
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2804903,0.2804903,0,0,0,0.2804903,0,0,0,0,0,0.2952529,0.2804903,0,0,0.2466728,10.40327,0,0.2952529,-0.2952529,13.45479,96.10545,0.1844697,0.3085393,0,0,10.40327
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5747316,10.10802,0,0,0,13.45479,96.10545,0.1844697,0,0,0,10.10802
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.873288,0.873288,0,0,0,0.873288,0,0,1.110223E-16,0,0,0.9192506,0.873288,0,0,0.5747316,10.10802,0,0.9192506,-0.9192506,12.48581,89.18421,0.1844697,0.9606168,0,0,10.10802
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.8508515,0.8508515,0,0,0,0.8508515,0,0,1.110223E-16,0,0,0.8956332,0.8508515,0,0,1.596121,9.188766,0,0.8956332,-0.8956332,11.54173,82.4408,0.1844697,0.9359367,0,0,9.188766
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.4125328,0.4125328,0,0,0,0.4125328,0,0,5.551115E-17,0,0,0.434245,0.4125328,0,0,2.591269,8.293132,0,0.434245,-0.434245,11.084,79.17127,0.1844697,0.4537861,0,0,8.293132
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.8127269,0.8127269,0,0,0,0.8127269,0,0,1.110223E-16,0,0,0.855502,0.8127269,0,0,3.073764,7.858887,0,0.855502,-0.855502,10.18222,72.73001,0.1844697,0.8939996,0,0,7.858887
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024322,7.003385,0,0,0,10.18222,72.73001,0.1844697,0,0,0,7.003385
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.4156359,0.4156359,0,0,0,0.4156359,16.34477,0,5.551115E-17,0,0.06793474,0.4375115,0.4156359,0,0,4.024322,7.003385,0,0.3695767,-0.3695767,9.792653,69.94739,0.1844697,0.4571995,0.05434779,0,7.07132
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.990422,1.990422,0,0,0,1.990422,42.51647,0,0,0,0.8462574,2.095181,1.990422,0,0,4.434962,6.633808,0,1.248924,-1.248924,8.476171,60.54396,0.1844697,2.189465,0.6770059,0,7.480066
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.946002,1.946002,0,0,0,1.946002,106.8359,0,0,0,2.079028,2.048424,1.946002,0,0,5.822656,5.384884,0.03060477,0,0.03060477,8.505206,60.75135,0.1844648,2.140603,1.663223,0,7.463912
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3671607,0.3671607,0,0,0,0.3671607,941.5358,0,0,0,3.456949,0.386485,0.3671607,0,0,5.792051,5.412428,3.070464,0,3.070464,11.4181,81.55772,0.1839691,0.4038768,2.765559,0,8.869377
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.771972,3.771972,2.466318,0,0.8383049,3.771972,108.5893,0,0,0,4.09596,1.374373,1.305654,0,0,2.721587,8.175846,2.721587,0,2.721587,14.00003,100,0.1838541,4.14917,3.276767,5,12.27181
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.266615,1.266615,0,0,0,1.266615,349.9742,3.099547,0,0,4.432826,1.333279,1.266615,0,0,0,10.62527,0,0,0,14.00003,100,0.1838541,1.393277,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.469659,1.469659,0,0,0,1.469659,314.7366,3.078544,0,0,4.625553,1.547009,1.469659,0,0,0,10.62527,0,0,0,14.00003,100,0.1838541,1.616624,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.991742,1.991742,0,0,0,1.991742,195.7384,1.802034,0,0,3.898604,2.09657,1.991742,0,0,0,10.62527,0,0,0,14.00003,100,0.1838541,2.190916,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.833219,1.833219,0,0,0,1.833219,211.2033,1.942115,0,0,3.871819,1.929704,1.833219,0,0,0,10.62527,0,0,0,14.00003,100,0.1838541,2.016541,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838541,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.956204,2.956204,0,0,0,2.956204,61.65358,0,0,0,1.822605,3.111794,2.956204,0,0,0,10.62527,0,1.289188,-1.289188,12.6411,90.29343,0.1838541,3.251824,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,0,0,0,1.072692,0,0,0,0,1.432431,9.336086,1.072692,0,1.072692,13.65875,97.5623,0.1836821,0,0.8581535,0,10.40878
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.412047,1.412047,0,0,0,1.412047,8.914795,0,0,0,0.1258811,1.486365,1.412047,0,0,0.3597392,10.30151,0,1.360484,-1.360484,12.22467,87.31892,0.1836821,1.553252,0.1007049,0,10.42739
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.943047,1.943047,0,0,0,1.943047,0,0,2.220446E-16,0,0,2.045312,1.943047,0,0,1.871388,8.941025,0,2.045312,-2.045312,10.06872,71.91932,0.1836821,2.137352,0,0,8.941025
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.76094,4.76094,5,0,1.53,4.76094,0,0,0,0,0,0,0,0.2390602,0.2271072,4.143958,6.895712,0.2271072,0,0.2271072,10.28418,73.45826,0.1837089,5.237034,0,5,6.895712
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.916851,7.100109,3.33,0,3.33,13.44329,96.02333,0.1837718,0,0,5,7.100109
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.9055508,0.9055508,0,0,0,0.9055508,0,0,1.110223E-16,0,0,0.9532114,0.9055508,0,0,0.5868505,10.09711,0,0.9532114,-0.9532114,12.43852,88.84639,0.1837718,0.9961058,0,0,10.09711
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.3945418,0.3945418,0,0,0,0.3945418,0,0,5.551115E-17,0,0,0.4153072,0.3945418,0,0,1.645974,9.143897,0,0.4153072,-0.4153072,12.00075,85.71945,0.1837718,0.433996,0,0,9.143897
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.447248,1.447248,0,0,0,1.447248,0,0,2.220446E-16,0,0,1.523418,1.447248,0,0,2.107427,8.72859,0,1.523418,-1.523418,10.39492,74.24931,0.1837718,1.591972,0,0,8.72859
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1392553,0.1392553,0,0,0,0.1392553,0,0,2.775558E-17,0,0,0.1465845,0.1392553,0,0,3.800114,7.205172,0,0.1465845,-0.1465845,10.24041,73.14564,0.1837718,0.1531808,0,0,7.205172
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.5625993,0.5625993,0,0,0,0.5625993,0,0,1.110223E-16,0,0,0.5922098,0.5625993,0,0,3.962986,7.058587,0,0.5922098,-0.5922098,9.616166,68.68676,0.1837718,0.6188592,0,0,7.058587
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.620996,6.466378,0,0,0,9.616166,68.68676,0.1837718,0,0,0,6.466378
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.608162,1.608162,0,0,0,1.608162,0,0,0,0,0,1.692802,1.608162,0,0,4.620996,6.466378,0,1.692802,-1.692802,7.831796,55.94129,0.1837718,1.768978,0,0,6.466378
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1992767,0.1992767,0,0,0,0.1992767,0,0,0,0,0,0.2097649,0.1992767,0,0,6.501888,4.773575,0,0.2097649,-0.2097649,7.610684,54.36192,0.1837718,0.2192043,0,0,4.773575
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.352037,0.352037,0,0,0,0.352037,6.118134,0,5.551115E-17,0,0.0215381,0.3705653,0.352037,0,0,6.73496,4.56381,0,0.3490272,-0.3490272,7.242777,51.73402,0.1837718,0.3872407,0.01723048,0,4.585349
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,4.070089,4.070089,5,0,1.53,4.070089,26.63051,0,0,0,1.083886,0,0,0.9299108,0.8834152,7.122767,4.214783,1.967301,0,1.967301,9.109123,65.06503,0.183974,4.477098,0.8671085,5,5.298669
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.922109,2.922109,4.594218,0,1.419222,2.922109,77.03031,0,0,0,2.25091,0,0,1.672109,1.588504,5.155467,5.985354,3.839413,0,3.839413,12.75151,91.08203,0.1842405,3.21432,1.800728,5,8.236263
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.767336,0.767336,0,0,0,0.767336,406.3485,0.9942826,0,0,3.118058,0.8077221,0.767336,0,0,1.316054,9.440826,1.316054,0,1.316054,14.00003,100,0.184031,0.8440695,2.494447,0,12.55888
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.268537,2.268537,0,0,0,2.268537,175.4159,1.59144,0,0,3.979374,2.387934,2.268537,0,0,0,10.62527,0,0,0,14.00003,100,0.184031,2.495391,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.796518,2.796518,0,0,0,2.796518,136.008,0.8597846,0,0,3.803488,2.943703,2.796518,0,0,0,10.62527,0,0,0,14.00003,100,0.184031,3.076169,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.988945,2.988945,0,0,0,2.988945,132.7027,0.8201514,0,0,3.966409,3.146258,2.988945,0,0,0,10.62527,0,0,0,14.00003,100,0.184031,3.28784,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.653193,1.653193,0,0,0,1.653193,241.1523,2.24651,0,0,3.986714,1.740204,1.653193,0,0,0,10.62527,0,0,0,14.00003,100,0.184031,1.818513,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.4847846,0.4847846,0,0,0,0.4847846,814.6707,3.439099,0,0,3.949398,0.5102996,0.4847846,0,0,0,10.62527,0,0,0,14.00003,100,0.184031,0.5332631,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2537488,0.2537488,0,0,0,0.2537488,1129.412,2.598765,0,0,2.86587,0.267104,0.2537488,0,0,0,10.62527,0,0,0,14.00003,100,0.184031,0.2791237,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.340487,2.340487,0,0,0,2.340487,73.797,0,0,0,1.727209,2.46367,2.340487,0,0,0,10.62527,0,0.7364612,-0.7364612,13.22373,94.45502,0.184031,2.574535,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.665056,1.665056,0,0,0,1.665056,66.37012,0,0,0,1.1051,1.75269,1.665056,0,0,0.8182902,9.888813,0,0.6475908,-0.6475908,12.54111,89.57917,0.184031,1.831561,0.8840796,0,10.99391
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.210494,3.210494,4.553824,0,1.408194,3.210494,3.856219,0,0,0,0.1238037,0,0,1.34333,1.276164,1.537835,9.241222,1.399967,0,1.399967,13.86924,99.06577,0.1841911,3.531543,0.09904294,5,9.365026
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.520679,0.520679,0,0,0,0.520679,0,0,0,0,0,0.5480832,0.520679,0,0,0.1378681,10.50119,0,0.5480832,-0.5480832,13.2915,94.93913,0.1841911,0.5727469,0,0,10.50119
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.250533,2.250533,0,0,0,2.250533,0,0,4.440892E-16,0,0,2.368982,2.250533,0,0,0.7468494,9.95311,0,2.368982,-2.368982,10.79438,77.10255,0.1841911,2.475587,0,0,9.95311
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.002722,3.002722,0,0,0,3.002722,0,0,4.440892E-16,0,0,3.16076,3.002722,0,0,3.379052,7.584127,0,3.16076,-3.16076,7.462645,53.3045,0.1841911,3.302994,0,0,7.584127
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.9349551,0.9349551,0,0,0,0.9349551,0,0,1.110223E-16,0,0,0.9841633,0.9349551,0,0,6.891007,4.423368,0,0.9841633,-0.9841633,6.425245,45.89452,0.1841911,1.028451,0,0,4.423368
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.059882,1.059882,0,0,0,1.059882,0,0,2.220446E-16,0,0,1.115665,1.059882,0,0,7.984522,3.439204,0,1.115665,-1.115665,5.249231,37.49443,0.1841911,1.16587,0,0,3.439204
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.4518434,0.4518434,0,0,0,0.4518434,0,0,5.551115E-17,0,0,0.4756246,0.4518434,0,0,9.22415,2.323539,0,0.4756246,-0.4756246,4.747879,33.91335,0.1841911,0.4970277,0,0,2.323539
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.752622,1.847915,0,0,0,4.747879,33.91335,0.1841911,0,0,0,1.847915
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.9531338,0.9531338,0,0,0,0.9531338,0,0,1.110223E-16,0,0,1.003299,0.9531338,0,0,9.752622,1.847915,0,1.003299,-1.003299,3.690309,26.3593,0.1841911,1.048447,0,0,1.847915
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.9762599,0.9762599,4.481523,0,1.388456,0.9762599,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.8674,0.8446162,3.33,0,3.33,6.849424,48.92436,0.1845068,1.073886,0,5,0.8446162
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3291123,0.3291123,3.834375,0,1.211784,0.3291123,0,0,0,0,0,0,0,3.505263,3.33,7.537398,3.841616,3.33,0,3.33,10.00854,71.48943,0.1846523,0.3620235,0,5,3.841616
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.207398,6.838616,3.33,0,3.33,13.16765,94.0545,0.1847115,0,0,5,6.838616
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.9722019,0.9722019,0,0,0,0.9722019,7.729119,0,1.110223E-16,0,0.07514265,1.023371,0.9722019,0,0,0.8773978,9.835616,0,0.9482278,-0.9482278,12.16814,86.91508,0.1847115,1.069422,0.06011412,0,9.910759
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.441089,1.441089,0,0,0,1.441089,61.05736,0,2.220446E-16,0,0.879891,1.516936,1.441089,0,0,1.930984,8.887388,0,0.6370448,-0.6370448,11.49663,82.11863,0.1847115,1.585198,0.7039128,0,9.76728
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.803597,3.803597,4.293767,0,1.337199,3.803597,55.81145,0,0,0,2.122843,0,0,0.490171,0.4656624,2.638812,8.250343,2.588505,0,2.588505,13.9523,99.6591,0.1849526,4.183956,1.698274,5,10.37319
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.255377,1.255377,0,0,0,1.255377,253.6321,1.812283,0,0,3.184039,1.32145,1.255377,0,0,0.05030702,10.58,0.05030702,0,0.05030702,14.00003,100,0.1849446,1.380915,2.547231,0,13.76404
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.010485,3.010485,0,0,0,3.010485,123.0944,0.536807,0,0,3.705739,3.168932,3.010485,0,0,0,10.62527,0,0,0,14.00003,100,0.1849446,3.311534,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,5.752778,5.752778,2.422778,0,0.8264185,5.752778,71.84506,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1849446,6.328056,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.903758,2.903758,0,0,0,2.903758,137.9408,0.9488792,0,0,4.005467,3.056588,2.903758,0,0,0,10.62527,0,0,0,14.00003,100,0.1849446,3.194134,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.4868013,0.4868013,0,0,0,0.4868013,716.0839,2.973483,0,0,3.485906,0.5124224,0.4868013,0,0,0,10.62527,0,0,0,14.00003,100,0.1849446,0.5354814,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.007367,2.007367,0,0,0,2.007367,183.8586,1.577698,0,0,3.690716,2.113018,2.007367,0,0,0,10.62527,0,0,0,14.00003,100,0.1849446,2.208104,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.560893,2.560893,0,0,0,2.560893,99.71265,0,0,0,2.553534,2.695676,2.560893,0,0,0,10.62527,0,0.1421424,-0.1421424,13.8502,98.92978,0.1849446,2.816982,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,4.572391,4.572391,2.723133,0,0.9084154,4.572391,46.02674,2.775558E-17,0,0,2.104522,1.946586,1.849257,0,0,0.1579359,10.48313,0.1579359,0,0.1579359,14.00003,100,0.1849585,5.02963,1.683618,5,12.58765
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.795582,1.795582,0,0,0,1.795582,47.15457,0,2.220446E-16,0,0.8466989,1.890086,1.795582,0,0,0,10.62527,0,1.043387,-1.043387,12.9002,92.14411,0.1849585,1.97514,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,6.810278,6.810278,5,0,1.53,6.810278,1.792685,2.220446E-16,0,0,0.1220868,1.905556,1.810278,0,0,1.159319,9.581887,0,1.783469,-1.783469,11.02026,78.71599,0.1849585,7.491306,0.09766946,5,9.703974
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.329206,2.329206,5,0,1.53,2.329206,0,0,0,0,0,0,0,2.670794,2.537255,3.140951,7.798418,2.537255,0,2.537255,13.42731,95.90917,0.1852489,2.562126,0,5,7.798418
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,6.648103,6.648103,5,0,1.53,6.648103,0,0,0,0,0,1.734846,1.648103,0,0,0.6036965,10.08195,0,1.734846,-1.734846,11.59862,82.84715,0.1852489,7.312913,0,5,10.08195
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531303,8.347102,0,0,0,11.59862,82.84715,0.1852489,0,0,0,8.347102
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.351615,0.351615,0,0,0,0.351615,0,0,5.551115E-17,0,0,0.3701211,0.351615,0,0,2.531303,8.347102,0,0.3701211,-0.3701211,11.20848,80.06042,0.1852489,0.3867765,0,0,8.347102
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.08248923,0.08248923,0,0,0,0.08248923,0,0,0,0,0,0.08683077,0.08248923,0,0,2.942548,7.976981,0,0.08683077,-0.08683077,11.11695,79.40665,0.1852489,0.09073815,0,0,7.976981
