Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.6475123,0.6475123,0,0,0,0.6475123,0,0,0,0,0,0.6815919,0.6475123,0,0,3.039027,7.89015,0,0.6815919,-0.6815919,10.39849,74.2748,0.1852489,0.7122635,0,0,7.89015
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.4268266,0.4268266,0,0,0,0.4268266,0,0,5.551115E-17,0,0,0.4492911,0.4268266,0,0,3.796351,7.208558,0,0.4492911,-0.4492911,9.924898,70.89199,0.1852489,0.4695092,0,0,7.208558
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.4470392,0.4470392,0,0,0,0.4470392,0,0,5.551115E-17,0,0,0.4705676,0.4470392,0,0,4.295564,6.759267,0,0.4705676,-0.4705676,9.428877,67.34898,0.1852489,0.4917431,0,0,6.759267
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2812396,0.2812396,0,0,0,0.2812396,0,0,5.551115E-17,0,0,0.2960416,0.2812396,0,0,4.818417,6.2887,0,0.2960416,-0.2960416,9.116821,65.12003,0.1852489,0.3093635,0,0,6.2887
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2924771,0.2924771,0,0,0,0.2924771,0,0,5.551115E-17,0,0,0.3078706,0.2924771,0,0,5.147352,5.992658,0,0.3078706,-0.3078706,8.792297,62.802,0.1852489,0.3217248,0,0,5.992658
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.177924,1.177924,0,0,0,1.177924,0,0,2.220446E-16,0,0,1.23992,1.177924,0,0,5.48943,5.684787,0,1.23992,-1.23992,7.485307,53.46637,0.1852489,1.295717,0,0,5.684787
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.6568613,0.6568613,0,0,0,0.6568613,11.73832,0,0,0,0.07710446,0.691433,0.6568613,0,0,6.867119,4.444867,0,0.6143285,-0.6143285,6.837748,48.84096,0.1852489,0.7225475,0.06168357,0,4.521971
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.814523,2.814523,0,0,0,2.814523,29.17294,0,4.440892E-16,0,0.8210793,2.962656,2.814523,0,0,7.549706,3.830538,0,2.141577,-2.141577,4.580327,32.71656,0.1852489,3.095976,0.6568635,0,4.651618
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.3056,3.3056,5,0,1.53,3.3056,69.4841,0,0,0,2.296866,0,0,1.6944,1.60968,9.929236,1.688961,3.906546,0,3.906546,8.286403,59.18847,0.1856003,3.63616,1.837493,5,3.985828
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.518442,1.518442,4.253389,0,1.326175,1.518442,207.0411,0,0,0,3.143798,0,0,2.734947,2.5982,6.02269,5.204853,5.741998,0,5.741998,13.73374,98.09795,0.1854696,1.670286,2.515038,5,8.348651
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.325511,2.325511,0,0,0,2.325511,174.5077,1.329598,0,0,4.058196,2.447906,2.325511,0,0,0.280692,10.37265,0.280692,0,0.280692,14.00003,100,0.1854256,2.558062,3.246557,0,14.43085
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.516509,2.516509,0,0,0,2.516509,148.4077,1.085737,0,0,3.734694,2.648957,2.516509,0,0,0,10.62527,0,0,0,14.00003,100,0.1854256,2.76816,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.246285,2.246285,0,0,0,2.246285,193.1476,1.974135,0,0,4.338645,2.364511,2.246285,0,0,0,10.62527,0,0,0,14.00003,100,0.1854256,2.470914,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.235319,2.235319,0,0,0,2.235319,193.2247,1.966221,0,0,4.319189,2.352968,2.235319,0,0,0,10.62527,0,0,0,14.00003,100,0.1854256,2.458851,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,3.930807,3.930807,1.25,0,0.50625,3.930807,90.23517,0.7250684,0,0,3.54697,2.821902,2.680807,0,0,0,10.62527,0,0,0,14.00003,100,0.1854256,4.323887,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.735745,3.735745,1.25,0,0.50625,3.735745,77.854,0.2918533,0,0,2.908427,2.616574,2.485745,0,0,0,10.62527,0,0,0,14.00003,100,0.1854256,4.109319,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.743056,2.743056,0,0,0,2.743056,67.83527,0,0,0,1.860759,2.887428,2.743056,0,0,0,10.62527,0,1.026668,-1.026668,12.91782,92.26999,0.1854256,3.017362,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0,0,0,0.7030088,0,0,0,0,1.140742,9.598606,0.7030088,0,0.7030088,13.58476,97.03379,0.1853155,0,0.5624071,0,10.30161
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,9.926187,8.33,5,0,1.53,8.33,1.458774,0,1.596186,2.588805,0.1215159,3.505263,3.33,0,0,0.4377336,10.23131,0,3.383747,-3.383747,10.01797,71.55682,0.1853155,10.91881,0.09721269,5,10.35283
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.700253,2.700253,5,0,1.53,2.700253,0,0,0,0,0,0,0,2.299747,2.18476,4.197453,6.847567,2.18476,0,2.18476,12.09062,86.3614,0.1855622,2.970278,0,5,6.847567
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4318146,0.4318146,0,0,0,0.4318146,0,0,0,0,0,0.4545417,0.4318146,0,0,2.012693,8.81385,0,0.4545417,-0.4545417,11.61149,82.93906,0.1855622,0.4749961,0,0,8.81385
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,6.13845,6.13845,5,0,1.53,6.13845,0,0,0,0,0,1.198368,1.13845,0,0,2.517739,8.359309,0,1.198368,-1.198368,10.3483,73.91628,0.1855622,6.752295,0,5,8.359309
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.4961379,0.4961379,4.001401,0,1.257383,0.4961379,0,0,0,0,0,0,0,3.505263,3.33,3.84926,7.160941,3.33,0,3.33,13.50741,96.48135,0.1857443,0.5457517,0,5,7.160941
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2675197,0.2675197,0,0,0,0.2675197,0,0,5.551115E-17,0,0,0.2815997,0.2675197,0,0,0.5192596,10.15794,0,0.2815997,-0.2815997,13.21058,94.36112,0.1857443,0.2942717,0,0,10.15794
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.262884,1.262884,0,0,0,1.262884,0,0,2.220446E-16,0,0,1.329352,1.262884,0,0,0.8321481,9.876341,0,1.329352,-1.329352,11.80932,84.35214,0.1857443,1.389172,0,0,9.876341
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309205,8.546989,0,0,0,11.80932,84.35214,0.1857443,0,0,0,8.546989
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309205,8.546989,0,0,0,11.80932,84.35214,0.1857443,0,0,0,8.546989
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309205,8.546989,0,0,0,11.80932,84.35214,0.1857443,0,0,0,8.546989
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.6664656,0.6664656,0,0,0,0.6664656,0,0,1.110223E-16,0,0,0.7015428,0.6664656,0,0,2.309205,8.546989,0,0.7015428,-0.7015428,11.06983,79.07008,0.1857443,0.7331122,0,0,8.546989
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.3619786,0.3619786,0,0,0,0.3619786,0,0,5.551115E-17,0,0,0.3810301,0.3619786,0,0,3.088697,7.845447,0,0.3810301,-0.3810301,10.66819,76.20122,0.1857443,0.3981765,0,0,7.845447
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.611684,0.611684,0,0,0,0.611684,7.305776,0,0,0,0.04468826,0.6438779,0.611684,0,0,3.512064,7.464417,0,0.5991896,-0.5991896,10.03659,71.68979,0.1857443,0.6728523,0.03575061,0,7.509105
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.671055,2.671055,0,0,0,2.671055,35.9109,0,0,0,0.9591998,2.811637,2.671055,0,0,4.17783,6.865227,0,1.852437,-1.852437,8.08395,57.74239,0.1857443,2.938161,0.7673599,0,7.824427
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,6.236094,5.01279,2.030402,0,2.030402,10.01016,71.50099,0.1854279,0,1.624322,0,7.043192
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.966767,2.966767,0,0,0,2.966767,89.157,0,0,0,2.645081,3.122913,2.966767,0,0,4.205691,6.840152,0,0.4778321,-0.4778321,9.506479,67.90329,0.1854279,3.263444,2.116065,0,9.485232
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.125926,2.125926,0,0,0,2.125926,139.1987,0,0,0,2.959263,2.237818,2.125926,0,0,4.736616,6.362319,0.7214452,0,0.7214452,10.1909,72.79202,0.1853157,2.338519,2.36741,0,9.321582
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,0,0,0,3.761014,0,0,0,0,4.015171,7.011621,3.761014,0,3.761014,13.75891,98.27776,0.1847333,0,3.008811,0,10.77263
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.03716415,0.03716415,0,0,0,0.03716415,9964.825,3.410066,0,0,3.703342,0.03912016,0.03716415,0,0,0.2541565,10.39653,0.2541565,0,0.2541565,14.00003,100,0.184694,0.04088056,2.962674,0,14.09988
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,7.097473,7.097473,3.767473,0,1.19352,7.097473,55.60701,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.184694,7.80722,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.189763,3.189763,1.25,0,0.50625,3.189763,117.0656,1.692258,0,0,3.734115,2.041856,1.939763,0,0,0,10.62527,0,0,0,14.00003,100,0.184694,3.50874,2.987292,5,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,3.878569,3.878569,1.25,0,0.50625,3.878569,71.54162,0.007876255,0,0,2.774791,2.766915,2.628569,0,0,0,10.62527,0,0,0,14.00003,100,0.184694,4.266427,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.9954481,0.9954481,0,0,0,0.9954481,163.4232,0.5789535,0,0,1.626794,1.04784,0.9954481,0,0,0,10.62527,0,0,0,14.00003,100,0.184694,1.094993,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184694,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,5.039298,5.039298,4.930879,0,1.51113,5.039298,2.264713,0,0,0,0.1141256,0.1141256,0.1084194,0,0,0,10.62527,0,0,0,14.00003,100,0.184694,5.543228,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184694,0,0,0,10.62527
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.592183,1.592183,0,0,0,1.592183,0,0,0,0,0,1.675982,1.592183,0,0,0,10.62527,0,1.675982,-1.675982,12.23339,87.38116,0.184694,1.751401,0,0,10.62527
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.275424,3.275424,5,0,1.53,3.275424,0,0,0,0,0,0,0,1.724576,1.638348,1.862202,8.949292,1.638348,0,1.638348,13.78766,98.48309,0.184878,3.602966,0,5,8.949292
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.9479212,0.9479212,0,0,0,0.9479212,0,0,1.110223E-16,0,0,0.9978118,0.9479212,0,0,0.2238548,10.42381,0,0.9978118,-0.9978118,12.73588,90.97035,0.184878,1.042713,0,0,10.42381
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332535,9.425993,0,0,0,12.73588,90.97035,0.184878,0,0,0,9.425993
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.6465152,0.6465152,0,0,0,0.6465152,0,0,1.110223E-16,0,0,0.6805423,0.6465152,0,0,1.332535,9.425993,0,0.6805423,-0.6805423,12.01852,85.8464,0.184878,0.7111667,0,0,9.425993
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.7308736,0.7308736,0,0,0,0.7308736,0,0,1.110223E-16,0,0,0.7693406,0.7308736,0,0,2.088693,8.745451,0,0.7693406,-0.7693406,11.20756,80.05387,0.184878,0.803961,0,0,8.745451
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3276961,0.3276961,0,0,0,0.3276961,0,0,5.551115E-17,0,0,0.3449433,0.3276961,0,0,2.943516,7.97611,0,0.3449433,-0.3449433,10.84396,77.45672,0.184878,0.3604657,0,0,7.97611
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.6653427,0.6653427,0,0,0,0.6653427,0,0,1.110223E-16,0,0,0.7003608,0.6653427,0,0,3.326786,7.631167,0,0.7003608,-0.7003608,10.10572,72.18355,0.184878,0.731877,0,0,7.631167
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.6593094,0.6593094,0,0,0,0.6593094,0,0,1.110223E-16,0,0,0.6940098,0.6593094,0,0,4.104965,6.930806,0,0.6940098,-0.6940098,9.374166,66.9582,0.184878,0.7252403,0,0,6.930806
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.302484,1.302484,0,0,0,1.302484,0,0,2.220446E-16,0,0,1.371036,1.302484,0,0,4.876087,6.236796,0,1.371036,-1.371036,7.928967,56.63537,0.184878,1.432733,0,0,6.236796
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.8175806,0.8175806,0,0,0,0.8175806,6.690127,0,1.110223E-16,0,0.05469719,0.8606112,0.8175806,0,0,6.39946,4.86576,0,0.805914,-0.805914,7.079459,50.56747,0.184878,0.8993387,0.04375775,0,4.920457
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,4.886161,4.886161,5,0,1.53,4.886161,18.88325,0,0,0,0.922666,0,0,0.1138385,0.1081465,7.29492,4.059846,1.030813,0,1.030813,8.057374,57.55256,0.1849696,5.374778,0.7381327,5,4.982512
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.362759,3.362759,5,0,1.53,3.362759,65.13858,0,0,0,2.190454,0,0,1.637241,1.555379,6.264107,4.987577,3.745832,0,3.745832,11.61098,82.93542,0.1853311,3.699035,1.752363,5,7.178031
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.729579,1.729579,0,0,0,1.729579,136.4249,0,0,0,2.359576,1.82061,1.729579,0,0,2.518275,8.358827,0.5389663,0,0.5389663,12.12229,86.58762,0.1852481,1.902537,1.887661,0,10.7184
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,4.317608,4.317608,3.28447,0,1.06166,4.317608,71.03059,0,0,0,3.066822,1.087514,1.033138,0,0,1.979309,8.843897,1.979309,0,1.979309,14.00003,100,0.1854171,4.749369,2.453458,5,11.91072
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854171,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.7330085,0.7330085,0,0,0,0.7330085,548.1718,3.246558,0,0,4.018146,0.7715878,0.7330085,0,0,0,10.62527,0,0,0,14.00003,100,0.1854171,0.8063093,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.9472789,0.9472789,0,0,0,0.9472789,448.6034,3.25239,0,0,4.249526,0.9971356,0.9472789,0,0,0,10.62527,0,0,0,14.00003,100,0.1854171,1.042007,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.010931,2.010931,0,0,0,2.010931,211.4588,2.13552,0,0,4.252289,2.116769,2.010931,0,0,0,10.62527,0,0,0,14.00003,100,0.1854171,2.212024,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.03036873,0.03036873,0,0,0,0.03036873,11107.03,3.341097,0,0,3.373064,0.03196708,0.03036873,0,0,0,10.62527,0,0,0,14.00003,100,0.1854171,0.0334056,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.568036,2.568036,0,0,0,2.568036,61.49442,0,0,0,1.579199,2.703195,2.568036,0,0,0,10.62527,0,1.123997,-1.123997,12.81523,91.53719,0.1854171,2.824839,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,4.037861,4.037861,4.321036,0,1.344643,4.037861,23.54728,0,0,0,0.9508064,0,0,0.283175,0.2690163,1.248885,9.501277,1.219823,0,1.219823,13.97246,99.80306,0.1855279,4.441648,0.7606452,5,10.45208
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,6.4731,6.4731,5,0,1.53,6.4731,1.763267,0,0,0,0.1141381,1.550631,1.4731,0,0,0.0290627,10.59912,0,1.436493,-1.436493,12.45826,88.9874,0.1855279,7.120409,0.09131045,5,10.71326
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.332964,3.332964,5,0,1.53,3.332964,0,0,0,0,0,0,0,1.667036,1.583684,1.625166,9.162624,1.583684,0,1.583684,13.96068,99.71891,0.1857032,3.66626,0,5,9.162624
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.593638,1.593638,0,0,0,1.593638,0,0,0,0,0,1.677514,1.593638,0,0,0.04148183,10.58794,0,1.677514,-1.677514,12.19242,87.08854,0.1857032,1.753002,0,0,10.58794
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.9834815,0.9834815,0,0,0,0.9834815,0,0,1.110223E-16,0,0,1.035244,0.9834815,0,0,1.905386,8.910427,0,1.035244,-1.035244,11.10118,79.29397,0.1857032,1.08183,0,0,8.910427
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02544442,0.02544442,0,0,0,0.02544442,0,0,3.469447E-18,0,0,0.0267836,0.02544442,0,0,3.055657,7.875183,0,0.0267836,-0.0267836,11.07295,79.09231,0.1857032,0.02798887,0,0,7.875183
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.4255212,0.4255212,0,0,0,0.4255212,0,0,5.551115E-17,0,0,0.4479171,0.4255212,0,0,3.085416,7.8484,0,0.4479171,-0.4479171,10.6008,75.71984,0.1857032,0.4680734,0,0,7.8484
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.4292509,0.4292509,0,0,0,0.4292509,0,0,5.551115E-17,0,0,0.451843,0.4292509,0,0,3.583102,7.400483,0,0.451843,-0.451843,10.12451,72.31782,0.1857032,0.472176,0,0,7.400483
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2492257,0.2492257,0,0,0,0.2492257,0,0,2.775558E-17,0,0,0.2623428,0.2492257,0,0,4.08515,6.948639,0,0.2623428,-0.2623428,9.847981,70.34258,0.1857032,0.2741483,0,0,6.948639
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.309299,0.309299,0,0,0,0.309299,0,0,5.551115E-17,0,0,0.3255779,0.309299,0,0,4.376642,6.686297,0,0.3255779,-0.3255779,9.504792,67.89124,0.1857032,0.3402289,0,0,6.686297
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.6400402,0.6400402,0,0,0,0.6400402,0,0,1.110223E-16,0,0,0.6737266,0.6400402,0,0,4.738395,6.360719,0,0.6737266,-0.6737266,8.794621,62.8186,0.1857032,0.7040443,0,0,6.360719
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.5318702,0.5318702,0,0,0,0.5318702,0,0,0,0,0,0.5598634,0.5318702,0,0,5.48698,5.686992,0,0.5598634,-0.5598634,8.204474,58.60327,0.1857032,0.5850572,0,0,5.686992
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3060139,0.3060139,0,0,0,0.3060139,0,0,5.551115E-17,0,0,0.32212,0.3060139,0,0,6.10905,5.127129,0,0.32212,-0.32212,7.86493,56.17796,0.1857032,0.3366154,0,0,5.127129
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.6382221,0.6382221,0,0,0,0.6382221,12.98107,0,0,0,0.08284803,0.6718127,0.6382221,0,0,6.466961,4.805009,0,0.5889647,-0.5889647,7.244106,51.74352,0.1857032,0.7020443,0.06627842,0,4.887857
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.4014,1.4014,0,0,0,1.4014,43.22515,0,2.220446E-16,0,0.6057575,1.475158,1.4014,0,0,7.121367,4.216044,0,0.8694009,-0.8694009,6.327677,45.19761,0.1857032,1.541541,0.484606,0,4.821802
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,8.087368,3.346643,1.871743,0,1.871743,8.103369,57.88109,0.185416,0,1.497395,0,5.218387
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.340974,1.340974,0,0,0,1.340974,131.5739,0,0,0,1.764372,1.411552,1.340974,0,0,6.215624,5.031212,0.3528203,0,0.3528203,8.438084,60.27191,0.185362,1.475071,1.411498,0,6.795585
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.03291,3.03291,4.815821,0,1.479719,3.03291,79.7785,0,0,0,2.41961,0,0,1.78291,1.693765,5.862804,5.348751,4.113375,0,4.113375,12.34037,88.14536,0.1856247,3.336201,1.935688,5,7.768361
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.6573935,0.6573935,0,0,0,0.6573935,556.21,1.215066,0,0,3.656488,0.6919932,0.6573935,0,0,1.749429,9.050788,1.749429,0,1.749429,14.00003,100,0.1853578,0.7231328,2.925191,0,12.70728
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.7548056,0.7548056,0,0,0,0.7548056,494.7766,2.940069,0,0,3.734601,0.7945322,0.7548056,0,0,0,10.62527,0,0,0,14.00003,100,0.1853578,0.8302861,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.4803663,0.4803663,0,0,0,0.4803663,886.258,3.751636,0,0,4.257285,0.5056487,0.4803663,0,0,0,10.62527,0,0,0,14.00003,100,0.1853578,0.5284029,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1853578,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.930469,0.930469,0,0,0,0.930469,247.0805,1.319567,0,0,2.299008,0.979441,0.930469,0,0,0,10.62527,0,0,0,14.00003,100,0.1853578,1.023516,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.5923684,0.5923684,0,0,0,0.5923684,205.4539,0.5934983,0,0,1.217044,0.6235457,0.5923684,0,0,0,10.62527,0,0,0,14.00003,100,0.1853578,0.6516052,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.285205,1.285205,0,0,0,1.285205,43.54503,0,0,0,0.5596428,1.352847,1.285205,0,0,0,10.62527,0,0.7932042,-0.7932042,13.16392,94.02779,0.1853578,1.413725,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.177863,3.177863,3.904548,0,1.230942,3.177863,3.663029,0,0,0,0.116406,0,0,0.7266854,0.6903511,0.8813381,9.83207,0.8067572,0,0.8067572,13.92927,99.49462,0.1854436,3.495649,0.09312481,5,9.948476
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.414891,4.414891,4.493397,0,1.391697,4.414891,0,0,0,0,0,0,0,0.07850618,0.07458087,0.07458087,10.55815,0.07458087,0,0.07458087,14.00003,100,0.1854517,4.85638,0,5,10.55815
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854517,0,0,0,10.62527
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,5.963313,5.963313,5,0,1.53,5.963313,0,0,0,0,0,1.014014,0.9633133,0,0,0,10.62527,0,1.014014,-1.014014,12.93116,92.36526,0.1854517,6.559645,0,5,10.62527
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.878983,0.878983,0,0,0,0.878983,0,0,1.110223E-16,0,0,0.9252453,0.878983,0,0,1.126682,9.61126,0,0.9252453,-0.9252453,11.95587,85.3989,0.1854517,0.9668813,0,0,9.61126
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.8534591,0.8534591,0,0,0,0.8534591,0,0,1.110223E-16,0,0,0.898378,0.8534591,0,0,2.154732,8.686015,0,0.898378,-0.898378,11.0089,78.63481,0.1854517,0.938805,0,0,8.686015
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.17149,0.17149,0,0,0,0.17149,0,0,0,0,0,0.1805158,0.17149,0,0,3.15293,7.787637,0,0.1805158,-0.1805158,10.81862,77.27567,0.1854517,0.188639,0,0,7.787637
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.353503,7.607121,0,0,0,10.81862,77.27567,0.1854517,0,0,0,7.607121
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.475301,1.475301,0,0,0,1.475301,0,0,0,0,0,1.552948,1.475301,0,0,3.353503,7.607121,0,1.552948,-1.552948,9.181664,65.58319,0.1854517,1.622831,0,0,7.607121
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4398889,0.4398889,0,0,0,0.4398889,0,0,0,0,0,0.4630409,0.4398889,0,0,5.079001,6.054173,0,0.4630409,-0.4630409,8.693577,62.09685,0.1854517,0.4838778,0,0,6.054173
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4179587,0.4179587,0,0,0,0.4179587,0,0,5.551115E-17,0,0,0.4399565,0.4179587,0,0,5.593491,5.591132,0,0.4399565,-0.4399565,8.229822,58.78432,0.1854517,0.4597546,0,0,5.591132
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2260601,0.2260601,0,0,0,0.2260601,0,0,2.775558E-17,0,0,0.237958,0.2260601,0,0,6.082332,5.151176,0,0.237958,-0.237958,7.978992,56.99269,0.1854517,0.2486661,0,0,5.151176
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,6.346729,4.913218,0.082908,0,0.082908,8.057646,57.5545,0.1854391,0,0.0663264,0,4.996126
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.741563,1.741563,0,0,0,1.741563,30.89508,0,0,0,0.5380574,1.833224,1.741563,0,0,6.263821,4.987835,0,1.295167,-1.295167,6.69242,47.8029,0.1854391,1.91572,0.4304459,0,5.525892
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.390104,1.390104,0,0,0,1.390104,121.3563,0,0,0,1.686978,1.463268,1.390104,0,0,7.702896,3.692668,0.2237108,0,0.2237108,6.90465,49.31883,0.1854051,1.529115,1.349583,0,5.379646
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.146389,2.146389,0,0,0,2.146389,113.2012,0,0,0,2.429738,2.259357,2.146389,0,0,7.479185,3.894008,0.1703807,0,0.1703807,7.066288,50.47338,0.1853791,2.361028,1.94379,0,6.323746
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,3.49161,3.49161,5,0,1.53,3.49161,98.97691,0,0,0,3.455887,0,0,1.50839,1.432971,7.308804,4.04735,4.888858,0,4.888858,11.70427,83.60173,0.1855682,3.840771,2.76471,5,7.503237
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,1.739386,0,0,4.159332,0,0,0,0,2.419946,8.447323,2.419946,0,2.419946,14.00003,100,0.1852017,0,3.327466,0,12.60666
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852017,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852017,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.458017,1.458017,0,0,0,1.458017,235.308,1.896077,0,0,3.430832,1.534755,1.458017,0,0,0,10.62527,0,0,0,14.00003,100,0.1852017,1.603819,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.727966,1.727966,0,0,0,1.727966,112.6528,0.1276898,0,0,1.946601,1.818911,1.727966,0,0,0,10.62527,0,0,0,14.00003,100,0.1852017,1.900762,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.926051,1.926051,0,0,0,1.926051,48.06825,0,0,0,0.9258189,2.027422,1.926051,0,0,0,10.62527,0,1.101603,-1.101603,12.83884,91.7058,0.1852017,2.118656,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,1.224003,9.523671,0.6658968,0,0.6658968,13.47056,96.21811,0.1851011,0,0.5327175,0,10.18957
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.07683568,0.07683568,0,0,0,0.07683568,134.9603,0,0,0,0.1036976,0.08087966,0.07683568,0,0,0.5581064,10.12298,0.02281797,0,0.02281797,13.49221,96.37273,0.1850977,0.08451924,0.0829581,0,10.22668
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5352884,10.14351,0,0,0,13.49221,96.37273,0.1850977,0,0,0,10.14351
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5352884,10.14351,0,0,0,13.49221,96.37273,0.1850977,0,0,0,10.14351
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.392618,3.392618,3.956079,0,1.24501,3.392618,0,0,0,0,0,0,0,0.5634614,0.5352884,0.5352884,10.14351,0.5352884,0,0.5352884,14.00003,100,0.1851562,3.73188,0,5,10.14351
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.471839,0.471839,0,0,0,0.471839,0,0,5.551115E-17,0,0,0.4966726,0.471839,0,0,0,10.62527,0,0.4966726,-0.4966726,13.47649,96.26044,0.1851562,0.5190229,0,0,10.62527
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5518584,10.1286,0,0,0,13.47649,96.26044,0.1851562,0,0,0,10.1286
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5518584,10.1286,0,0,0,13.47649,96.26044,0.1851562,0,0,0,10.1286
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5518584,10.1286,0,0,0,13.47649,96.26044,0.1851562,0,0,0,10.1286
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5518584,10.1286,0,0,0,13.47649,96.26044,0.1851562,0,0,0,10.1286
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.6518627,0.6518627,0,0,0,0.6518627,0,0,1.110223E-16,0,0,0.6861713,0.6518627,0,0,0.5518584,10.1286,0,0.6861713,-0.6861713,12.7532,91.09411,0.1851562,0.717049,0,0,10.1286
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.8053685,0.8053685,0,0,0,0.8053685,0,0,0,0,0,0.8477564,0.8053685,0,0,1.314271,9.44243,0,0.8477564,-0.8477564,11.85959,84.71117,0.1851562,0.8859054,0,0,9.44243
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.69164,0.69164,0,0,0,0.69164,0,0,0,0,0,0.7280421,0.69164,0,0,2.256222,8.594674,0,0.7280421,-0.7280421,11.09216,79.22958,0.1851562,0.7608039,0,0,8.594674
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.145772,0.145772,0,0,0,0.145772,55.62732,0,0,0,0.08108908,0.1534442,0.145772,0,0,3.065158,7.866632,0,0.07235517,-0.07235517,11.01589,78.68481,0.1851562,0.1603492,0.06487127,0,7.947721
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,3.145553,7.794277,0.8577732,0,0.8577732,11.82965,84.49733,0.1850268,0,0.6862186,0,8.65205
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,2.28778,8.566273,1.759505,0,1.759505,13.49886,96.42026,0.184762,0,1.407604,0,10.32578
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.695919,2.695919,0,0,0,2.695919,113.7587,0,0,0,3.066842,2.837809,2.695919,0,0,0.5282747,10.14983,0.2290327,0,0.2290327,13.71614,97.97225,0.1847275,2.965511,2.453474,0,13.21667
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.680002,1.680002,0,0,0,1.680002,190.0918,1.125881,0,0,3.193546,1.768423,1.680002,0,0,0.2992419,10.35596,0.2992419,0,0.2992419,14.00003,100,0.1846826,1.848002,2.554837,0,13.5495
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.4491642,0.4491642,0,0,0,0.4491642,869.8943,3.434449,0,0,3.907253,0.4728044,0.4491642,0,0,0,10.62527,0,0,0,14.00003,100,0.1846826,0.4940806,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846826,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,5.049119,5.049119,1.719119,0,0.6343196,5.049119,74.4912,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1846826,5.554031,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.979628,1.979628,0,0,0,1.979628,164.6063,1.174774,0,0,3.258593,2.083819,1.979628,0,0,0,10.62527,0,0,0,14.00003,100,0.1846826,2.177591,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846826,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.9846461,0.9846461,0,0,0,0.9846461,205.7128,0.9890732,0,0,2.025543,1.03647,0.9846461,0,0,0,10.62527,0,0,0,14.00003,100,0.1846826,1.083111,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.995751,1.995751,0,0,0,1.995751,57.70604,0,2.220446E-16,0,1.151669,2.100791,1.995751,0,0,0,10.62527,0,0.9491218,-0.9491218,12.99957,92.85386,0.1846826,2.195326,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.393108,2.393108,0,0,0,2.393108,3.221462,0,4.440892E-16,0,0.07709309,2.519062,2.393108,0,0,1.05458,9.676152,0,2.441968,-2.441968,10.4255,74.46774,0.1846826,2.632419,0.06167447,0,9.753245
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.300068,3.300068,5,0,1.53,3.300068,0,0,0,0,0,0,0,1.699932,1.614936,3.767878,7.234184,1.614936,0,1.614936,11.95757,85.41103,0.1848592,3.630074,0,5,7.234184
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,6.366314,6.366314,5,0,1.53,6.366314,0,0,0,0,0,1.438226,1.366315,0,0,2.152942,8.687626,0,1.438226,-1.438226,10.44154,74.58231,0.1848592,7.002946,0,5,8.687626
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.095409,1.095409,4.600672,0,1.420984,1.095409,0,0,0,0,0,0,0,3.505263,3.33,3.750971,7.2494,3.33,0,3.33,13.60066,97.14738,0.1851838,1.20495,0,5,7.2494
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3185951,0.3185951,0,0,0,0.3185951,0,0,0,0,0,0.3353632,0.3185951,0,0,0.4209709,10.2464,0,0.3353632,-0.3353632,13.24716,94.62235,0.1851838,0.3504546,0,0,10.2464
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.369158,1.369158,0,0,0,1.369158,0,0,2.220446E-16,0,0,1.441218,1.369158,0,0,0.7935967,9.911037,0,1.441218,-1.441218,11.72798,83.7711,0.1851838,1.506073,0,0,9.911037
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.5720875,0.5720875,0,0,0,0.5720875,0,0,1.110223E-16,0,0,0.6021973,0.5720875,0,0,2.394951,8.469819,0,0.6021973,-0.6021973,11.09321,79.23703,0.1851838,0.6292962,0,0,8.469819
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.6231444,0.6231444,0,0,0,0.6231444,0,0,1.110223E-16,0,0,0.6559415,0.6231444,0,0,3.064059,7.867621,0,0.6559415,-0.6559415,10.40178,74.2983,0.1851838,0.6854589,0,0,7.867621
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2920275,0.2920275,0,0,0,0.2920275,0,0,5.551115E-17,0,0,0.3073973,0.2920275,0,0,3.792883,7.21168,0,0.3073973,-0.3073973,10.07776,71.98384,0.1851838,0.3212302,0,0,7.21168
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.6335471,0.6335471,0,0,0,0.6335471,0,0,1.110223E-16,0,0,0.6668916,0.6335471,0,0,4.134435,6.904283,0,0.6668916,-0.6668916,9.374793,66.96267,0.1851838,0.6969017,0,0,6.904283
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.3614956,0.3614956,0,0,0,0.3614956,0,0,5.551115E-17,0,0,0.3805216,0.3614956,0,0,4.875426,6.237391,0,0.3805216,-0.3805216,8.973688,64.09764,0.1851838,0.3976451,0,0,6.237391
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.298228,5.856869,0,0,0,8.973688,64.09764,0.1851838,0,0,0,5.856869
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.4018624,0.4018624,0,0,0,0.4018624,18.65141,0,5.551115E-17,0,0.074953,0.4230131,0.4018624,0,0,5.298228,5.856869,0,0.3480601,-0.3480601,8.6068,61.47702,0.1851838,0.4420487,0.0599624,0,5.931822
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2248835,0.2248835,0,0,0,0.2248835,397.4369,0,0,0,0.8937702,0.2367195,0.2248835,0,0,5.684961,5.508809,0.6570507,0,0.6570507,9.230133,65.92939,0.1850853,0.2473719,0.7150161,0,6.402579
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.641692,1.641692,0,0,0,1.641692,77.52296,0,0,0,1.272689,1.728097,1.641692,0,0,5.027911,6.100155,0,0.4554085,-0.4554085,8.750091,62.50052,0.1850853,1.805861,1.018151,0,7.372843
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.872451,1.872451,0,0,0,1.872451,96.42821,0,0,0,1.805571,1.971001,1.872451,0,0,5.53392,5.644746,0,0.1654302,-0.1654302,8.575712,61.25496,0.1850853,2.059696,1.444457,0,7.450317
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,5.717731,5.479316,3.468194,0,3.468194,11.86593,84.75647,0.1845671,0,2.774555,0,8.94751
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.534177,2.534177,0,0,0,2.534177,128.2052,0,0,0,3.248946,2.667555,2.534177,0,0,2.249537,8.600691,0.5813908,0,0.5813908,12.41749,88.69614,0.1844805,2.787595,2.599157,0,11.84964
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,3.938251,3.938251,2.128535,0,0.74609,3.938251,90.72837,2.220446E-16,0,0,3.573111,1.904964,1.809716,0,0,1.668147,9.123942,1.668147,0,1.668147,14.00003,100,0.1844473,4.332076,2.858489,5,12.69705
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,4.716632,4.716632,1.444188,0,0.5592635,4.716632,73.03256,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.1844473,5.188295,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,4.553769,4.553769,2.451279,0,0.8341992,4.553769,48.60034,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.1844473,5.009146,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.278889,2.278889,0,0,0,2.278889,83.48928,0,0,0,1.902628,2.398831,2.278889,0,0,0,10.62527,0,0.4962026,-0.4962026,13.47698,96.26398,0.1844473,2.506778,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,5.619299,5.619299,5,0,1.53,5.619299,17.91774,0,0,0,1.006852,0.6518935,0.6192989,0,0,0.5513363,10.12907,0.3549581,0,0.3549581,13.81373,98.66928,0.1844769,6.181229,0.8054813,5,11.13592
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.4357592,0,0,0.6321375,0,0,0,0,0.1963782,10.44853,0.1963782,0,0.1963782,14.00003,100,0.1844477,0,0.50571,0,11.08067
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844477,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.731224,2.731224,0,0,0,2.731224,0,0,4.440892E-16,0,0,2.874972,2.731224,0,0,0,10.62527,0,2.874972,-2.874972,10.96954,78.35371,0.1844477,3.004346,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.095835,4.095835,5,0,1.53,4.095835,0,0,0,0,0,0,0,0.9041649,0.8589567,3.194413,7.750302,0.8589567,0,0.8589567,11.78442,84.17426,0.184541,4.505419,0,5,7.750302
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.333615,3.333615,5,0,1.53,3.333615,0,0,0,0,0,0,0,1.666385,1.583066,2.335457,8.523363,1.583066,0,1.583066,13.28625,94.90158,0.1847125,3.666976,0,5,8.523363
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.104028,1.104028,0,0,0,1.104028,0,0,2.220446E-16,0,0,1.162135,1.104028,0,0,0.7523909,9.948122,0,1.162135,-1.162135,12.06125,86.15161,0.1847125,1.214431,0,0,9.948122
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.05878219,0.05878219,0,0,0,0.05878219,0,0,6.938894E-18,0,0,0.061876,0.05878219,0,0,2.043652,8.785987,0,0.061876,-0.061876,11.99603,85.68573,0.1847125,0.06466042,0,0,8.785987
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.4884595,0.4884595,0,0,0,0.4884595,0,0,5.551115E-17,0,0,0.5141678,0.4884595,0,0,2.112403,8.724112,0,0.5141678,-0.5141678,11.45405,81.81445,0.1847125,0.5373054,0,0,8.724112
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.195735,1.195735,0,0,0,1.195735,0,0,0,0,0,1.258669,1.195735,0,0,2.683701,8.209944,0,1.258669,-1.258669,10.12729,72.33766,0.1847125,1.315309,0,0,8.209944
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.082222,6.951274,0,0,0,10.12729,72.33766,0.1847125,0,0,0,6.951274
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3313805,0.3313805,0,0,0,0.3313805,0,0,5.551115E-17,0,0,0.3488216,0.3313805,0,0,4.082222,6.951274,0,0.3488216,-0.3488216,9.759603,69.7113,0.1847125,0.3645185,0,0,6.951274
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.9445429,0.9445429,0,0,0,0.9445429,0,0,1.110223E-16,0,0,0.9942557,0.9445429,0,0,4.469801,6.602453,0,0.9942557,-0.9942557,8.711565,62.22534,0.1847125,1.038997,0,0,6.602453
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3203351,0.3203351,0,0,0,0.3203351,0,0,0,0,0,0.3371948,0.3203351,0,0,5.57453,5.608197,0,0.3371948,-0.3371948,8.356131,59.68652,0.1847125,0.3523686,0,0,5.608197
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,5.949191,5.271003,0.05210275,0,0.05210275,8.40556,60.03959,0.1847047,0,0.0416822,0,5.323105
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.48563,2.48563,0,0,0,2.48563,34.96537,0,0,0,0.8691097,2.616452,2.48563,0,0,5.897088,5.317895,0,1.747343,-1.747343,6.563698,46.88346,0.1847047,2.734193,0.6952878,0,6.187005
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.264738,3.264738,5,0,1.53,3.264738,30.41328,0,0,0,0.992914,0,0,1.735262,1.648499,7.83858,3.570552,2.641413,0,2.641413,9.069563,64.78246,0.1849651,3.591212,0.7943311,5,4.563467
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.2123,3.2123,5,0,1.53,3.2123,31.3241,0,0,0,1.006224,0,0,1.7877,1.698315,5.197167,5.947824,2.704539,0,2.704539,11.63531,83.10921,0.1852308,3.53353,0.8049791,5,6.954048
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0.5846532,0,0,3.077281,0,0,0,0,2.492628,8.381909,2.492628,0,2.492628,14.00003,100,0.184862,0,2.461825,0,11.45919
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.403473,1.403473,0,0,0,1.403473,214.5649,1.534021,0,0,3.01136,1.47734,1.403473,0,0,0,10.62527,0,0,0,14.00003,100,0.184862,1.54382,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.773352,3.773352,1.25,0,0.50625,3.773352,94.12919,0.8956655,0,0,3.551826,2.65616,2.523352,0,0,0,10.62527,0,0,0,14.00003,100,0.184862,4.150687,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184862,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184862,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02489139,0.02489139,0,0,0,0.02489139,6040.301,1.477313,0,0,1.503515,0.02620146,0.02489139,0,0,0,10.62527,0,0,0,14.00003,100,0.184862,0.02738052,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184862,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184862,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.596216,1.596216,0,0,0,1.596216,3.560816,0,2.220446E-16,0,0.05683831,1.680227,1.596216,0,0,0,10.62527,0,1.623389,-1.623389,12.28883,87.77715,0.184862,1.755837,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803765,9.001885,0,0,0,12.28883,87.77715,0.184862,0,0,0,9.001885
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803765,9.001885,0,0,0,12.28883,87.77715,0.184862,0,0,0,9.001885
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1845488,0.1845488,0,0,0,0.1845488,0,0,0,0,0,0.1942619,0.1845488,0,0,1.803765,9.001885,0,0.1942619,-0.1942619,12.08406,86.31451,0.184862,0.2030036,0,0,9.001885
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3299423,0.3299423,0,0,0,0.3299423,0,0,0,0,0,0.3473077,0.3299423,0,0,2.019612,8.807624,0,0.3473077,-0.3473077,11.71796,83.69955,0.184862,0.3629365,0,0,8.807624
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405509,8.460316,0,0,0,11.71796,83.69955,0.184862,0,0,0,8.460316
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405509,8.460316,0,0,0,11.71796,83.69955,0.184862,0,0,0,8.460316
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405509,8.460316,0,0,0,11.71796,83.69955,0.184862,0,0,0,8.460316
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.5379433,0.5379433,0,0,0,0.5379433,0,0,0,0,0,0.5662561,0.5379433,0,0,2.405509,8.460316,0,0.5662561,-0.5662561,11.12107,79.43609,0.184862,0.5917376,0,0,8.460316
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.4098933,0.4098933,0,0,0,0.4098933,0,0,0,0,0,0.4314666,0.4098933,0,0,3.034683,7.89406,0,0.4314666,-0.4314666,10.66627,76.18748,0.184862,0.4508826,0,0,7.89406
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2895407,0.2895407,0,0,0,0.2895407,0,0,0,0,0,0.3047797,0.2895407,0,0,3.51409,7.462593,0,0.3047797,-0.3047797,10.345,73.89273,0.184862,0.3184948,0,0,7.462593
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.300359,1.300359,0,0,0,1.300359,0,0,2.220446E-16,0,0,1.368799,1.300359,0,0,3.852734,7.157814,0,1.368799,-1.368799,8.902163,63.58675,0.184862,1.430395,0,0,7.157814
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.01387,1.01387,0,0,0,1.01387,7.916183,0,2.220446E-16,0,0.08025983,1.067232,1.01387,0,0,5.373622,5.789014,0,0.9869721,-0.9869721,7.861803,56.15562,0.184862,1.115257,0.06420787,0,5.869274
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.771558,3.771558,5,0,1.53,3.771558,11.71465,0,0,0,0.4418249,0,0,1.228442,1.16702,6.470257,4.802042,1.608845,0,1.608845,9.388087,67.05763,0.1850236,4.148714,0.3534599,5,5.243867
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.80318,0.80318,4.308443,0,1.341205,0.80318,97.08622,4.440892E-16,0,0,0.7797771,0,0,3.505263,3.33,4.861413,6.250003,4.109777,0,4.109777,13.28696,94.90669,0.1851566,0.883498,0.6238217,5,7.02978
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,4.40946,4.40946,4.051085,0,1.270946,4.40946,25.60112,2.220446E-16,0,0,1.128871,0.3772358,0.358374,0,0,0.7516354,9.948802,0.7516354,0,0.7516354,14.00003,100,0.1852182,4.850406,0.903097,5,11.07767
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.049264,3.049264,1.29192,0,0.5176941,3.049264,60.66501,0,0,0,1.849836,1.849836,1.757345,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,3.354191,1.479869,5,12.47511
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,1.343449,0,0,1.343449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,0,1.074759,0,11.96872
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.189335,0.189335,0,0,0,0.189335,523.473,0.7918174,0,0,0.9911174,0.1993,0.189335,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,0.2082685,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.730945,3.730945,3.01573,0,0.9882942,3.730945,20.17876,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,4.10404,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.562847,1.562847,0,0,0,1.562847,112.0597,0.10622,0,0,1.751322,1.645102,1.562847,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,1.719132,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.80437,0.80437,0,0,0,0.80437,120.7149,0.1242889,0,0,0.9709942,0.8467053,0.80437,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,0.884807,0.7767953,0,11.59627
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,4.27461,4.27461,4.122447,0,1.290428,4.27461,3.747023,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,4.70207,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.464797,3.464797,3.387302,0,1.089733,3.464797,2.354355,0,0,0,0.08157361,0.08157361,0.07749493,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,3.811276,0.06525889,5,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.056316,3.056316,3.056316,0,0.9993742,3.056316,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852182,3.361947,0,5,10.62527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.9723722,0.9723722,0,0,0,0.9723722,0,0,0,0,0,1.02355,0.9723722,0,0,0,10.62527,0,1.02355,-1.02355,12.92111,92.29347,0.1852182,1.069609,0,0,10.62527
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.9660044,0.9660044,0,0,0,0.9660044,0,0,0,0,0,1.016847,0.9660044,0,0,1.137277,9.601725,0,1.016847,-1.016847,11.84926,84.63741,0.1852182,1.062605,0,0,9.601725
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2856465,0.2856465,0,0,0,0.2856465,0,0,0,0,0,0.3006805,0.2856465,0,0,2.267107,8.584878,0,0.3006805,-0.3006805,11.53232,82.37352,0.1852182,0.3142112,0,0,8.584878
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.141595,1.141595,0,0,0,1.141595,0,0,2.220446E-16,0,0,1.201679,1.141595,0,0,2.601197,8.284197,0,1.201679,-1.201679,10.26564,73.32582,0.1852182,1.255754,0,0,8.284197
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2208848,0.2208848,0,0,0,0.2208848,0,0,2.775558E-17,0,0,0.2325103,0.2208848,0,0,3.936395,7.082519,0,0.2325103,-0.2325103,10.02055,71.5752,0.1852182,0.2429732,0,0,7.082519
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.084445,1.084445,0,0,0,1.084445,0,0,2.220446E-16,0,0,1.141521,1.084445,0,0,4.19474,6.850008,0,1.141521,-1.141521,8.81728,62.98045,0.1852182,1.192889,0,0,6.850008
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02745711,0.02745711,0,0,0,0.02745711,0,0,3.469447E-18,0,0,0.02890223,0.02745711,0,0,5.463096,5.708488,0,0.02890223,-0.02890223,8.786815,62.76284,0.1852182,0.03020283,0,0,5.708488
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2289205,0.2289205,0,0,0,0.2289205,0,0,0,0,0,0.240969,0.2289205,0,0,5.49521,5.679585,0,0.240969,-0.240969,8.532811,60.94853,0.1852182,0.2518126,0,0,5.679585
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1372674,0.1372674,0,0,0,0.1372674,0,0,2.775558E-17,0,0,0.144492,0.1372674,0,0,5.762953,5.438617,0,0.144492,-0.144492,8.380503,59.86061,0.1852182,0.1509941,0,0,5.438617
