Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.5049576,0.5049576,0,0,0,0.5049576,0,0,0,0,0,0.5315343,0.5049576,0,0,5.9235,5.294125,0,0.5315343,-0.5315343,7.820217,55.85858,0.1852182,0.5554534,0,0,5.294125
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.298503,1.298503,0,0,0,1.298503,2.620201,0,0,0,0.03402338,1.366845,1.298503,0,0,6.514093,4.76259,0,1.332821,-1.332821,6.415299,45.82347,0.1852182,1.428353,0.0272187,0,4.796614
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,7.995006,3.429769,1.114204,0,1.114204,7.472326,53.37365,0.1850543,0,0.8913635,0,4.543973
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.248784,2.248784,0,0,0,2.248784,89.05494,0,0,0,2.002653,2.367141,2.248784,0,0,6.880802,4.432553,0,0.3644878,-0.3644878,7.088122,50.62934,0.1850543,2.473662,1.602123,0,6.435206
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.64027,2.64027,0,0,0,2.64027,105.2207,0,0,0,2.77811,2.779231,2.64027,0,0,7.285788,4.068065,0,0.001121182,-0.001121182,7.086941,50.6209,0.1850543,2.904296,2.222488,0,6.846175
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3628255,0.3628255,0,0,0,0.3628255,1081.55,0,0,0,3.924141,0.3819216,0.3628255,0,0,7.287034,4.066944,3.54222,0,3.54222,10.44738,74.62403,0.1845353,0.3991081,3.139313,0,7.991085
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.33477,2.33477,0,0,0,2.33477,175.4383,0,0,0,4.096082,2.457653,2.33477,0,0,3.744814,7.254941,1.638429,0,1.638429,12.00174,85.72651,0.1842962,2.568247,3.276865,0,11.35102
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.92541,1.92541,0,0,0,1.92541,206.3483,0,0,0,3.973051,2.026748,1.92541,0,0,2.106385,8.729527,1.946303,0,1.946303,13.84816,98.91524,0.184013,2.117951,3.17844,0,12.70258
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.9047914,0.9047914,0,0,0,0.9047914,406.7966,2.568166,0,0,3.68066,0.952412,0.9047914,0,0,0.1600823,10.4812,0.1600823,0,0.1600823,14.00003,100,0.1839898,0.9952706,2.944528,0,14.16186
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839898,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.347391,2.347391,0,0,0,2.347391,112.1359,0.1613303,0,0,2.632269,2.470938,2.347391,0,0,0,10.62527,0,0,0,14.00003,100,0.1839898,2.582131,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.3987097,0.3987097,0,0,0,0.3987097,563.1458,1.825622,0,0,2.245317,0.4196944,0.3987097,0,0,0,10.62527,0,0,0,14.00003,100,0.1839898,0.4385807,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,7.559945,7.559945,5,0,1.53,7.559945,13.77119,0,0,0,1.041094,2.694679,2.559945,0,0,0,10.62527,0,1.653585,-1.653585,12.257,87.5498,0.1839898,8.31594,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,5.325329,5.325329,5,0,1.53,5.325329,2.007085,0,0,0,0.1068839,0.3424518,0.3253292,0,0,1.837317,8.971689,0,0.2355679,-0.2355679,12.00869,85.77616,0.1839898,5.857862,0.08550712,5,9.078573
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.209458,3.209458,5,0,1.53,3.209458,0,0,0,0,0,0,0,1.790542,1.701015,2.099059,8.736121,1.701015,0,1.701015,13.62241,97.30274,0.1841712,3.530403,0,5,8.736121
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.841933,2.841933,0,0,0,2.841933,0,0,4.440892E-16,0,0,2.991508,2.841933,0,0,0.3980432,10.26704,0,2.991508,-2.991508,10.46908,74.77903,0.1841712,3.126126,0,0,10.26704
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4647804,0.4647804,0,0,0,0.4647804,0,0,5.551115E-17,0,0,0.4892425,0.4647804,0,0,3.721941,7.275527,0,0.4892425,-0.4892425,9.953378,71.09541,0.1841712,0.5112584,0,0,7.275527
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.3589799,0.3589799,0,0,0,0.3589799,0,0,0,0,0,0.3778735,0.3589799,0,0,4.265544,6.786285,0,0.3778735,-0.3778735,9.555064,68.25032,0.1841712,0.3948779,0,0,6.786285
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.9132366,0.9132366,0,0,0,0.9132366,0,0,1.110223E-16,0,0,0.9613016,0.9132366,0,0,4.685403,6.408411,0,0.9613016,-0.9613016,8.541763,61.01247,0.1841712,1.00456,0,0,6.408411
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.674804,0.674804,0,0,0,0.674804,0,0,1.110223E-16,0,0,0.7103201,0.674804,0,0,5.753516,5.44711,0,0.7103201,-0.7103201,7.79302,55.66432,0.1841712,0.7422844,0,0,5.44711
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.7060638,0.7060638,0,0,0,0.7060638,0,0,1.110223E-16,0,0,0.7432251,0.7060638,0,0,6.542761,4.73679,0,0.7432251,-0.7432251,7.009592,50.06842,0.1841712,0.7766702,0,0,4.73679
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2659329,0.2659329,0,0,0,0.2659329,0,0,0,0,0,0.2799293,0.2659329,0,0,7.368567,3.993564,0,0.2799293,-0.2799293,6.714521,47.96077,0.1841712,0.2925261,0,0,3.993564
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.8680751,0.8680751,0,0,0,0.8680751,0,0,1.110223E-16,0,0,0.9137632,0.8680751,0,0,7.679599,3.713635,0,0.9137632,-0.9137632,5.75133,41.08084,0.1841712,0.9548826,0,0,3.713635
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03655505,0.03655505,0,0,0,0.03655505,0,0,6.938894E-18,0,0,0.038479,0.03655505,0,0,8.694891,2.799872,0,0.038479,-0.038479,5.710769,40.79113,0.1841712,0.04021055,0,0,2.799872
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.6734409,0.6734409,0,0,0,0.6734409,0,0,1.110223E-16,0,0,0.7088852,0.6734409,0,0,8.737646,2.761393,0,0.7088852,-0.7088852,4.963539,35.45378,0.1841712,0.7407851,0,0,2.761393
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.320247,1.320247,0,0,0,1.320247,7.209805,0,2.220446E-16,0,0.09518725,1.389734,1.320247,0,0,9.525296,2.052508,0,1.294547,-1.294547,3.598967,25.70685,0.1841712,1.452272,0.07614981,0,2.147695
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,10.96368,0.757961,0.712992,0,0.712992,4.27537,30.5383,0.1840678,0,0.5703936,0,1.470953
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.9750354,0.9750354,0,0,0,0.9750354,134.5967,0,0,0,1.312365,1.026353,0.9750354,0,0,10.25069,1.399654,0.2860121,0,0.2860121,4.546705,32.4764,0.1840263,1.072539,1.049892,0,2.712019
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.6790218,0.6790218,0,0,0,0.6790218,251.9011,0,0,0,1.710463,0.7147598,0.6790218,0,0,9.964677,1.657065,0.9957033,0,0.9957033,5.491313,39.22358,0.1838821,0.746924,1.368371,0,3.367528
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,4.179617,4.179617,5,0,1.53,4.179617,76.45269,0,0,0,3.19543,0,0,0.8203832,0.779364,8.968974,2.553198,3.974794,0,3.974794,9.262133,66.15796,0.1842011,4.597579,2.556344,5,5.748627
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,3.992971,3.992971,5,0,1.53,3.992971,63.74747,0,0,0,2.545418,0,0,1.007029,0.9566779,4.99418,6.130512,3.502096,0,3.502096,12.58451,89.88919,0.1845093,4.392268,2.036334,5,8.67593
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.605306,1.605306,0,0,0,1.605306,206.653,0.1355328,0,0,3.317413,1.689796,1.605306,0,0,1.492085,9.282398,1.492085,0,1.492085,14.00003,100,0.1842941,1.765837,2.653931,0,12.59981
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.136677,1.136677,0,0,0,1.136677,257.0063,1.724829,0,0,2.921331,1.196502,1.136677,0,0,0,10.62527,0,0,0,14.00003,100,0.1842941,1.250345,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.889765,1.889765,0,0,0,1.889765,128.1362,0.4322459,0,0,2.421473,1.989227,1.889765,0,0,0,10.62527,0,0,0,14.00003,100,0.1842941,2.078742,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.9208266,0.9208266,0,0,0,0.9208266,210.1749,0.9660551,0,0,1.935346,0.9692911,0.9208266,0,0,0,10.62527,0,0,0,14.00003,100,0.1842941,1.012909,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3175422,0.3175422,0,0,0,0.3175422,177.3869,0.2290232,0,0,0.5632782,0.334255,0.3175422,0,0,0,10.62527,0,0,0,14.00003,100,0.1842941,0.3492965,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.442876,2.442876,0,0,0,2.442876,6.009048,0,4.440892E-16,0,0.1467936,2.571449,2.442876,0,0,0,10.62527,0,2.424655,-2.424655,11.44422,81.74425,0.1842941,2.687164,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.79639,1.79639,0,0,0,1.79639,4.590531,0,0,0,0.08246385,1.890937,1.79639,0,0,2.694061,8.200619,0,1.808473,-1.808473,9.537919,68.12785,0.1842941,1.976029,0.06597108,0,8.283083
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,9.55548,8.33,5,0,1.53,8.33,0,0,1.22548,2.181028,0,3.505263,3.33,0,0,4.703476,6.392146,0,3.505263,-3.505263,5.843047,41.73597,0.1842941,10.51103,0,5,6.392146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.598212,2.886883,3.33,0,3.33,9.002163,64.30103,0.184349,0,0,5,2.886883
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.01419,4.01419,5,0,1.53,4.01419,0,0,0,0,0,0,0,0.9858097,0.9365193,5.268213,5.883883,0.9365193,0,0.9365193,9.890623,70.64716,0.1844475,4.415609,0,5,5.883883
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.5199634,0.5199634,4.025227,0,1.263887,0.5199634,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.331693,6.72675,3.33,0,3.33,13.04974,93.21223,0.1846243,0.5719597,0,5,6.72675
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.4247564,0.4247564,0,0,0,0.4247564,0,0,5.551115E-17,0,0,0.447112,0.4247564,0,0,1.001693,9.72375,0,0.447112,-0.447112,12.57844,89.84583,0.1846243,0.467232,0,0,9.72375
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.6605138,0.6605138,0,0,0,0.6605138,0,0,1.110223E-16,0,0,0.6952777,0.6605138,0,0,1.498484,9.276638,0,0.6952777,-0.6952777,11.84555,84.61093,0.1846243,0.7265652,0,0,9.276638
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3374397,0.3374397,0,0,0,0.3374397,0,0,5.551115E-17,0,0,0.3551997,0.3374397,0,0,2.271015,8.581361,0,0.3551997,-0.3551997,11.47114,81.93655,0.1846243,0.3711837,0,0,8.581361
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.665682,8.226161,0,0,0,11.47114,81.93655,0.1846243,0,0,0,8.226161
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.3456717,0.3456717,0,0,0,0.3456717,0,0,5.551115E-17,0,0,0.3638649,0.3456717,0,0,2.665682,8.226161,0,0.3638649,-0.3638649,11.08759,79.19694,0.1846243,0.3802388,0,0,8.226161
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1573936,0.1573936,0,0,0,0.1573936,0,0,2.775558E-17,0,0,0.1656775,0.1573936,0,0,3.069976,7.862296,0,0.1656775,-0.1656775,10.91295,77.94952,0.1846243,0.173133,0,0,7.862296
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.4976696,0.4976696,0,0,0,0.4976696,0,0,5.551115E-17,0,0,0.5238627,0.4976696,0,0,3.254062,7.696618,0,0.5238627,-0.5238627,10.36075,74.00523,0.1846243,0.5474365,0,0,7.696618
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.08920139,0.08920139,0,0,0,0.08920139,31.28848,0,1.387779E-17,0,0.02790976,0.0938962,0.08920139,0,0,3.836132,7.172756,0,0.06598645,-0.06598645,10.2912,73.50841,0.1846243,0.09812153,0.02232781,0,7.200665
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.7274578,0.7274578,0,0,0,0.7274578,164.2077,0,0,0,1.194542,0.765745,0.7274578,0,0,3.90945,7.106769,0.4287965,0,0.4287965,10.69799,76.41406,0.1845628,0.8002036,0.9556332,0,8.301311
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.76608,2.76608,0,0,0,2.76608,86.85862,4.440892E-16,0,0,2.402579,2.911664,2.76608,0,0,3.480654,7.492686,0,0.5090843,-0.5090843,10.16137,72.58105,0.1845628,3.042688,1.922063,0,9.895266
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.051888,1.051888,0,0,0,1.051888,287.6654,0,0,0,3.025919,1.107251,1.051888,0,0,4.046303,6.983602,1.918668,0,1.918668,11.98158,85.58252,0.1842882,1.157077,2.420736,0,10.00952
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.766189,0.766189,0,0,0,0.766189,524.1146,1.081559,0,0,4.015708,0.8065147,0.766189,0,0,2.127634,8.710403,2.127634,0,2.127634,14.00003,100,0.1839846,0.8428079,3.212567,0,12.72611
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839846,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.944029,2.944029,0,0,0,2.944029,159.2938,1.590679,0,0,4.689657,3.098978,2.944029,0,0,0,10.62527,0,0,0,14.00003,100,0.1839846,3.238432,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839846,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,5.850162,5.850162,2.520161,0,0.853004,5.850162,69.11159,0.5378764,0,0,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1839846,6.435177,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.776679,1.776679,0,0,0,1.776679,186.5911,1.444936,0,0,3.315124,1.870188,1.776679,0,0,0,10.62527,0,0,0,14.00003,100,0.1839846,1.954346,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.3501154,0.3501154,0,0,0,0.3501154,656.311,1.929304,0,0,2.297846,0.3685426,0.3501154,0,0,0,10.62527,0,0,0,14.00003,100,0.1839846,0.385127,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.096119,1.096119,0,0,0,1.096119,83.08003,0,0,0,0.9106564,1.15381,1.096119,0,0,0,10.62527,0,0.2431535,-0.2431535,13.74372,98.16924,0.1839846,1.205731,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,4.243424,4.243424,4.402559,0,1.366899,4.243424,2.419274,0,0,0,0.1026601,0,0,0.159135,0.1511782,0.2701706,10.38212,0.2538383,0,0.2538383,13.98453,99.88933,0.1840087,4.667767,0.08212805,5,10.48478
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.663288,2.663288,0,0,0,2.663288,0,0,0,0,0,2.803461,2.663288,0,0,0.01633227,10.61057,0,2.803461,-2.803461,11.02943,78.78146,0.1840087,2.929616,0,0,10.61057
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,6.293892,6.293892,5,0,1.53,6.293892,0,0,0,0,0,1.361992,1.293892,0,0,3.131289,7.807115,0,1.361992,-1.361992,9.593761,68.52673,0.1840087,6.923281,0,5,7.807115
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,6.287673,6.287673,5,0,1.53,6.287673,0,0,0,0,0,1.355446,1.287674,0,0,4.644612,6.445123,0,1.355446,-1.355446,8.164996,58.32129,0.1840087,6.916441,0,5,6.445123
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.8723466,0.8723466,4.37761,0,1.360088,0.8723466,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.150663,5.089677,3.33,0,3.33,11.32411,80.88635,0.1842681,0.9595813,0,5,5.089677
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.673628,0.673628,0,0,0,0.673628,0,0,1.110223E-16,0,0,0.7090821,0.673628,0,0,2.820663,8.086677,0,0.7090821,-0.7090821,10.57667,75.54752,0.1842681,0.7409908,0,0,8.086677
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.3930224,0.3930224,0,0,0,0.3930224,0,0,0,0,0,0.4137078,0.3930224,0,0,3.608532,7.377595,0,0.4137078,-0.4137078,10.14059,72.43262,0.1842681,0.4323246,0,0,7.377595
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.068208,6.963887,0,0,0,10.14059,72.43262,0.1842681,0,0,0,6.963887
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.4954231,0.4954231,0,0,0,0.4954231,0,0,0,0,0,0.521498,0.4954231,0,0,4.068208,6.963887,0,0.521498,-0.521498,9.59088,68.50615,0.1842681,0.5449654,0,0,6.963887
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1848645,0.1848645,0,0,0,0.1848645,0,0,2.775558E-17,0,0,0.1945942,0.1848645,0,0,4.64765,6.442389,0,0.1945942,-0.1945942,9.385759,67.04101,0.1842681,0.203351,0,0,6.442389
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1670346,0.1670346,0,0,0,0.1670346,0,0,0,0,0,0.1758259,0.1670346,0,0,4.863866,6.247795,0,0.1758259,-0.1758259,9.200423,65.71718,0.1842681,0.1837381,0,0,6.247795
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.4424707,0.4424707,0,0,0,0.4424707,0,0,0,0,0,0.4657586,0.4424707,0,0,5.059228,6.071969,0,0.4657586,-0.4657586,8.70947,62.21038,0.1842681,0.4867178,0,0,6.071969
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.104421,1.104421,0,0,0,1.104421,8.898247,0,0,0,0.09827415,1.162549,1.104421,0,0,5.576737,5.60621,0,1.064275,-1.064275,7.587626,54.19722,0.1842681,1.214864,0.07861932,0,5.704484
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,6.759265,4.541935,0.8476163,0,0.8476163,8.391746,59.94092,0.1841476,0,0.6780931,0,5.389552
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.733065,1.733065,0,0,0,1.733065,91.08538,0,0,0,1.578568,1.824278,1.733065,0,0,5.911649,5.30479,0,0.24571,-0.24571,8.132745,58.09092,0.1841476,1.906371,1.262855,0,6.883358
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.6675289,0.6675289,0,0,0,0.6675289,409.7167,0,0,0,2.734978,0.702662,0.6675289,0,0,6.18466,5.05908,2.032316,0,2.032316,10.06077,71.86249,0.1838593,0.7342818,2.187982,0,7.794058
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,0,0,0,3.970508,0,0,0,0,4.152344,6.888165,3.970508,0,3.970508,13.82752,98.76782,0.1832985,0,3.176406,0,10.85867
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,4.572348,4.572348,1.25,0,0.50625,4.572348,89.53717,0.4149061,0,0,4.093951,3.497208,3.322348,0,0,0.1818366,10.46162,0.1818366,0,0.1818366,14.00003,100,0.1832729,5.029583,3.275161,5,14.55557
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.241826,2.241826,0,0,0,2.241826,186.3741,1.818366,0,0,4.178183,2.359817,2.241826,0,0,0,10.62527,0,0,0,14.00003,100,0.1832729,2.466008,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1832729,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1832729,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.784445,1.784445,0,0,0,1.784445,182.6762,1.381394,0,0,3.259757,1.878363,1.784445,0,0,0,10.62527,0,0,0,14.00003,100,0.1832729,1.962889,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.5544441,0.5544441,0,0,0,0.5544441,402.0967,1.645776,0,0,2.229401,0.5836253,0.5544441,0,0,0,10.62527,0,0,0,14.00003,100,0.1832729,0.6098884,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.7725853,0.7725853,0,0,0,0.7725853,115.6952,0.08059622,0,0,0.8938439,0.8132477,0.7725853,0,0,0,10.62527,0,0,0,14.00003,100,0.1832729,0.8498438,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.412844,1.412844,0,0,0,1.412844,6.179828,0,0,0,0.08731131,1.487204,1.412844,0,0,0,10.62527,0,1.399893,-1.399893,12.52441,89.45991,0.1832729,1.554128,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.168854,1.168854,0,0,0,1.168854,0,0,2.220446E-16,0,0,1.230373,1.168854,0,0,1.555436,9.225382,0,1.230373,-1.230373,11.22748,80.19616,0.1832729,1.28574,0,0,9.225382
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.922517,7.995009,0,0,0,11.22748,80.19616,0.1832729,0,0,0,7.995009
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.922517,7.995009,0,0,0,11.22748,80.19616,0.1832729,0,0,0,7.995009
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.8977674,0.8977674,0,0,0,0.8977674,0,0,0,0,0,0.9450182,0.8977674,0,0,2.922517,7.995009,0,0.9450182,-0.9450182,10.23135,73.08091,0.1832729,0.9875441,0,0,7.995009
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2679428,0.2679428,0,0,0,0.2679428,0,0,0,0,0,0.2820451,0.2679428,0,0,3.972538,7.049991,0,0.2820451,-0.2820451,9.934047,70.95734,0.1832729,0.2947371,0,0,7.049991
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.9074012,0.9074012,0,0,0,0.9074012,0,0,1.110223E-16,0,0,0.9551592,0.9074012,0,0,4.285921,6.767945,0,0.9551592,-0.9551592,8.92722,63.76573,0.1832729,0.9981413,0,0,6.767945
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3703161,0.3703161,0,0,0,0.3703161,0,0,5.551115E-17,0,0,0.3898064,0.3703161,0,0,5.347209,5.812786,0,0.3898064,-0.3898064,8.516328,60.8308,0.1832729,0.4073477,0,0,5.812786
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.8199002,0.8199002,0,0,0,0.8199002,0,0,0,0,0,0.8630529,0.8199002,0,0,5.780327,5.42298,0,0.8630529,-0.8630529,7.606591,54.33268,0.1832729,0.9018903,0,0,5.42298
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.8693842,0.8693842,0,0,0,0.8693842,0,0,1.110223E-16,0,0,0.9151412,0.8693842,0,0,6.739275,4.559927,0,0.9151412,-0.9151412,6.641947,47.44238,0.1832729,0.9563226,0,0,4.559927
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.5245522,0.5245522,0,0,0,0.5245522,0,0,1.110223E-16,0,0,0.5521603,0.5245522,0,0,7.756098,3.644786,0,0.5521603,-0.5521603,6.059919,43.28505,0.1832729,0.5770075,0,0,3.644786
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.3922163,0.3922163,0,0,0,0.3922163,0,0,5.551115E-17,0,0,0.4128592,0.3922163,0,0,8.36961,3.092625,0,0.4128592,-0.4128592,5.624727,40.17654,0.1832729,0.4314379,0,0,3.092625
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.619401,0.619401,0,0,0,0.619401,12.36115,0,1.110223E-16,0,0.0765651,0.6520011,0.619401,0,0,8.828342,2.679766,0,0.575436,-0.575436,5.018164,35.84396,0.1832729,0.6813412,0.06125208,0,2.756331
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.257279,3.257279,5,0,1.53,3.257279,21.28155,0,0,0,0.6931994,0,0,1.742721,1.655585,9.467715,2.10433,2.348784,0,2.348784,7.246417,51.76002,0.1835013,3.583007,0.5545595,5,2.797529
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.323277,1.323277,4.620741,0,1.426462,1.323277,68.16064,0,0,0,0.9019541,0,0,3.297464,3.132591,7.118931,4.218236,4.034545,0,4.034545,11.07392,79.09929,0.1837169,1.455605,0.7215633,5,5.12019
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,4.696502,4.696502,5,0,1.53,4.696502,33.58748,0,0,0,1.577437,0,0,0.3034979,0.288323,3.084386,7.849327,1.86576,0,1.86576,12.84394,91.74223,0.1838725,5.166152,1.261949,5,9.426764
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.712964,1.712964,0,0,0,1.712964,147.5882,0,0,0,2.528134,1.80312,1.712964,0,0,1.218627,9.52851,0.7250136,0,0.7250136,13.53175,96.65514,0.1837708,1.884261,2.022507,0,12.05664
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.04315433,0.04315433,0,0,0,0.04315433,7604.677,2.742709,0,0,3.281748,0.04542561,0.04315433,0,0,0.493613,10.18102,0.493613,0,0.493613,14.00003,100,0.1837017,0.04746976,2.625398,0,13.46277
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.8507762,0.8507762,0,0,0,0.8507762,365.9187,2.217595,0,0,3.113149,0.8955539,0.8507762,0,0,0,10.62527,0,0,0,14.00003,100,0.1837017,0.9358538,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,3.916079,3.916079,1.25,0,0.50625,3.916079,105.6901,1.332507,0,0,4.138906,2.806398,2.666079,0,0,0,10.62527,0,0,0,14.00003,100,0.1837017,4.307686,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.714842,2.714842,0,0,0,2.714842,152.7233,1.288469,0,0,4.146197,2.857728,2.714842,0,0,0,10.62527,0,0,0,14.00003,100,0.1837017,2.986326,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837017,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.604951,2.604951,0,0,0,2.604951,69.50487,0,0,0,1.810568,2.742054,2.604951,0,0,0,10.62527,0,0.9314859,-0.9314859,13.01816,92.98664,0.1837017,2.865446,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.224599,2.224599,0,0,0,2.224599,43.26529,0,0,0,0.9624793,2.341683,2.224599,0,0,1.034984,9.693789,0,1.379204,-1.379204,11.56435,82.60232,0.1837017,2.447059,0.7699834,0,10.65627
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.967243,1.967243,0,0,0,1.967243,4.638898,0,2.220446E-16,0,0.09125838,2.070782,1.967243,0,0,2.567433,8.314585,0,1.979524,-1.979524,9.477746,67.69805,0.1837017,2.163967,0.0730067,0,8.405843
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.530184,3.530184,5,0,1.53,3.530184,0,0,0,0,0,0,0,1.469816,1.396325,4.766903,6.335061,1.396325,0,1.396325,10.80242,77.15997,0.1838459,3.883203,0,5,6.335061
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.370579,7.591753,3.33,0,3.33,13.96153,99.72503,0.1839005,0,0,5,7.591753
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,5.302022,5.302022,5,0,1.53,5.302022,0,0,0,0,0,0.3179177,0.3020218,0,0,0.04057867,10.58875,0,0.3179177,-0.3179177,13.62642,97.33135,0.1839005,5.832224,0,5,10.58875
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.7784741,0.7784741,0,0,0,0.7784741,0,0,1.110223E-16,0,0,0.8194464,0.7784741,0,0,0.3938206,10.27084,0,0.8194464,-0.8194464,12.76264,91.16157,0.1839005,0.8563215,0,0,10.27084
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.7361213,0.7361213,0,0,0,0.7361213,0,0,1.110223E-16,0,0,0.7748645,0.7361213,0,0,1.304317,9.451389,0,0.7748645,-0.7748645,11.94587,85.32744,0.1839005,0.8097334,0,0,9.451389
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.165277,8.676525,0,0,0,11.94587,85.32744,0.1839005,0,0,0,8.676525
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.8595684,0.8595684,0,0,0,0.8595684,0,0,1.110223E-16,0,0,0.9048088,0.8595684,0,0,2.165277,8.676525,0,0.9048088,-0.9048088,10.99211,78.51494,0.1839005,0.9455252,0,0,8.676525
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.5498753,0.5498753,0,0,0,0.5498753,0,0,1.110223E-16,0,0,0.5788161,0.5498753,0,0,3.17062,7.771716,0,0.5788161,-0.5788161,10.38199,74.15691,0.1839005,0.6048627,0,0,7.771716
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.813749,7.1929,0,0,0,10.38199,74.15691,0.1839005,0,0,0,7.1929
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.5256678,0.5256678,0,0,0,0.5256678,0,0,1.110223E-16,0,0,0.5533345,0.5256678,0,0,3.813749,7.1929,0,0.5533345,-0.5533345,9.798722,69.99073,0.1839005,0.5782346,0,0,7.1929
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.04451647,0.04451647,0,0,0,0.04451647,0,0,6.938894E-18,0,0,0.04685945,0.04451647,0,0,4.428566,6.639565,0,0.04685945,-0.04685945,9.749328,69.63792,0.1839005,0.04896812,0,0,6.639565
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.6428281,0.6428281,0,0,0,0.6428281,6.542007,0,1.110223E-16,0,0.04205386,0.6766611,0.6428281,0,0,4.480631,6.592706,0,0.6346073,-0.6346073,9.080393,64.85982,0.1839005,0.7071109,0.03364309,0,6.63476
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.010815,3.010815,0,0,0,3.010815,38.9307,0,0,0,1.172132,3.169279,3.010815,0,0,5.18575,5.958098,0,1.997148,-1.997148,6.975214,49.82286,0.1839005,3.311897,0.9377053,0,7.13023
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.820691,2.820691,0,0,0,2.820691,72.04579,0,0,0,2.032189,2.969149,2.820691,0,0,7.404804,3.960951,0,0.9369594,-0.9369594,5.987573,42.76829,0.1839005,3.102761,1.625751,0,5.99314
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.898866,1.898866,0,0,0,1.898866,161.5974,0,0,0,3.068518,1.998806,1.898866,0,0,8.445869,3.023991,1.069712,0,1.069712,7.00239,50.01698,0.1837512,2.088753,2.454815,0,6.09251
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.146906,1.146906,0,0,0,1.146906,342.5455,0,0,0,3.928677,1.20727,1.146906,0,0,7.376158,3.986732,2.721407,0,2.721407,9.584144,68.45803,0.1833723,1.261597,3.142941,0,7.915409
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,3.901111,3.901111,3.917205,0,1.234397,3.901111,118.8843,0,0,0,4.637809,0,0,0.01609426,0.01528955,4.654751,6.435998,4.653099,0,4.653099,13.99846,99.98881,0.183339,4.291222,3.710248,5,11.07381
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.131654,2.131654,0,0,0,2.131654,225.128,2.553452,0,0,4.79895,2.243846,2.131654,0,0,0.00165178,10.62379,0.00165178,0,0.00165178,14.00003,100,0.1833387,2.34482,3.83916,0,15.42274
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,4.309971,4.309971,1.25,0,0.50625,4.309971,110.858,1.556926,0,0,4.777948,3.221023,3.059971,0,0,0,10.62527,0,0,0,14.00003,100,0.1833387,4.740969,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.909628,1.909628,0,0,0,1.909628,215.2706,2.100734,0,0,4.110869,2.010135,1.909628,0,0,0,10.62527,0,0,0,14.00003,100,0.1833387,2.100591,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,5.512753,5.512753,2.269389,0,0.7845431,5.512753,61.93037,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.1833387,6.064029,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.832187,2.832187,0,0,0,2.832187,76.42642,0,0,0,2.164539,2.98125,2.832187,0,0,0,10.62527,0,0.8167103,-0.8167103,13.13914,93.85081,0.1833387,3.115406,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02412318,0.02412318,0,0,0,0.02412318,4247.473,0.09177709,0,0,1.024626,0.02539283,0.02412318,0,0,0.9074559,9.808564,0.9074559,0,0.9074559,14.00003,100,0.1832132,0.0265355,0.8197007,0,10.83319
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,5.279377,5.279377,5,0,1.53,5.279377,2.129965,1.665335E-16,0,0,0.1124489,0.2940806,0.2793766,0,0,0,10.62527,0,0.1816317,-0.1816317,13.80857,98.63245,0.1832132,5.807314,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.49814,2.49814,0,0,0,2.49814,0,0,0,0,0,2.629621,2.49814,0,0,0.201813,10.44364,0,2.629621,-2.629621,11.03671,78.83347,0.1832132,2.747954,0,0,10.44364
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.169489,4.169489,5,0,1.53,4.169489,0,0,0,0,0,0,0,0.8305108,0.7889853,3.123614,7.814022,0.7889853,0,0.7889853,11.7852,84.17986,0.1832942,4.586438,0,5,7.814022
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.9385211,0.9385211,0,0,0,0.9385211,0,0,1.110223E-16,0,0,0.9879169,0.9385211,0,0,2.334629,8.524108,0,0.9879169,-0.9879169,10.74385,76.74162,0.1832942,1.032373,0,0,8.524108
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.9523753,0.9523753,0,0,0,0.9523753,0,0,1.110223E-16,0,0,1.0025,0.9523753,0,0,3.432314,7.536191,0,1.0025,-1.0025,9.68712,69.19358,0.1832942,1.047613,0,0,7.536191
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.546204,6.533691,0,0,0,9.68712,69.19358,0.1832942,0,0,0,6.533691
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.167193,1.167193,0,0,0,1.167193,0,0,2.220446E-16,0,0,1.228624,1.167193,0,0,4.546204,6.533691,0,1.228624,-1.228624,8.392036,59.943,0.1832942,1.283912,0,0,6.533691
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1967159,0.1967159,0,0,0,0.1967159,0,0,2.775558E-17,0,0,0.2070694,0.1967159,0,0,5.911342,5.305067,0,0.2070694,-0.2070694,8.173766,58.38393,0.1832942,0.2163875,0,0,5.305067
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.123537,1.123537,0,0,0,1.123537,0,0,0,0,0,1.18267,1.123537,0,0,6.141419,5.097997,0,1.18267,-1.18267,6.927123,49.47935,0.1832942,1.23589,0,0,5.097997
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.366607,1.366607,0,0,0,1.366607,0,0,2.220446E-16,0,0,1.438533,1.366607,0,0,7.455497,3.915327,0,1.438533,-1.438533,5.410775,38.64832,0.1832942,1.503268,0,0,3.915327
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3818479,0.3818479,0,0,0,0.3818479,0,0,5.551115E-17,0,0,0.4019451,0.3818479,0,0,9.053867,2.476794,0,0.4019451,-0.4019451,4.987088,35.62199,0.1832942,0.4200326,0,0,2.476794
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.500473,2.074848,0,0,0,4.987088,35.62199,0.1832942,0,0,0,2.074848
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,9.500473,2.074848,0.05508531,0,0.05508531,5.039346,35.99526,0.1832866,0,0.04406825,0,2.129934
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.457449,1.457449,0,0,0,1.457449,73.22821,0,2.220446E-16,0,1.067263,1.534156,1.457449,0,0,9.445388,2.124425,0,0.4668929,-0.4668929,4.547198,32.47992,0.1832866,1.603194,0.8538108,0,3.191689
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.571282,2.571282,5,0,1.53,2.571282,84.05035,0,0,0,2.161172,0,0,2.428718,2.307282,9.964158,1.657532,4.468454,0,4.468454,8.786345,62.75948,0.1835259,2.828411,1.728938,5,3.818704
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,2.672885,0,0.8946976,0,0,0,0,0,2.956463,0,0,2.672885,2.539241,5.495704,5.679141,5.495704,0,5.495704,14.00003,100,0.1830941,0,2.365171,5,8.635604
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,4.30028,4.30028,1.25,0,0.50625,4.30028,92.02124,0.7463499,0,0,3.957171,3.210821,3.05028,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,4.730308,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,4.818696,4.818696,1.488696,0,0.5714139,4.818696,90.44663,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,5.300565,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.751018,1.751018,0,0,0,1.751018,233.2036,2.240259,0,0,4.083436,1.843177,1.751018,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,1.926119,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.347756,1.347756,0,0,0,1.347756,267.4245,2.185539,0,0,3.604229,1.418691,1.347756,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,1.482532,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.460102,3.460102,1.25,0,0.50625,3.460102,94.30552,0.936644,0,0,3.263067,2.326423,2.210102,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,3.806112,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,4.021581,4.021581,1.852826,0,0.6708214,4.021581,56.76624,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,4.423739,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.09646405,0.09646405,0,0,0,0.09646405,1103.898,0.9633237,0,0,1.064865,0.1015411,0.09646405,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,0.1061105,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830941,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.24457,1.24457,0,0,0,1.24457,0,0,0,0,0,1.310074,1.24457,0,0,0,10.62527,0,1.310074,-1.310074,12.61909,90.13617,0.1830941,1.369027,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,6.5641,6.5641,5,0,1.53,6.5641,0,0,0,0,0,1.646421,1.5641,0,0,1.455637,9.315201,0,1.646421,-1.646421,10.88361,77.73991,0.1830941,7.22051,0,5,9.315201
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,6.76693,6.76693,5,0,1.53,6.76693,0,0,0,0,0,1.859926,1.766929,0,0,3.284994,7.668779,0,1.859926,-1.859926,8.923075,63.73612,0.1830941,7.443623,0,5,7.668779
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.9547904,0.9547904,4.460053,0,1.382595,0.9547904,0,0,0,0,0,0,0,3.505263,3.33,5.351579,5.808854,3.33,0,3.33,12.08219,86.30119,0.1833658,1.050269,0,5,5.808854
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.9168983,0.9168983,0,0,0,0.9168983,0,0,0,0,0,0.9651561,0.9168983,0,0,2.021579,8.805854,0,0.9651561,-0.9651561,11.06483,79.03432,0.1833658,1.008588,0,0,8.805854
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093974,7.840697,0,0,0,11.06483,79.03432,0.1833658,0,0,0,7.840697
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093974,7.840697,0,0,0,11.06483,79.03432,0.1833658,0,0,0,7.840697
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093974,7.840697,0,0,0,11.06483,79.03432,0.1833658,0,0,0,7.840697
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.8721979,0.8721979,0,0,0,0.8721979,0,0,1.110223E-16,0,0,0.918103,0.8721979,0,0,3.093974,7.840697,0,0.918103,-0.918103,10.09706,72.12172,0.1833658,0.9594176,0,0,7.840697
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.7653817,0.7653817,0,0,0,0.7653817,0,0,1.110223E-16,0,0,0.8056649,0.7653817,0,0,4.114089,6.922595,0,0.8056649,-0.8056649,9.247815,66.05569,0.1833658,0.8419198,0,0,6.922595
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.4030609,0.4030609,0,0,0,0.4030609,0,0,5.551115E-17,0,0,0.4242747,0.4030609,0,0,5.009272,6.11693,0,0.4242747,-0.4242747,8.800591,62.86124,0.1833658,0.443367,0,0,6.11693
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001865591,0.001865591,0,0,0,0.001865591,5279.237,0,0,0,0.09848896,0.00196378,0.001865591,0,0,5.480688,5.692655,0.09652518,0,0.09652518,8.892162,63.51532,0.1833526,0.00205215,0.07879116,0,5.791144
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.22828,1.22828,0,0,0,1.22828,36.15658,0,0,0,0.444104,1.292926,1.22828,0,0,5.384163,5.779527,0,0.8488222,-0.8488222,7.997425,57.12435,0.1833526,1.351108,0.3552832,0,6.223631
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.255218,1.255218,0,0,0,1.255218,101.0817,0,0,0,1.268796,1.321282,1.255218,0,0,6.327299,4.930705,0,0.05248606,-0.05248606,7.9421,56.72917,0.1833526,1.380739,1.015036,0,6.199501
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.745543,2.745543,0,0,0,2.745543,64.15314,0,4.440892E-16,0,1.761352,2.890045,2.745543,0,0,6.385617,4.878219,0,1.128693,-1.128693,6.752353,48.231,0.1833526,3.020097,1.409082,0,6.639571
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.517599,1.517599,0,0,0,1.517599,169.0577,0,0,0,2.565618,1.597473,1.517599,0,0,7.63972,3.749526,0.9681454,0,0.9681454,7.670816,54.79144,0.1832202,1.669359,2.052495,0,6.315145
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2702968,0.2702968,0,0,0,0.2702968,755.7993,0,0,0,2.042901,0.2845229,0.2702968,0,0,6.671575,4.620857,1.758378,0,1.758378,9.338961,66.70673,0.1829803,0.2973264,1.634321,0,6.663758
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2885757,0.2885757,0,0,0,0.2885757,579.4402,0,0,0,1.672124,0.3037639,0.2885757,0,0,4.913197,6.203397,1.36836,0,1.36836,10.6371,75.97913,0.182794,0.3174332,1.337699,0,7.875521
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,3.544837,7.434921,0.450762,0,0.450762,11.06473,79.03363,0.1827327,0,0.3606096,0,7.885683
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.385059,3.385059,5,0,1.53,3.385059,14.31179,0,0,0,0.4844624,0,0,1.614941,1.534194,3.094075,7.840607,2.018656,0,2.018656,12.9798,92.71265,0.1829262,3.723565,0.38757,5,8.325069
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.050747,1.050747,0,0,0,1.050747,120.932,0,0,0,1.270689,1.106049,1.050747,0,0,1.075418,9.657398,0.1646395,0,0.1646395,13.13599,93.82829,0.1829039,1.155821,1.016551,0,10.92809
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.7891085,0.7891085,0,0,0,0.7891085,72.22594,0,0,0,0.569941,0.8306405,0.7891085,0,0,0.9107788,9.805573,0,0.2606995,-0.2606995,12.86119,91.86543,0.1829039,0.8680193,0.4559528,0,10.37551
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.089857,2.089857,0,0,0,2.089857,6.764682,0,0,0,0.1413722,2.199849,2.089857,0,0,1.200445,9.544874,0,2.058477,-2.058477,10.69136,76.36671,0.1829039,2.298842,0.1130977,0,9.686246
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,4.862637,4.862637,5,0,1.53,4.862637,1.71203,0,0,0,0.08324982,0,0,0.1373634,0.1304953,3.487642,7.486397,0.2137451,0,0.2137451,10.89414,77.81511,0.1829236,5.3489,0.06659985,5,7.569646
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,6.188589,6.188589,5,0,1.53,6.188589,0,0,0,0,0,1.251146,1.188589,0,0,3.273896,7.678767,0,1.251146,-1.251146,9.575314,68.39496,0.1829236,6.807447,0,5,7.678767
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,6.931233,6.931233,5,0,1.53,6.931233,0,0,0,0,0,2.032877,1.931233,0,0,4.664059,6.427621,0,2.032877,-2.032877,7.432473,53.08899,0.1829236,7.624357,0,5,6.427621
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.922811,4.394744,3.33,0,3.33,10.59159,75.65405,0.1829791,0,0,5,4.394744
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.5526662,0.5526662,4.05793,0,1.272815,0.5526662,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.592811,7.391744,3.33,0,3.33,13.7507,98.21912,0.1831582,0.6079328,0,5,7.391744
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.9588743,0.9588743,0,0,0,0.9588743,0,0,2.220446E-16,0,0,1.009341,0.9588743,0,0,0.2628112,10.38874,0,1.009341,-1.009341,12.68676,90.61956,0.1831582,1.054762,0,0,10.38874
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3579739,0.3579739,0,0,0,0.3579739,0,0,5.551115E-17,0,0,0.3768146,0.3579739,0,0,1.384302,9.379403,0,0.3768146,-0.3768146,12.28957,87.78244,0.1831582,0.3937713,0,0,9.379403
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.466722,1.466722,0,0,0,1.466722,0,0,2.220446E-16,0,0,1.543918,1.466722,0,0,1.802985,9.002588,0,1.543918,-1.543918,10.66213,76.15795,0.1831582,1.613394,0,0,9.002588
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.518449,7.45867,0,0,0,10.66213,76.15795,0.1831582,0,0,0,7.45867
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.8383647,0.8383647,0,0,0,0.8383647,0,0,0,0,0,0.8824891,0.8383647,0,0,3.518449,7.45867,0,0.8824891,-0.8824891,9.731909,69.5135,0.1831582,0.9222011,0,0,7.45867
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3495968,0.3495968,0,0,0,0.3495968,0,0,5.551115E-17,0,0,0.3679967,0.3495968,0,0,4.498992,6.576181,0,0.3679967,-0.3679967,9.344007,66.74277,0.1831582,0.3845565,0,0,6.576181
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.8406362,0.8406362,0,0,0,0.8406362,0,0,1.110223E-16,0,0,0.8848802,0.8406362,0,0,4.907878,6.208184,0,0.8848802,-0.8848802,8.411261,60.08031,0.1831582,0.9246998,0,0,6.208184
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2852804,0.2852804,0,0,0,0.2852804,31.8055,0,5.551115E-17,0,0.09073487,0.3002952,0.2852804,0,0,5.891078,5.323304,0,0.2095603,-0.2095603,8.190365,58.50249,0.1831582,0.3138084,0.0725879,0,5.414039
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.559762,2.559762,0,0,0,2.559762,27.96108,0,4.440892E-16,0,0.715737,2.694486,2.559762,0,0,6.123923,5.113744,0,1.978749,-1.978749,6.10458,43.60406,0.1831582,2.815738,0.5725896,0,5.829481
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,8.322533,3.134995,0.3386339,0,0.3386339,6.425836,45.89874,0.1831124,0,0.2709071,0,3.473629
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.594536,3.594536,5,0,1.53,3.594536,15.59672,0,0,0,0.5606296,0,0,1.405464,1.335191,7.983899,3.439765,1.89582,0,1.89582,8.224369,58.74538,0.18329,3.95399,0.4485037,5,4.000395
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.00579678,0.00579678,3.51106,0,1.123519,0.00579678,30056.01,0,0,0,1.742281,0,0,3.505263,3.33,6.088078,5.146003,5.072281,0,5.072281,13.03636,93.11665,0.1831108,0.006376458,1.393825,5,6.888284
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.5579805,0.5579805,0,0,0,0.5579805,230.4565,0,0,0,1.285902,0.5873479,0.5579805,0,0,1.015798,9.711057,0.6985543,0,0.6985543,13.69906,97.85027,0.1830168,0.6137785,1.028722,0,10.99696
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.34189,0,0,1.659133,0,0,0,0,0.3172434,10.33976,0.3172434,0,0.3172434,14.00003,100,0.1829742,0,1.327307,0,11.99889
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.441259,2.441259,0,0,0,2.441259,68.70004,0,0,0,1.677146,2.569746,2.441259,0,0,0,10.62527,0,0.8926006,-0.8926006,13.05914,93.27942,0.1829742,2.685385,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.10378,2.10378,0,0,0,2.10378,83.47372,0,0,0,1.756103,2.214505,2.10378,0,0,0.9917784,9.732674,0,0.4584016,-0.4584016,12.57595,89.82801,0.1829742,2.314158,1.404883,0,11.48878
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.148736,1.148736,0,0,0,1.148736,113.8831,0,0,0,1.308217,1.209196,1.148736,0,0,1.501114,9.274272,0.09902045,0,0.09902045,12.66989,90.499,0.1829609,1.26361,1.046573,0,10.58249
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.171818,3.171818,4.35372,0,1.353566,3.171818,4.980908,0,0,0,0.1579853,0,0,1.181902,1.122807,1.402093,9.36339,1.280793,0,1.280793,13.88495,99.17803,0.1830854,3.489,0.1263883,5,9.521376
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0.39518,0,0,0.5164806,0,0,0,0,0.1213005,10.5161,0.1213005,0,0.1213005,14.00003,100,0.1830691,0,0.4131845,0,11.03258
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0.1034797,0,0,0.1034797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830691,0,0.08278378,0,10.72875
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04007807,0.04007807,0,0,0,0.04007807,0,0,6.938894E-18,0,0,0.04218745,0.04007807,0,0,0,10.62527,0,0.04218745,-0.04218745,13.95556,99.68236,0.1830691,0.04408588,0,0,10.62527
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04687494,10.58309,0,0,0,13.95556,99.68236,0.1830691,0,0,0,10.58309
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.7705435,0.7705435,0,0,0,0.7705435,0,0,1.110223E-16,0,0,0.8110983,0.7705435,0,0,0.04687494,10.58309,0,0.8110983,-0.8110983,13.10059,93.57542,0.1830691,0.8475978,0,0,10.58309
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.027526,1.027526,0,0,0,1.027526,0,0,0,0,0,1.081607,1.027526,0,0,0.9480953,9.771989,0,1.081607,-1.081607,11.96047,85.43178,0.1830691,1.130279,0,0,9.771989
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.164314,0.164314,0,0,0,0.164314,0,0,2.775558E-17,0,0,0.1729621,0.164314,0,0,2.14988,8.690382,0,0.1729621,-0.1729621,11.77815,84.12951,0.1830691,0.1807454,0,0,8.690382
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342061,8.51742,0,0,0,11.77815,84.12951,0.1830691,0,0,0,8.51742
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1224394,0.1224394,0,0,0,0.1224394,0,0,1.387779E-17,0,0,0.1288836,0.1224394,0,0,2.342061,8.51742,0,0.1288836,-0.1288836,11.6423,83.15911,0.1830691,0.1346833,0,0,8.51742
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.5017748,0.5017748,0,0,0,0.5017748,0,0,0,0,0,0.528184,0.5017748,0,0,2.485264,8.388536,0,0.528184,-0.528184,11.08554,79.1823,0.1830691,0.5519522,0,0,8.388536
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.5532004,0.5532004,0,0,0,0.5532004,0,0,0,0,0,0.5823162,0.5532004,0,0,3.072135,7.860352,0,0.5823162,-0.5823162,10.47173,74.79791,0.1830691,0.6085204,0,0,7.860352
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1276464,0.1276464,0,0,0,0.1276464,0,0,2.775558E-17,0,0,0.1343647,0.1276464,0,0,3.719153,7.278036,0,0.1343647,-0.1343647,10.3301,73.78625,0.1830691,0.1404111,0,0,7.278036
