Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3138786,0.3138786,0,0,0,0.3138786,0,0,0,0,0,0.3303985,0.3138786,0,0,3.868448,7.143672,0,0.3303985,-0.3303985,9.981826,71.29861,0.1830691,0.3452664,0,0,7.143672
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.4675662,0.4675662,0,0,0,0.4675662,7.894257,0,5.551115E-17,0,0.03691087,0.4921749,0.4675662,0,0,4.235557,6.813273,0,0.4552641,-0.4552641,9.501935,67.87083,0.1830691,0.5143228,0.0295287,0,6.850184
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1868798,0.1868798,0,0,0,0.1868798,432.1721,0,0,0,0.8076424,0.1967156,0.1868798,0,0,4.741406,6.358009,0.6109268,0,0.6109268,10.08151,72.01065,0.1829871,0.2055678,0.6461139,0,7.165651
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.470534,2.470534,0,0,0,2.470534,47.54989,0,0,0,1.174736,2.600562,2.470534,0,0,4.130479,6.907843,0,1.425826,-1.425826,8.578559,61.2753,0.1829871,2.717587,0.9397889,0,8.082579
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.709681,3.709681,5,0,1.53,3.709681,48.91945,0,0,0,1.814756,0,0,1.290319,1.225803,5.71473,5.482017,3.040559,0,3.040559,11.46309,81.87902,0.183249,4.080649,1.451805,5,7.296773
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.65344,1.65344,0,0,0,1.65344,117.2765,0,0,0,1.939097,1.740463,1.65344,0,0,2.674171,8.21852,0.1986341,0,0.1986341,11.65153,83.22503,0.1832223,1.818784,1.551278,0,10.15762
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1965998,0.1965998,0,0,0,0.1965998,1273.642,0,0,0,2.503977,0.2069471,0.1965998,0,0,2.475537,8.39729,2.297029,0,2.297029,13.83068,98.79038,0.182915,0.2162597,2.003181,0,10.90127
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.328325,3.328325,1.25,0,0.50625,3.328325,106.7276,1.186022,0,0,3.552241,2.187711,2.078325,0,0,0.1785077,10.46462,0.1785077,0,0.1785077,14.00003,100,0.1828912,3.661158,2.841793,5,14.01686
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.065427,3.065427,1.25,0,0.50625,3.065427,111.7513,1.514679,0,0,3.425655,1.910976,1.815427,0,0,0,10.62527,0,0,0,14.00003,100,0.1828912,3.37197,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.943975,0.943975,0,0,0,0.943975,402.5452,2.806268,0,0,3.799926,0.9936578,0.943975,0,0,0,10.62527,0,0,0,14.00003,100,0.1828912,1.038372,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.6207523,0.6207523,0,0,0,0.6207523,447.8446,2.126582,0,0,2.780005,0.6534234,0.6207523,0,0,0,10.62527,0,0,0,14.00003,100,0.1828912,0.6828275,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.8204564,0.8204564,0,0,0,0.8204564,230.5821,1.028187,0,0,1.891826,0.8636383,0.8204564,0,0,0,10.62527,0,0,0,14.00003,100,0.1828912,0.9025021,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,4.246271,4.246271,3.402725,0,1.093944,4.246271,20.91114,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.1828912,4.670898,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1828912,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,5.245073,5.245073,5,0,1.53,5.245073,0,0,0,0,0,0.2579718,0.2450732,0,0,0,10.62527,0,0.2579718,-0.2579718,13.7281,98.05767,0.1828912,5.76958,0,5,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,8.506469,8.33,5,0,1.53,8.33,0,0,0.1764683,1.027115,0,3.505263,3.33,0,0,0.2866353,10.3673,0,3.505263,-3.505263,10.03323,71.66579,0.1828912,9.357115,0,5,10.3673
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,6.170673,6.170673,5,0,1.53,6.170673,0,0,0,0,0,1.232288,1.170673,0,0,4.181372,6.862039,0,1.232288,-1.232288,8.734285,62.38762,0.1828912,6.787741,0,5,6.862039
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.9021348,0.9021348,4.407398,0,1.36822,0.9021348,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.550581,5.629752,3.33,0,3.33,11.8934,84.95269,0.1831452,0.9923483,0,5,5.629752
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.220581,8.626752,0,0,0,11.8934,84.95269,0.1831452,0,0,0,8.626752
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.055738,1.055738,0,0,0,1.055738,0,0,0,0,0,1.111304,1.055738,0,0,2.220581,8.626752,0,1.111304,-1.111304,10.72198,76.58544,0.1831452,1.161312,0,0,8.626752
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.455362,7.515448,0,0,0,10.72198,76.58544,0.1831452,0,0,0,7.515448
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.937697,0.937697,0,0,0,0.937697,0,0,0,0,0,0.9870495,0.937697,0,0,3.455362,7.515448,0,0.9870495,-0.9870495,9.681541,69.15373,0.1831452,1.031467,0,0,7.515448
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.264771,1.264771,0,0,0,1.264771,0,0,0,0,0,1.331338,1.264771,0,0,4.552084,6.528399,0,1.331338,-1.331338,8.278189,59.1298,0.1831452,1.391248,0,0,6.528399
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.8588837,0.8588837,0,0,0,0.8588837,0,0,0,0,0,0.9040881,0.8588837,0,0,6.031349,5.197061,0,0.9040881,-0.9040881,7.325196,52.32272,0.1831452,0.9447721,0,0,5.197061
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2329371,0.2329371,0,0,0,0.2329371,0,0,2.775558E-17,0,0,0.2451969,0.2329371,0,0,7.035891,4.292973,0,0.2451969,-0.2451969,7.066736,50.47658,0.1831452,0.2562308,0,0,4.292973
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.237697,1.237697,0,0,0,1.237697,8.307169,0,2.220446E-16,0,0.1028176,1.302839,1.237697,0,0,7.308332,4.047776,0,1.200022,-1.200022,5.801802,41.44136,0.1831452,1.361467,0.08225407,0,4.150593
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,5.858387,5.858387,5,0,1.53,5.858387,14.71845,0,8.881784E-16,0,0.862264,0.9035648,0.8583866,0,0,8.641689,2.847754,0,0.04130085,-0.04130085,5.758267,41.13039,0.1831452,6.444225,0.6898112,5,3.710018
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.969871,2.969871,4.689742,0,1.4453,2.969871,70.48316,0,0,0,2.093259,0,0,1.719871,1.633877,8.687579,2.806453,3.727136,0,3.727136,9.294139,66.38657,0.1834072,3.266858,1.674607,5,4.899712
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.086662,1.086662,4.129735,0,1.292417,1.086662,190.4478,0,0,0,2.069524,0,0,3.043072,2.890918,4.960443,6.160876,4.960443,0,4.960443,14.00003,100,0.183381,1.195328,1.655619,5,8.2304
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.709171,1.709171,0,0,0,1.709171,122.2545,0.2904113,0,0,2.089539,1.799127,1.709171,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,1.880088,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.504344,1.504344,0,0,0,1.504344,178.4949,1.101657,0,0,2.685177,1.58352,1.504344,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,1.654778,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.034848,1.034848,0,0,0,1.034848,391.6687,2.963862,0,0,4.053176,1.089314,1.034848,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,1.138333,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.693392,2.693392,0,0,0,2.693392,136.5306,0.8421542,0,0,3.677304,2.835149,2.693392,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,2.962731,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.474586,1.474586,0,0,0,1.474586,164.9561,0.880223,0,0,2.432418,1.552195,1.474586,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,1.622044,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.474448,3.474448,2.103171,0,0.7391656,3.474448,41.54472,0,4.440892E-16,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,3.821893,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.346187,3.346187,2.621306,0,0.8806165,3.346187,22.80305,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.183381,3.680806,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.610182,2.610182,0,0,0,2.610182,3.734451,0,0,0,0.09747595,2.74756,2.610182,0,0,0,10.62527,0,2.650084,-2.650084,11.20659,80.04694,0.183381,2.8712,0.07798076,0,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.252952,3.252952,5,0,1.53,3.252952,0,0,0,0,0,0,0,1.747048,1.659695,2.944537,7.975191,1.659695,0,1.659695,12.78112,91.29353,0.1835441,3.578248,0,5,7.975191
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,8.53271,8.33,5,0,1.53,8.33,0,0,0.2027104,1.055981,0,3.505263,3.33,0,0,1.284842,9.468916,0,3.505263,-3.505263,9.086247,64.90164,0.1835441,9.385982,0,5,9.468916
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.14064,4.14064,5,0,1.53,4.14064,0,0,0,0,0,0,0,0.8593599,0.8163919,5.179579,5.963653,0.8163919,0,0.8163919,9.860745,70.43375,0.1836241,4.554704,0,5,5.963653
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2760067,0.2760067,3.78127,0,1.197287,0.2760067,0,0,0,0,0,0,0,3.505263,3.33,4.363187,6.698406,3.33,0,3.33,13.01986,92.99882,0.1837368,0.3036073,0,5,6.698406
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.8419755,0.8419755,0,0,0,0.8419755,0,0,1.110223E-16,0,0,0.88629,0.8419755,0,0,1.033187,9.695406,0,0.88629,-0.88629,12.08563,86.32574,0.1837368,0.926173,0,0,9.695406
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.4334062,0.4334062,0,0,0,0.4334062,0,0,5.551115E-17,0,0,0.4562171,0.4334062,0,0,2.017954,8.809115,0,0.4562171,-0.4562171,11.60473,82.89079,0.1837368,0.4767468,0,0,8.809115
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1036421,0.1036421,0,0,0,0.1036421,0,0,0,0,0,0.109097,0.1036421,0,0,2.524862,8.352899,0,0.109097,-0.109097,11.48974,82.06937,0.1837368,0.1140063,0,0,8.352899
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.8538471,0.8538471,0,0,0,0.8538471,0,0,0,0,0,0.8987865,0.8538471,0,0,2.64608,8.243802,0,0.8987865,-0.8987865,10.54233,75.30222,0.1837368,0.9392319,0,0,8.243802
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.6021423,0.6021423,0,0,0,0.6021423,0,0,1.110223E-16,0,0,0.6338341,0.6021423,0,0,3.644732,7.345015,0,0.6338341,-0.6338341,9.874211,70.52995,0.1837368,0.6623566,0,0,7.345015
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.4641835,0.4641835,0,0,0,0.4641835,0,0,5.551115E-17,0,0,0.4886142,0.4641835,0,0,4.348992,6.711181,0,0.4886142,-0.4886142,9.359167,66.85106,0.1837368,0.5106019,0,0,6.711181
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.8879621,0.8879621,0,0,0,0.8879621,0,0,1.110223E-16,0,0,0.9346969,0.8879621,0,0,4.891897,6.222567,0,0.9346969,-0.9346969,8.37391,59.81352,0.1837368,0.9767583,0,0,6.222567
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.5421248,0.5421248,0,0,0,0.5421248,19.85701,0,0,0,0.1076498,0.5706577,0.5421248,0,0,5.930449,5.28787,0,0.4630079,-0.4630079,7.885857,56.32744,0.1837368,0.5963373,0.08611984,0,5.39552
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.879549,1.879549,0,0,0,1.879549,50.45716,0,2.220446E-16,0,0.9483671,1.978473,1.879549,0,0,6.444902,4.824862,0,1.030106,-1.030106,6.80003,48.57155,0.1837368,2.067504,0.7586937,0,5.773229
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.61515,2.61515,0,0,0,2.61515,64.73522,4.440892E-16,0,0,1.692923,2.752789,2.61515,0,0,7.589464,3.794756,0,1.059866,-1.059866,5.682833,40.59158,0.1837368,2.876665,1.354339,0,5.487679
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.118755,2.118755,0,0,0,2.118755,94.76308,0,4.440892E-16,0,2.007797,2.230268,2.118755,0,0,8.767094,2.73489,0,0.2224708,-0.2224708,5.448328,38.91655,0.1837368,2.33063,1.606238,0,4.742688
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.392643,1.392643,0,0,0,1.392643,174.2108,0,0,0,2.426134,1.46594,1.392643,0,0,9.014283,2.512419,0.9601939,0,0.9601939,6.359248,45.42311,0.1836097,1.531907,1.940907,0,4.938553
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.908939,2.908939,0,0,0,2.908939,85.99461,0,0,0,2.501531,3.062041,2.908939,0,0,8.05409,3.376594,0,0.5605102,-0.5605102,5.768419,41.20291,0.1836097,3.199832,2.001225,0,5.878125
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.582474,2.582474,0,0,0,2.582474,103.6107,0,0,0,2.675719,2.718393,2.582474,0,0,8.676878,2.816084,0,0.04267472,-0.04267472,5.723435,40.8816,0.1836097,2.840721,2.140575,0,5.491803
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.878146,2.878146,0,0,0,2.878146,117.5159,0,0,0,3.382279,3.029628,2.878146,0,0,8.724295,2.773409,0.3526511,0,0.3526511,6.05799,43.27127,0.1835631,3.165961,2.705823,0,6.155688
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.5987841,0.5987841,0,0,0,0.5987841,343.7148,0,0,0,2.05811,0.630299,0.5987841,0,0,8.371643,3.090795,1.42781,0,1.42781,7.412529,52.94653,0.1833746,0.6586625,1.646488,0,5.148904
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.070172,1.070172,0,0,0,1.070172,120.3738,0,0,0,1.288207,1.126497,1.070172,0,0,6.943833,4.375824,0.1617099,0,0.1617099,7.565941,54.04233,0.1833533,1.177189,1.030566,0,5.664032
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2511584,0.2511584,0,0,0,0.2511584,471.2525,0,0,0,1.18359,0.2643772,0.2511584,0,0,6.782123,4.521363,0.9192128,0,0.9192128,8.437983,60.27119,0.1832321,0.2762742,0.9468719,0,5.704953
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.176486,2.176486,0,0,0,2.176486,32.62846,0,0,0,0.7101539,2.291038,2.176486,0,0,5.86291,5.348655,0,1.580884,-1.580884,6.771585,48.36837,0.1832321,2.394135,0.5681232,0,6.058809
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,7.619448,3.767771,0.05265518,0,0.05265518,6.821538,48.72517,0.1832252,0,0.04212414,0,3.820426
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.23663,4.23663,5,0,1.53,4.23663,0,0,0,0,0,0,0,0.7633699,0.7252014,7.566793,3.815161,0.7252014,0,0.7252014,7.509524,53.63935,0.1832961,4.660293,0,5,3.815161
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.244026,3.244026,5,0,1.53,3.244026,0,0,0,0,0,0,0,1.755974,1.668176,6.841592,4.467842,1.668176,0,1.668176,9.092094,64.94341,0.1834589,3.568428,0,5,4.467842
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2325085,0.2325085,3.737772,0,1.185412,0.2325085,0,0,0,0,0,0,0,3.505263,3.33,5.173416,5.9692,3.33,0,3.33,12.25121,87.50847,0.1835617,0.2557594,0,5,5.9692
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.573486,1.573486,0,0,0,1.573486,0,0,0,0,0,1.656301,1.573486,0,0,1.843416,8.9662,0,1.656301,-1.656301,10.50531,75.03782,0.1835617,1.730835,0,0,8.9662
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.401021,0.401021,0,0,0,0.401021,0,0,5.551115E-17,0,0,0.4221274,0.401021,0,0,3.683751,7.309898,0,0.4221274,-0.4221274,10.06035,71.85953,0.1835617,0.4411231,0,0,7.309898
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4075423,0.4075423,0,0,0,0.4075423,0,0,0,0,0,0.4289919,0.4075423,0,0,4.152781,6.887771,0,0.4289919,-0.4289919,9.608157,68.62955,0.1835617,0.4482965,0,0,6.887771
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2808846,0.2808846,0,0,0,0.2808846,0,0,0,0,0,0.295668,0.2808846,0,0,4.629439,6.458779,0,0.295668,-0.295668,9.296495,66.4034,0.1835617,0.3089731,0,0,6.458779
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2085029,0.2085029,0,0,0,0.2085029,0,0,2.775558E-17,0,0,0.2194768,0.2085029,0,0,4.957959,6.163111,0,0.2194768,-0.2194768,9.065146,64.75092,0.1835617,0.2293532,0,0,6.163111
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.201822,5.943635,0,0,0,9.065146,64.75092,0.1835617,0,0,0,5.943635
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.778526,0.778526,0,0,0,0.778526,0,0,1.110223E-16,0,0,0.8195011,0.778526,0,0,5.201822,5.943635,0,0.8195011,-0.8195011,8.201317,58.58072,0.1835617,0.8563786,0,0,5.943635
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.7110517,0.7110517,0,0,0,0.7110517,0,0,1.110223E-16,0,0,0.7484755,0.7110517,0,0,6.112379,5.124134,0,0.7484755,-0.7484755,7.412354,52.94528,0.1835617,0.7821569,0,0,5.124134
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,6.944018,4.375658,0.03162457,0,0.03162457,7.442356,53.15958,0.1835576,0,0.02529966,0,4.407282
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.681449,3.681449,5,0,1.53,3.681449,29.45129,0,0,0,1.084234,0,0,1.318551,1.252623,6.912394,4.40412,2.336858,0,2.336858,9.659293,68.99481,0.1837601,4.049594,0.8673875,5,5.488354
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,5.17821,5.17821,5,0,1.53,5.17821,41.78643,0,0,0,2.163789,0.1875899,0.1782104,0,0,4.575536,6.507292,1.976199,0,1.976199,11.53408,82.38612,0.1839073,5.696032,1.731031,5,8.671082
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.803237,3.803237,3.224335,0,1.045243,3.803237,84.3678,0,0,0,3.208708,0.6093709,0.5789024,0,0,2.599337,8.285872,2.599337,0,2.599337,14.00003,100,0.1839934,4.183561,2.566966,5,11.49458
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.946052,0,0,2.946052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,0,2.356841,0,13.57133
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.574579,1.574579,0,0,0,1.574579,246.9924,2.231639,0,0,3.889091,1.657451,1.574579,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,1.732037,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.203774,2.203774,0,0,0,2.203774,205.1378,2.201012,0,0,4.520774,2.319762,2.203774,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,2.424151,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.017434,1.017434,0,0,0,1.017434,319.4781,2.179496,0,0,3.25048,1.070983,1.017434,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,1.119178,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.625365,2.625365,0,0,0,2.625365,108.3376,0.08071622,0,0,2.844259,2.763542,2.625365,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,2.887902,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,5.010538,5.010538,3.315066,0,1.070013,5.010538,35.61907,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,5.511591,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.4998183,0.4998183,0,0,0,0.4998183,162.4481,0.2858206,0,0,0.8119451,0.5261245,0.4998183,0,0,0,10.62527,0,0,0,14.00003,100,0.1839934,0.5498002,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,6.062318,6.062318,5,0,1.53,6.062318,1.890319,2.220446E-16,0,0,0.1145971,1.11823,1.062318,0,0,0,10.62527,0,1.003633,-1.003633,12.94211,92.44343,0.1839934,6.66855,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.472026,3.472026,4.645865,0,1.433321,3.472026,0,0,0,0,0,0,0,1.173839,1.115147,1.115147,9.621641,1.115147,0,1.115147,14.00003,100,0.1841008,3.819228,0,5,9.621641
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.558388,4.558388,4.558388,0,1.40944,4.558388,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841008,5.014227,0,5,10.62527
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1486652,0.1486652,0,0,0,0.1486652,0,0,0,0,0,0.1564897,0.1486652,0,0,0,10.62527,0,0.1564897,-0.1564897,13.83507,98.82175,0.1841008,0.1635317,0,0,10.62527
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.086257,1.086257,0,0,0,1.086257,0,0,2.220446E-16,0,0,1.143429,1.086257,0,0,0.1738774,10.46878,0,1.143429,-1.143429,12.62979,90.21263,0.1841008,1.194883,0,0,10.46878
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.7727986,0.7727986,0,0,0,0.7727986,0,0,1.110223E-16,0,0,0.8134722,0.7727986,0,0,1.444354,9.325356,0,0.8134722,-0.8134722,11.77232,84.08782,0.1841008,0.8500785,0,0,9.325356
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.281909,1.281909,0,0,0,1.281909,0,0,2.220446E-16,0,0,1.349378,1.281909,0,0,2.348212,8.511884,0,1.349378,-1.349378,10.34995,73.92806,0.1841008,1.4101,0,0,8.511884
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.9015769,0.9015769,0,0,0,0.9015769,0,0,1.110223E-16,0,0,0.9490283,0.9015769,0,0,3.847521,7.162506,0,0.9490283,-0.9490283,9.349586,66.78262,0.1841008,0.9917346,0,0,7.162506
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.5695391,0.5695391,0,0,0,0.5695391,0,0,1.110223E-16,0,0,0.5995148,0.5695391,0,0,4.901997,6.213477,0,0.5995148,-0.5995148,8.717642,62.26874,0.1841008,0.626493,0,0,6.213477
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1506356,0.1506356,0,0,0,0.1506356,0,0,2.775558E-17,0,0,0.1585638,0.1506356,0,0,5.568124,5.613962,0,0.1585638,-0.1585638,8.550501,61.07488,0.1841008,0.1656992,0,0,5.613962
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1298143,0.1298143,0,0,0,0.1298143,0,0,2.775558E-17,0,0,0.1366467,0.1298143,0,0,5.744306,5.455399,0,0.1366467,-0.1366467,8.406463,60.04604,0.1841008,0.1427958,0,0,5.455399
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.8178636,0.8178636,0,0,0,0.8178636,0,0,1.110223E-16,0,0,0.8609091,0.8178636,0,0,5.896136,5.318752,0,0.8609091,-0.8609091,7.498984,53.56407,0.1841008,0.89965,0,0,5.318752
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.008966481,0.008966481,0,0,0,0.008966481,616.72,0,0,0,0.05529808,0.009438402,0.008966481,0,0,6.852702,4.457843,0.04585968,0,0.04585968,7.542491,53.87483,0.1840948,0.00986313,0.04423846,0,4.513141
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,6.806842,4.499116,0.626915,0,0.626915,8.137235,58.12299,0.1840127,0,0.501532,0,5.126031
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.015055,2.015055,0,0,0,2.015055,45.13396,0,4.440892E-16,0,0.9094741,2.12111,2.015055,0,0,6.179927,5.06334,0,1.211636,-1.211636,6.860058,49.00032,0.1840127,2.21656,0.7275792,0,5.972814
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.067386,2.067386,0,0,0,2.067386,49.34707,0,0,0,1.020194,2.176196,2.067386,0,0,7.526189,3.851704,0,1.156001,-1.156001,5.641525,40.29653,0.1840127,2.274124,0.8161554,0,4.871898
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,8.810636,2.695703,0.7588159,0,0.7588159,6.361402,45.43849,0.1839134,0,0.6070527,0,3.454518
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.658832,2.658832,0,0,0,2.658832,37.13826,0,4.440892E-16,0,0.9874438,2.79877,2.658832,0,0,8.05182,3.378637,0,1.811326,-1.811326,4.452096,31.80062,0.1839134,2.924715,0.789955,0,4.366081
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.229773,0.229773,0,0,0,0.229773,156.4143,0,0,0,0.3593978,0.2418663,0.229773,0,0,10.0644,1.56731,0.1175315,0,0.1175315,4.563596,32.59705,0.1838981,0.2527503,0.2875182,0,1.926708
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2096769,0.2096769,0,0,0,0.2096769,191.6436,0,0,0,0.4018323,0.2207125,0.2096769,0,0,9.946873,1.673089,0.1811197,0,0.1811197,4.735421,33.82437,0.1838744,0.2306446,0.3214658,0,2.074921
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.024008,2.024008,5,0,1.53,2.024008,23.58813,0,0,0,0.4774255,0,0,2.975992,2.827193,9.765753,1.836096,3.304618,0,3.304618,7.870457,56.21744,0.1841812,2.226408,0.3819404,5,2.313522
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.366575,3.366575,5,0,1.53,3.366575,24.17722,0,0,0,0.8139441,0,0,1.633425,1.551754,6.461135,4.810253,2.365698,0,2.365698,10.11476,72.24811,0.1843895,3.703232,0.6511553,5,5.624197
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.412155,0,0,3.505263,3.33,4.095437,6.939381,3.742155,0,3.742155,13.66488,97.60606,0.1843854,0,0.329724,5,7.351536
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,4.455808,4.455808,4.144847,0,1.296543,4.455808,15.27464,2.220446E-16,0,0,0.6806086,0.3273268,0.3109604,0,0,0.3532818,10.30732,0.3532818,0,0.3532818,14.00003,100,0.1844113,4.901389,0.5444869,5,10.98793
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,5.975462,5.975462,5,0,1.53,5.975462,1.758381,0,0,0,0.1050714,1.026803,0.9754625,0,0,0,10.62527,0,0.9217312,-0.9217312,13.02844,93.06009,0.1844113,6.573009,0.08405713,5,10.73035
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.727046,2.727046,0,0,0,2.727046,0,0,0,0,0,2.870575,2.727046,0,0,1.024146,9.703543,0,2.870575,-2.870575,10.00259,71.44691,0.1844113,2.99975,0,0,9.703543
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.049318,4.049318,5,0,1.53,4.049318,0,0,0,0,0,0,0,0.950682,0.9031479,4.213673,6.832968,0.9031479,0,0.9031479,10.85939,77.5669,0.1844972,4.45425,0,5,6.832968
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.206751,3.206751,5,0,1.53,3.206751,0,0,0,0,0,0,0,1.793249,1.703587,3.310525,7.645802,1.703587,0,1.703587,12.47555,89.11091,0.184659,3.527426,0,5,7.645802
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2358672,0.2358672,0,0,0,0.2358672,0,0,2.775558E-17,0,0,0.2482813,0.2358672,0,0,1.606938,9.179029,0,0.2482813,-0.2482813,12.21384,87.24155,0.184659,0.2594539,0,0,9.179029
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.8064644,0.8064644,0,0,0,0.8064644,0,0,1.110223E-16,0,0,0.8489099,0.8064644,0,0,1.882806,8.930749,0,0.8489099,-0.8489099,11.31901,80.84992,0.184659,0.8871109,0,0,8.930749
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.5342838,0.5342838,0,0,0,0.5342838,0,0,1.110223E-16,0,0,0.562404,0.5342838,0,0,2.82604,8.081839,0,0.562404,-0.562404,10.72619,76.61546,0.184659,0.5877122,0,0,8.081839
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.7946369,0.7946369,0,0,0,0.7946369,0,0,1.110223E-16,0,0,0.8364599,0.7946369,0,0,3.450933,7.519434,0,0.8364599,-0.8364599,9.84448,70.31757,0.184659,0.8741006,0,0,7.519434
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.427037,0.427037,0,0,0,0.427037,0,0,5.551115E-17,0,0,0.4495126,0.427037,0,0,4.380333,6.682975,0,0.4495126,-0.4495126,9.370651,66.93309,0.184659,0.4697407,0,0,6.682975
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3190821,0.3190821,0,0,0,0.3190821,0,0,5.551115E-17,0,0,0.3358759,0.3190821,0,0,4.879791,6.233462,0,0.3358759,-0.3358759,9.016607,64.40421,0.184659,0.3509903,0,0,6.233462
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.8896908,0.8896908,0,0,0,0.8896908,0,0,1.110223E-16,0,0,0.9365166,0.8896908,0,0,5.252987,5.897586,0,0.9365166,-0.9365166,8.029432,57.35297,0.184659,0.9786598,0,0,5.897586
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.3984457,0.3984457,0,0,0,0.3984457,0,0,5.551115E-17,0,0,0.4194166,0.3984457,0,0,6.293561,4.96107,0,0.4194166,-0.4194166,7.587328,54.19509,0.184659,0.4382903,0,0,4.96107
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.120757,1.120757,0,0,0,1.120757,1.454202,0,2.220446E-16,0,0.01629807,1.179745,1.120757,0,0,6.759579,4.541653,0,1.163446,-1.163446,6.360948,45.43525,0.184659,1.232833,0.01303846,0,4.557951
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,4.57558,4.57558,5,0,1.53,4.57558,20.91186,0,0,0,0.9568389,0,0,0.4244199,0.4031989,8.052298,3.378206,1.360038,0,1.360038,7.651193,54.65127,0.1847669,5.033138,0.7654712,5,4.335045
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.359397,1.359397,4.641309,0,1.432077,1.359397,148.0953,0,0,0,2.013203,0,0,3.281912,3.117816,6.69226,4.602241,5.131019,0,5.131019,12.5189,89.42057,0.1848235,1.495337,1.610562,5,6.615443
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.8900262,0.8900262,0,0,0,0.8900262,327.0448,0.4126744,0,0,2.910785,0.9368696,0.8900262,0,0,1.561241,9.220158,1.561241,0,1.561241,14.00003,100,0.1846213,0.9790288,2.328628,0,12.13094
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,4.051469,4.051469,1.290416,0,0.5172836,4.051469,71.73624,0,8.881784E-16,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.1846213,4.456616,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,4.241092,4.241092,1.25,0,0.50625,4.241092,88.02924,0.5848829,0,0,3.733401,3.148518,2.991092,0,0,0,10.62527,0,0,0,14.00003,100,0.1846213,4.665201,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.914123,2.914123,0,0,0,2.914123,128.8209,0.6865008,0,0,3.753999,3.067498,2.914123,0,0,0,10.62527,0,0,0,14.00003,100,0.1846213,3.205535,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,4.035647,4.035647,1.25,0,0.50625,4.035647,84.45256,0.4759472,0,0,3.408207,2.93226,2.785647,0,0,0,10.62527,0,0,0,14.00003,100,0.1846213,4.439211,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.752565,3.752565,1.25,0,0.50625,3.752565,97.51406,1.024999,0,0,3.659279,2.634279,2.502565,0,0,0,10.62527,0,0,0,14.00003,100,0.1846213,4.127822,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,4.899887,4.899887,2.236841,0,0.7756577,4.899887,57.2096,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.1846213,5.389876,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.147914,3.147914,1.647331,0,0.6147215,3.147914,50.17801,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.1846213,3.462706,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.504445,1.504445,0,0,0,1.504445,48.30146,0,2.220446E-16,0,0.7266688,1.583626,1.504445,0,0,0,10.62527,0,0.8569574,-0.8569574,13.09672,93.54778,0.1846213,1.654889,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,5.462737,5.462737,5,0,1.53,5.462737,1.964168,2.220446E-16,0,0,0.1072974,0.4870914,0.4627368,0,0,0.9521749,9.768317,0,0.379794,-0.379794,12.69638,90.68823,0.1846213,6.00901,0.08583789,5,9.875614
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,4.952958,4.952958,5,0,1.53,4.952958,0,0,0,0,0,0,0,0.04704193,0.04468983,1.374168,9.388523,0.04468983,0,0.04468983,12.73877,90.99106,0.1846256,5.448254,0,5,9.388523
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,5.869072,5.869072,5,0,1.53,5.869072,0,0,0,0,0,0.9148129,0.8690723,0,0,1.329478,9.428743,0,0.9148129,-0.9148129,11.77448,84.10323,0.1846256,6.455979,0,5,9.428743
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,6.704873,6.704873,5,0,1.53,6.704873,0,0,0,0,0,1.794603,1.704873,0,0,2.345937,8.51393,0,1.794603,-1.794603,9.882799,70.59128,0.1846256,7.37536,0,5,8.51393
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.4553131,0.4553131,3.960576,0,1.246237,0.4553131,0,0,0,0,0,0,0,3.505263,3.33,4.339941,6.719328,3.33,0,3.33,13.04191,93.15634,0.1847705,0.5008444,0,5,6.719328
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2339743,0.2339743,0,0,0,0.2339743,0,0,2.775558E-17,0,0,0.2462887,0.2339743,0,0,1.009941,9.716328,0,0.2462887,-0.2462887,12.7823,91.30199,0.1847705,0.2573717,0,0,9.716328
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.4260127,0.4260127,0,0,0,0.4260127,0,0,5.551115E-17,0,0,0.4484344,0.4260127,0,0,1.283595,9.470039,0,0.4484344,-0.4484344,12.30961,87.92562,0.1847705,0.4686139,0,0,9.470039
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.9021065,0.9021065,0,0,0,0.9021065,0,0,1.110223E-16,0,0,0.9495858,0.9021065,0,0,1.781855,9.021605,0,0.9495858,-0.9495858,11.30866,80.77599,0.1847705,0.9923171,0,0,9.021605
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.7564908,0.7564908,0,0,0,0.7564908,0,0,1.110223E-16,0,0,0.7963061,0.7564908,0,0,2.83695,8.072019,0,0.7963061,-0.7963061,10.46928,74.78043,0.1847705,0.8321399,0,0,8.072019
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.472488,0.472488,0,0,0,0.472488,0,0,5.551115E-17,0,0,0.4973558,0.472488,0,0,3.721735,7.275713,0,0.4973558,-0.4973558,9.945022,71.03572,0.1847705,0.5197368,0,0,7.275713
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.3882179,0.3882179,0,0,0,0.3882179,0,0,0,0,0,0.4086504,0.3882179,0,0,4.274353,6.778357,0,0.4086504,-0.4086504,9.514266,67.95891,0.1847705,0.4270397,0,0,6.778357
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2326114,0.2326114,0,0,0,0.2326114,0,0,2.775558E-17,0,0,0.2448541,0.2326114,0,0,4.728408,6.369707,0,0.2448541,-0.2448541,9.256167,66.11535,0.1847705,0.2558725,0,0,6.369707
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,5.000469,6.124853,0.09059905,0,0.09059905,9.342117,66.72927,0.1847588,0,0.07247924,0,6.215452
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.531995,1.531995,0,0,0,1.531995,59.41241,0,0,0,0.9101948,1.612626,1.531995,0,0,4.90987,6.206392,0,0.702431,-0.702431,8.601689,61.44052,0.1847588,1.685194,0.7281559,0,7.116587
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.539333,2.539333,0,0,0,2.539333,71.10069,0,4.440892E-16,0,1.805484,2.672982,2.539333,0,0,5.690348,5.503961,0,0.8674989,-0.8674989,7.687265,54.90893,0.1847588,2.793267,1.444387,0,7.309444
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.835101,2.835101,0,0,0,2.835101,87.22389,0,0,0,2.472885,2.984317,2.835101,0,0,6.654236,4.636462,0,0.5114314,-0.5114314,7.14817,51.05825,0.1847588,3.118611,1.978308,0,7.109347
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.551441,2.551441,0,0,0,2.551441,95.599,0,0,0,2.439152,2.685727,2.551441,0,0,7.222493,4.125031,0,0.2465754,-0.2465754,6.888256,49.20173,0.1847588,2.806585,1.951322,0,6.564182
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.9596648,0.9596648,0,0,0,0.9596648,342.8784,0,0,0,3.290483,1.010173,0.9596648,0,0,7.496466,3.878455,2.280309,0,2.280309,9.051547,64.65378,0.1844648,1.055631,2.632386,0,7.168938
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,0,0,0,4.506936,0,0,0,0,5.216156,5.930733,4.506936,0,4.506936,13.3272,95.19411,0.1838865,0,3.605549,0,10.43767
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,4.570908,4.570908,1.336523,0,0.5298707,4.570908,90.00042,1.110223E-16,0,0,4.113837,3.404616,3.234385,0,0,0.7092205,9.986976,0.7092205,0,0.7092205,14.00003,100,0.1838141,5.027999,3.291069,5,14.10081
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838141,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,4.092105,4.092105,1.25,0,0.50625,4.092105,77.66,0.1862395,0,0,3.177929,2.991689,2.842105,0,0,0,10.62527,0,0,0,14.00003,100,0.1838141,4.501316,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.844784,1.844784,0,0,0,1.844784,113.1271,0.1450721,0,0,2.08695,1.941878,1.844784,0,0,0,10.62527,0,0,0,14.00003,100,0.1838141,2.029263,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,4.776916,4.776916,3.970648,0,1.248987,4.776916,17.76676,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.1838141,5.254608,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.066225,1.066225,0,0,0,1.066225,8.400861,0,2.220446E-16,0,0.0895721,1.122342,1.066225,0,0,0,10.62527,0,1.03277,-1.03277,12.91139,92.22404,0.1838141,1.172848,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,9.035955,8.33,5,0,1.53,8.33,0,0,0.7059553,1.609551,0,3.505263,3.33,0,0,1.147523,9.592504,0,3.505263,-3.505263,9.21652,65.83216,0.1838141,9.93955,0,5,9.592504
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.042259,6.087241,3.33,0,3.33,12.37564,88.39722,0.183864,0,0,5,6.087241
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4603034,0.4603034,0,0,0,0.4603034,0,0,5.551115E-17,0,0,0.4845299,0.4603034,0,0,1.712259,9.084241,0,0.4845299,-0.4845299,11.8649,84.74909,0.183864,0.5063337,0,0,9.084241
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.7216172,0.7216172,0,0,0,0.7216172,0,0,1.110223E-16,0,0,0.759597,0.7216172,0,0,2.250626,8.59971,0,0.759597,-0.759597,11.06421,79.02992,0.183864,0.7937789,0,0,8.59971
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.4862487,0.4862487,0,0,0,0.4862487,0,0,5.551115E-17,0,0,0.5118408,0.4862487,0,0,3.094623,7.840114,0,0.5118408,-0.5118408,10.52468,75.17616,0.183864,0.5348736,0,0,7.840114
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3274311,0.3274311,0,0,0,0.3274311,0,0,0,0,0,0.3446643,0.3274311,0,0,3.663335,7.328273,0,0.3446643,-0.3446643,10.16138,72.58111,0.183864,0.3601742,0,0,7.328273
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.046295,6.983609,0,0,0,10.16138,72.58111,0.183864,0,0,0,6.983609
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.4795072,0.4795072,0,0,0,0.4795072,0,0,0,0,0,0.5047444,0.4795072,0,0,4.046295,6.983609,0,0.5047444,-0.5047444,9.629329,68.78078,0.183864,0.5274579,0,0,6.983609
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.9992973,0.9992973,0,0,0,0.9992973,0,0,0,0,0,1.051892,0.9992973,0,0,4.607122,6.478865,0,1.051892,-1.051892,8.520537,60.86086,0.183864,1.099227,0,0,6.478865
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.7527376,0.7527376,0,0,0,0.7527376,0,0,1.110223E-16,0,0,0.7923554,0.7527376,0,0,5.775891,5.426972,0,0.7923554,-0.7923554,7.685321,54.89504,0.183864,0.8280114,0,0,5.426972
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.044368,1.044368,0,0,0,1.044368,0,0,2.220446E-16,0,0,1.099335,1.044368,0,0,6.656286,4.634617,0,1.099335,-1.099335,6.526521,46.61791,0.183864,1.148805,0,0,4.634617
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.8465676,0.8465676,0,0,0,0.8465676,2.042736,0,1.110223E-16,0,0.01729314,0.8911238,0.8465676,0,0,7.877769,3.535283,0,0.8738307,-0.8738307,5.605422,40.03865,0.183864,0.9312244,0.01383451,0,3.552576
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.728406,3.728406,5,0,1.53,3.728406,29.58419,0,0,0,1.103019,0,0,1.271594,1.208014,8.848692,2.661452,2.311033,0,2.311033,7.797861,55.69889,0.184057,4.101247,0.8824149,5,3.76447
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,5.35316,5.35316,5,0,1.53,5.35316,43.46577,0,0,0,2.326792,0.3717477,0.3531603,0,0,6.537659,4.741382,1.955045,0,1.955045,9.652578,68.94685,0.1841978,5.888476,1.861434,5,7.068174
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.556781,2.556781,3.635199,0,1.157409,2.556781,134.8351,0,0,0,3.447437,0,0,1.078418,1.024497,4.582614,6.500922,4.471934,0,4.471934,13.89503,99.25,0.1841287,2.812459,2.757949,5,9.948359
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.509239,2.509239,0,0,0,2.509239,160.7462,1.281524,0,0,4.033508,2.641304,2.509239,0,0,0.1106798,10.52566,0.1106798,0,0.1106798,14.00003,100,0.1841146,2.760163,3.226806,0,14.55917
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.916476,2.916476,0,0,0,2.916476,133.5479,0.824917,0,0,3.894892,3.069975,2.916476,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,3.208124,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.748914,2.748914,0,0,0,2.748914,141.8438,1.005572,0,0,3.899166,2.893594,2.748914,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,3.023806,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.14519,2.14519,0,0,0,2.14519,161.4969,1.20632,0,0,3.464414,2.258094,2.14519,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,2.359709,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.01136,2.01136,0,0,0,2.01136,143.8475,0.7760713,0,0,2.893293,2.117221,2.01136,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,2.212496,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,4.01182,4.01182,1.981465,0,0.7059401,4.01182,53.27296,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,4.413002,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.722708,3.722708,2.871183,0,0.948833,3.722708,24.07767,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,4.094978,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.83301,3.83301,3.721804,0,1.181052,3.83301,3.053984,0,4.440892E-16,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,4.216311,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.147777,3.147777,3.147777,0,1.024343,3.147777,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841146,3.462555,0,5,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,7.164157,7.164157,5,0,1.53,7.164157,0,0,8.881784E-16,0,0,2.278061,2.164158,0,0,0,10.62527,0,2.278061,-2.278061,11.59874,82.84798,0.1841146,7.880573,0,5,10.62527
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.15476,1.15476,0,0,0,1.15476,0,0,2.220446E-16,0,0,1.215537,1.15476,0,0,2.531178,8.347214,0,1.215537,-1.215537,10.31745,73.69595,0.1841146,1.270236,0,0,8.347214
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.6548296,0.6548296,0,0,0,0.6548296,0,0,1.110223E-16,0,0,0.6892943,0.6548296,0,0,3.881775,7.131677,0,0.6892943,-0.6892943,9.590873,68.5061,0.1841146,0.7203125,0,0,7.131677
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.05039994,0.05039994,0,0,0,0.05039994,0,0,0,0,0,0.05305257,0.05039994,0,0,4.647657,6.442382,0,0.05305257,-0.05305257,9.534951,68.10665,0.1841146,0.05543993,0,0,6.442382
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.5025553,0.5025553,0,0,0,0.5025553,0,0,0,0,0,0.5290055,0.5025553,0,0,4.706604,6.38933,0,0.5290055,-0.5290055,8.97733,64.12366,0.1841146,0.5528107,0,0,6.38933
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.8905492,0.8905492,0,0,0,0.8905492,0,0,1.110223E-16,0,0,0.9374202,0.8905492,0,0,5.294389,5.860324,0,0.9374202,-0.9374202,7.989202,57.06562,0.1841146,0.9796042,0,0,5.860324
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3176683,0.3176683,0,0,0,0.3176683,0,0,5.551115E-17,0,0,0.3343876,0.3176683,0,0,6.335967,4.922904,0,0.3343876,-0.3343876,7.636727,54.54794,0.1841146,0.3494351,0,0,4.922904
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.707509,4.588517,0,0,0,7.636727,54.54794,0.1841146,0,0,0,4.588517
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.4581153,0.4581153,0,0,0,0.4581153,0,0,5.551115E-17,0,0,0.4822266,0.4581153,0,0,6.707509,4.588517,0,0.4822266,-0.4822266,7.128415,50.91715,0.1841146,0.5039268,0,0,4.588517
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3670263,0.3670263,0,0,0,0.3670263,12.05365,0,0,0,0.04424007,0.3863435,0.3670263,0,0,7.243316,4.10629,0,0.3421034,-0.3421034,6.767807,48.34138,0.1841146,0.403729,0.03539205,0,4.15053
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,7.623431,3.764187,0.1143385,0,0.1143385,6.876277,49.11617,0.1841001,0,0.09147076,0,3.878525
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.332105,2.332105,0,0,0,2.332105,23.76698,0,4.440892E-16,0,0.5542707,2.454847,2.332105,0,0,7.509092,3.867091,0,1.900576,-1.900576,4.872894,34.80632,0.1841001,2.565315,0.4434166,0,4.421362
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2000598,0.2000598,0,0,0,0.2000598,100.2666,0,2.775558E-17,0,0.2005932,0.2105893,0.2000598,0,0,9.620844,1.966515,0,0.00999605,-0.00999605,4.862358,34.73106,0.1841001,0.2200658,0.1604746,0,2.167108
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.140808,1.140808,0,0,0,1.140808,59.98681,0,2.220446E-16,0,0.6843344,1.200851,1.140808,0,0,9.63195,1.956519,0,0.5165163,-0.5165163,4.317902,30.84209,0.1841001,1.254889,0.5474675,0,2.640853
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,10.20586,1.440002,0.6619437,0,0.6619437,4.945877,35.32762,0.1840161,0,0.529555,0,2.101946
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.02511,3.02511,5,0,1.53,3.02511,24.75137,0,0,0,0.7487562,0,0,1.97489,1.876145,9.543914,2.035752,2.624902,0,2.624902,7.436077,53.11473,0.1842444,3.327621,0.5990049,5,2.784508
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3346516,0,0,3.505263,3.33,6.919013,4.398163,3.664652,0,3.664652,10.91267,77.94749,0.1842505,0,0.2677213,5,4.732815
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.003113,2.003113,4.340909,0,1.350068,2.003113,39.61449,0,0,0,0.7935228,0,0,2.337796,2.220906,3.254361,7.69635,3.014429,0,3.014429,13.77241,98.37415,0.1845121,2.203424,0.6348183,5,8.489872
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.399628,1.399628,0,0,0,1.399628,56.02295,0,2.220446E-16,0,0.784113,1.473293,1.399628,0,0,0.2399317,10.40934,0,0.6891798,-0.6891798,13.04595,93.18517,0.1845121,1.539591,0.6272904,0,11.19345
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.367164,3.367164,3.909306,0,1.232241,3.367164,12.91923,0,0,0,0.4350116,0,0,0.5421416,0.5150346,1.005687,9.720156,0.9500462,0,0.9500462,13.94724,99.62296,0.1845905,3.703881,0.3480093,5,10.15517
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.481285,1.481285,0,0,0,1.481285,6.440424,0,0,0,0.09540101,1.559247,1.481285,0,0,0.05564085,10.5752,0,1.463846,-1.463846,12.40421,88.60135,0.1845905,1.629413,0.07632081,0,10.6706
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.724897,3.724897,5,0,1.53,3.724897,2.87594,0,0,0,0.1071258,0,0,1.275103,1.211348,1.682136,9.111351,1.318474,0,1.318474,13.65503,97.53571,0.1847096,4.097386,0.08570064,5,9.218477
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.599716,4.599716,4.982518,0,1.525228,4.599716,0,0,0,0,0,0,0,0.3828025,0.3636624,0.3636624,10.29798,0.3636624,0,0.3636624,14.00003,100,0.1847431,5.059688,0,5,10.29798
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.757412,3.757412,3.757412,0,1.190774,3.757412,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847431,4.133154,0,5,10.62527
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.644455,2.644455,0,0,0,2.644455,0,0,0,0,0,2.783637,2.644455,0,0,0,10.62527,0,2.783637,-2.783637,11.06582,79.04139,0.1847431,2.9089,0,0,10.62527
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.09293,7.841637,0,0,0,11.06582,79.04139,0.1847431,0,0,0,7.841637
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.6091368,0.6091368,0,0,0,0.6091368,0,0,1.110223E-16,0,0,0.6411967,0.6091368,0,0,3.09293,7.841637,0,0.6411967,-0.6411967,10.38994,74.21368,0.1847431,0.6700505,0,0,7.841637
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.805371,7.200441,0,0,0,10.38994,74.21368,0.1847431,0,0,0,7.200441
