Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.005348718,0.005348718,0,0,0,0.005348718,0,0,0,0,0,0.00563023,0.005348718,0,0,3.805371,7.200441,0,0.00563023,-0.00563023,10.384,74.1713,0.1847431,0.00588359,0,0,7.200441
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.6027194,0.6027194,0,0,0,0.6027194,0,0,1.110223E-16,0,0,0.6344415,0.6027194,0,0,3.811626,7.19481,0,0.6344415,-0.6344415,9.715241,69.39445,0.1847431,0.6629913,0,0,7.19481
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1399228,0.1399228,0,0,0,0.1399228,0,0,2.775558E-17,0,0,0.1472872,0.1399228,0,0,4.516562,6.560369,0,0.1472872,-0.1472872,9.559987,68.28548,0.1847431,0.1539151,0,0,6.560369
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.680214,6.413082,0,0,0,9.559987,68.28548,0.1847431,0,0,0,6.413082
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.9169982,0.9169982,0,0,0,0.9169982,0,0,1.110223E-16,0,0,0.9652613,0.9169982,0,0,4.680214,6.413082,0,0.9652613,-0.9652613,8.542513,61.01783,0.1847431,1.008698,0,0,6.413082
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.5408927,0.5408927,0,0,0,0.5408927,15.85588,0,0,0,0.08576329,0.5693607,0.5408927,0,0,5.752726,5.447821,0,0.4835975,-0.4835975,8.032756,57.37672,0.1847431,0.594982,0.06861063,0,5.533584
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.789391,2.789391,0,0,0,2.789391,29.81388,0,0,0,0.8316257,2.936201,2.789391,0,0,6.290057,4.964223,0,2.104575,-2.104575,5.81434,41.53091,0.1847431,3.06833,0.6653005,0,5.795849
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.841797,1.841797,0,0,0,1.841797,28.59439,0,2.220446E-16,0,0.5266505,1.938734,1.841797,0,0,8.628473,2.859648,0,1.412083,-1.412083,4.325873,30.89903,0.1847431,2.025977,0.4213205,0,3.386299
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,4.889797,4.889797,5,0,1.53,4.889797,27.07731,0,0,0,1.324026,0,0,0.1102029,0.1046928,10.19745,1.447565,1.428718,0,1.428718,5.681274,40.58045,0.1848462,5.378777,1.05922,5,2.77159
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.581157,3.581157,5,0,1.53,3.581157,45.10743,0,0,0,1.615368,0,0,1.418843,1.347901,8.768736,2.733412,2.963269,0,2.963269,8.492477,60.66043,0.1850834,3.939273,1.292294,5,4.348779
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,3.505263,0,1.121937,0,0,0,0,0,1.834088,0,0,3.505263,3.33,5.805468,5.400353,5.164088,0,5.164088,13.39156,95.65382,0.1848989,0,1.467271,5,7.234441
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.5349725,0.5349725,0,0,0,0.5349725,192.4705,0,0,0,1.029664,0.5631289,0.5349725,0,0,0.6413795,10.04803,0.4665351,0,0.4665351,13.83416,98.8152,0.1848404,0.5884697,0.8237312,0,11.0777
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.757195,1.757195,0,0,0,1.757195,52.82815,0,2.220446E-16,0,0.9282935,1.849679,1.757195,0,0,0.1748444,10.46791,0,0.9213852,-0.9213852,12.86293,91.87789,0.1848404,1.932914,0.7426348,0,11.39621
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,4.011078,4.011078,4.016907,0,1.261616,4.011078,29.72942,0,0,0,1.192471,0,0,0.005828495,0.00553707,1.198606,9.546529,1.198008,0,1.198008,13.99946,99.99595,0.1849245,4.412187,0.9539764,5,10.739
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.813851,1.813851,0,0,0,1.813851,13.81918,0,2.220446E-16,0,0.2506593,1.909317,1.813851,0,0,0.0005981876,10.62474,0,1.658657,-1.658657,12.25108,87.50755,0.1849245,1.995236,0.2005274,0,10.87539
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.854606,1.854606,0,0,0,1.854606,43.28633,2.220446E-16,0,0,0.8027907,1.952217,1.854606,0,0,1.843551,8.966079,0,1.149426,-1.149426,11.03948,78.85328,0.1849245,2.040066,0.6422325,0,9.768869
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.653116,1.653116,0,0,0,1.653116,31.66182,0,2.220446E-16,0,0.5234066,1.740122,1.653116,0,0,3.120691,7.816653,0,1.216716,-1.216716,9.75695,69.69236,0.1849245,1.818428,0.4187253,0,8.340059
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,8.081867,8.081867,5,0,1.53,8.081867,1.414286,0,0,0.5600536,0.1143007,3.24407,3.081867,0,0,4.472597,6.599937,0,3.12977,-3.12977,6.457883,46.12764,0.1849245,8.890054,0.09144057,5,6.714238
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.620043,1.620043,5,0,1.53,1.620043,0,0,0,0,0,0,0,3.379957,3.210959,7.950119,3.470167,3.210959,0,3.210959,9.504066,67.88605,0.1852165,1.782047,0,5,3.470167
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.422657,5.422657,5,0,1.53,5.422657,0,0,0,0,0,0.4449019,0.4226567,0,0,4.73916,6.360031,0,0.4449019,-0.4449019,9.035099,64.53629,0.1852165,5.964922,0,5,6.360031
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.46462,3.46462,5,0,1.53,3.46462,0,0,0,0,0,0,0,1.53538,1.458611,5.233495,5.915129,1.458611,0,1.458611,10.41886,74.42027,0.1853487,3.811082,0,5,5.915129
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.9772068,0.9772068,4.48247,0,1.388714,0.9772068,0,0,0,0,0,0,0,3.505263,3.33,3.774884,7.227879,3.33,0,3.33,13.57797,96.98534,0.1855938,1.074927,0,5,7.227879
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2550626,0.2550626,0,0,0,0.2550626,0,0,0,0,0,0.268487,0.2550626,0,0,0.4448838,10.22488,0,0.268487,-0.268487,13.29496,94.96384,0.1855938,0.2805689,0,0,10.22488
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.3980765,0.3980765,0,0,0,0.3980765,0,0,5.551115E-17,0,0,0.4190279,0.3980765,0,0,0.7432027,9.956391,0,0.4190279,-0.4190279,12.85327,91.80888,0.1855938,0.4378841,0,0,9.956391
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.208789,9.537364,0,0,0,12.85327,91.80888,0.1855938,0,0,0,9.537364
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.8692119,0.8692119,0,0,0,0.8692119,0,0,1.110223E-16,0,0,0.9149598,0.8692119,0,0,1.208789,9.537364,0,0.9149598,-0.9149598,11.88882,84.91995,0.1855938,0.9561331,0,0,9.537364
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01884169,0.01884169,0,0,0,0.01884169,0,0,0,0,0,0.01983336,0.01884169,0,0,2.225411,8.622404,0,0.01983336,-0.01983336,11.86791,84.77062,0.1855938,0.02072586,0,0,8.622404
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.247448,8.602571,0,0,0,11.86791,84.77062,0.1855938,0,0,0,8.602571
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.5054588,0.5054588,0,0,0,0.5054588,0,0,1.110223E-16,0,0,0.5320619,0.5054588,0,0,2.247448,8.602571,0,0.5320619,-0.5320619,11.30707,80.76462,0.1855938,0.5560047,0,0,8.602571
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1210963,0.1210963,0,0,0,0.1210963,57.26344,0,1.387779E-17,0,0.06934389,0.1274698,0.1210963,0,0,2.838628,8.070509,0,0.05812588,-0.05812588,11.2458,80.32697,0.1855938,0.1332059,0.05547511,0,8.139853
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.268484,2.268484,0,0,0,2.268484,40.62278,0,0,0,0.9215212,2.387878,2.268484,0,0,2.903213,8.012383,0,1.466357,-1.466357,9.700123,69.28645,0.1855938,2.495332,0.7372169,0,8.933904
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.474362,1.474362,0,0,0,1.474362,104.7561,0,0,0,1.544484,1.55196,1.474362,0,0,4.532498,6.546026,0,0.007475828,-0.007475828,9.692243,69.23017,0.1855938,1.621798,1.235587,0,8.09051
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.26997,1.26997,0,0,0,1.26997,256.6516,0,0,0,3.259398,1.33681,1.26997,0,0,4.540804,6.53855,1.922588,0,1.922588,11.51617,82.25819,0.1853534,1.396967,2.607519,0,9.797949
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,5.736588,5.736588,4.869343,0,1.494331,5.736588,61.55412,0,0,0,3.531106,0.9128901,0.8672456,0,0,2.618216,8.26888,2.618216,0,2.618216,14.00003,100,0.1855294,6.310247,2.824885,5,11.79999
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.192647,2.192647,0,0,0,2.192647,177.4328,1.582425,0,0,3.890474,2.308049,2.192647,0,0,0,10.62527,0,0,0,14.00003,100,0.1855294,2.411911,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.9877754,0.9877754,0,0,0,0.9877754,352.5164,2.442307,0,0,3.48207,1.039764,0.9877754,0,0,0,10.62527,0,0,0,14.00003,100,0.1855294,1.086553,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855294,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855294,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855294,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.724813,1.724813,0,0,0,1.724813,114.038,0.1513488,0,0,1.966941,1.815592,1.724813,0,0,0,10.62527,0,0,0,14.00003,100,0.1855294,1.897294,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.716236,1.716236,0,0,0,1.716236,50.67152,0,2.220446E-16,0,0.8696431,1.806565,1.716236,0,0,0,10.62527,0,0.9369214,-0.9369214,13.01243,92.94572,0.1855294,1.88786,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,1.041024,9.688353,0.1075479,0,0.1075479,13.11446,93.67449,0.185516,0,0.08603829,0,9.7959
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.259872,1.259872,0,0,0,1.259872,0,0,2.220446E-16,0,0,1.326181,1.259872,0,0,0.933476,9.785146,0,1.326181,-1.326181,11.71654,83.68939,0.185516,1.385859,0,0,9.785146
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40701,8.458965,0,0,0,11.71654,83.68939,0.185516,0,0,0,8.458965
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.766929,1.766929,0,0,0,1.766929,0,0,0,0,0,1.859925,1.766929,0,0,2.40701,8.458965,0,1.859925,-1.859925,9.756004,69.68561,0.185516,1.943622,0,0,8.458965
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1481647,0.1481647,0,0,0,0.1481647,0,0,2.775558E-17,0,0,0.1559629,0.1481647,0,0,4.473594,6.59904,0,0.1559629,-0.1559629,9.591605,68.51133,0.185516,0.1629812,0,0,6.59904
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.5131317,0.5131317,0,0,0,0.5131317,0,0,1.110223E-16,0,0,0.5401386,0.5131317,0,0,4.646886,6.443077,0,0.5401386,-0.5401386,9.022249,64.4445,0.185516,0.5644448,0,0,6.443077
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.8092393,0.8092393,0,0,0,0.8092393,0,0,1.110223E-16,0,0,0.8518308,0.8092393,0,0,5.24704,5.902938,0,0.8518308,-0.8518308,8.12434,58.03089,0.185516,0.8901632,0,0,5.902938
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.767309,0.767309,0,0,0,0.767309,0,0,1.110223E-16,0,0,0.8076937,0.767309,0,0,6.193519,5.051107,0,0.8076937,-0.8076937,7.272957,51.94958,0.185516,0.8440399,0,0,5.051107
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.6463351,0.6463351,0,0,0,0.6463351,0,0,1.110223E-16,0,0,0.6803527,0.6463351,0,0,7.090956,4.243414,0,0.6803527,-0.6803527,6.555802,46.82706,0.185516,0.7109686,0,0,4.243414
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.071606,1.071606,0,0,0,1.071606,0,0,0,0,0,1.128007,1.071606,0,0,7.846903,3.563061,0,1.128007,-1.128007,5.366779,38.33406,0.185516,1.178767,0,0,3.563061
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.4957787,0.4957787,0,0,0,0.4957787,0,0,5.551115E-17,0,0,0.5218723,0.4957787,0,0,9.100244,2.435055,0,0.5218723,-0.5218723,4.816677,34.40477,0.185516,0.5453566,0,0,2.435055
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.053151,1.053151,0,0,0,1.053151,0,0,0,0,0,1.10858,1.053151,0,0,9.680102,1.913182,0,1.10858,-1.10858,3.648131,26.05803,0.185516,1.158466,0,0,1.913182
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.8554583,0.8554583,4.360722,0,1.355477,0.8554583,4.640648,0,0,0,0.03969881,0,0,3.505263,3.33,10.91186,0.8046028,3.369699,0,3.369699,6.844908,48.89211,0.1857297,0.941004,0.03175904,5,0.8443016
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.09594364,0.09594364,3.601207,0,1.148129,0.09594364,1066.201,0,0,0,1.022952,0,0,3.505263,3.33,7.542158,3.837332,4.352952,0,4.352952,10.97448,78.389,0.1856659,0.105538,0.818362,5,4.860284
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.113219,3.113219,4.330097,0,1.347117,3.113219,61.29608,0,0,0,1.908281,0,0,1.216879,1.156035,3.189206,7.754989,3.064316,0,3.064316,13.88155,99.15371,0.1858997,3.42454,1.526625,5,9.66327
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.928865,1.928865,0,0,0,1.928865,155.0759,0.8359308,0,0,2.991205,2.030384,1.928865,0,0,0.1248902,10.51287,0.1248902,0,0.1248902,14.00003,100,0.1858842,2.121751,2.392964,0,13.50408
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.5426776,0.5426776,0,0,0,0.5426776,528.5798,2.297245,0,0,2.868484,0.5712396,0.5426776,0,0,0,10.62527,0,0,0,14.00003,100,0.1858842,0.5969454,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.556805,3.556805,1.25,0,0.50625,3.556805,108.1109,1.417077,0,0,3.845294,2.428216,2.306805,0,0,0,10.62527,0,0,0,14.00003,100,0.1858842,3.912486,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,5.240956,5.240956,1.910956,0,0.6866911,5.240956,77.78274,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1858842,5.765052,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858842,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.6267323,0.6267323,0,0,0,0.6267323,621.077,3.232772,0,0,3.89249,0.6597182,0.6267323,0,0,0,10.62527,0,0,0,14.00003,100,0.1858842,0.6894056,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.48903,1.48903,0,0,0,1.48903,192.8302,1.303899,0,0,2.871299,1.5674,1.48903,0,0,0,10.62527,0,0,0,14.00003,100,0.1858842,1.637933,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.5592922,0.5592922,0,0,0,0.5592922,370.3638,1.482687,0,0,2.071416,0.5887286,0.5592922,0,0,0,10.62527,0,0,0,14.00003,100,0.1858842,0.6152214,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.090463,1.090463,0,0,0,1.090463,90.33162,0,0,0,0.9850328,1.147856,1.090463,0,0,0,10.62527,0,0.1628229,-0.1628229,13.8284,98.77407,0.1858842,1.199509,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.65929,1.65929,0,0,0,1.65929,7.259742,0,4.440892E-16,0,0.1204602,1.746621,1.65929,0,0,0.1809143,10.46245,0,1.626161,-1.626161,12.11427,86.53035,0.1858842,1.825219,0.09636816,0,10.58291
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,9.726146,8.33,5,0,1.53,8.33,0,0,1.396145,2.36876,0,3.505263,3.33,0,0,1.98776,8.83629,0,3.505263,-3.505263,8.419401,60.13846,0.1858842,10.69876,0,5,8.83629
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.882497,5.331027,3.33,0,3.33,11.57852,82.70353,0.1859275,0,0,5,5.331027
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.057264,2.057264,0,0,0,2.057264,0,0,0,0,0,2.16554,2.057264,0,0,2.552497,8.328027,0,2.16554,-2.16554,9.295836,66.3987,0.1859275,2.26299,0,0,8.328027
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.9296842,0.9296842,0,0,0,0.9296842,0,0,1.110223E-16,0,0,0.9786149,0.9296842,0,0,4.958653,6.162487,0,0.9786149,-0.9786149,8.264286,59.03049,0.1859275,1.022653,0,0,6.162487
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.8234549,0.8234549,0,0,0,0.8234549,0,0,0,0,0,0.8667946,0.8234549,0,0,6.046003,5.183871,0,0.8667946,-0.8667946,7.350604,52.50421,0.1859275,0.9058003,0,0,5.183871
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.5595922,0.5595922,0,0,0,0.5595922,0,0,0,0,0,0.5890444,0.5595922,0,0,7.009108,4.317077,0,0.5890444,-0.5890444,6.729697,48.06917,0.1859275,0.6155514,0,0,4.317077
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.663602,3.728033,0,0,0,6.729697,48.06917,0.1859275,0,0,0,3.728033
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1671877,0.1671877,0,0,0,0.1671877,0,0,0,0,0,0.1759871,0.1671877,0,0,7.663602,3.728033,0,0.1759871,-0.1759871,6.54419,46.74412,0.1859275,0.1839065,0,0,3.728033
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.013563,1.013563,0,0,0,1.013563,0,0,2.220446E-16,0,0,1.066908,1.013563,0,0,7.859143,3.552045,0,1.066908,-1.066908,5.41957,38.71114,0.1859275,1.114919,0,0,3.552045
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.044597,2.485137,0,0,0,5.41957,38.71114,0.1859275,0,0,0,2.485137
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.044597,2.485137,0,0,0,5.41957,38.71114,0.1859275,0,0,0,2.485137
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.7588006,0.7588006,0,0,0,0.7588006,11.61617,1.110223E-16,0,0,0.08814355,0.7987374,0.7588006,0,0,9.044597,2.485137,0,0.7105939,-0.7105939,4.670538,33.36092,0.1859275,0.8346806,0.07051484,0,2.573281
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.0652384,0.0652384,0,0,0,0.0652384,1171.666,0,0,0,0.7643759,0.068672,0.0652384,0,0,9.834146,1.774543,0.6957039,0,0.6957039,5.330541,38.07522,0.1858414,0.07176224,0.6115007,0,2.538919
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,9.138441,2.400677,1.681946,0,1.681946,6.926175,49.47258,0.1856335,0,1.345557,0,4.082623
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.542053,1.542053,0,0,0,1.542053,159.6768,0,0,0,2.462301,1.623213,1.542053,0,0,7.456496,3.914428,0.8390871,0,0.8390871,7.722203,55.15848,0.18553,1.696258,1.96984,0,6.376729
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,6.617409,4.669607,2.844913,0,2.844913,10.42113,74.43645,0.1851798,0,2.275931,0,7.51452
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0,0,0,2.959006,0,0,0,0,3.772495,7.230029,2.959006,0,2.959006,13.22828,94.48756,0.184817,0,2.367204,0,10.18903
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.137257,0,0,2.950746,0,0,0,0,0.8134894,9.893134,0.8134894,0,0.8134894,14.00003,100,0.1847175,0,2.360597,0,12.84388
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.221041,1.221041,0,0,0,1.221041,241.5537,1.664162,0,0,2.949468,1.285306,1.221041,0,0,0,10.62527,0,0,0,14.00003,100,0.1847175,1.343145,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.113026,0.113026,0,0,0,0.113026,2749.298,2.988446,0,0,3.107421,0.1189747,0.113026,0,0,0,10.62527,0,0,0,14.00003,100,0.1847175,0.1243286,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,4.315627,4.315627,1.73061,0,0.6374566,4.315627,63.05156,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.1847175,4.74719,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.760155,3.760155,1.862784,0,0.67354,3.760155,53.11571,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.1847175,4.136171,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.341738,3.341738,2.452302,0,0.8344786,3.341738,28.01681,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.1847175,3.675912,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,5.268924,5.268924,5,0,1.53,5.268924,2.124347,0,0,0,0.1119302,0.2830775,0.2689236,0,0,0,10.62527,0,0.1711473,-0.1711473,13.81962,98.7114,0.1847175,5.795816,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1901637,10.45413,0,0,0,13.81962,98.7114,0.1847175,0,0,0,10.45413
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.8087428,0.8087428,0,0,0,0.8087428,0,0,1.110223E-16,0,0,0.8513082,0.8087428,0,0,0.1901637,10.45413,0,0.8513082,-0.8513082,12.92227,92.30171,0.1847175,0.889617,0,0,10.45413
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2220659,0.2220659,0,0,0,0.2220659,0,0,0,0,0,0.2337536,0.2220659,0,0,1.136062,9.602818,0,0.2337536,-0.2337536,12.67587,90.54173,0.1847175,0.2442725,0,0,9.602818
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3059225,0.3059225,0,0,0,0.3059225,0,0,0,0,0,0.3220237,0.3059225,0,0,1.395788,9.369065,0,0.3220237,-0.3220237,12.33642,88.11714,0.1847175,0.3365147,0,0,9.369065
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753592,9.047042,0,0,0,12.33642,88.11714,0.1847175,0,0,0,9.047042
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1257495,0.1257495,0,0,0,0.1257495,0,0,2.775558E-17,0,0,0.1323679,0.1257495,0,0,1.753592,9.047042,0,0.1323679,-0.1323679,12.1969,87.12051,0.1847175,0.1383244,0,0,9.047042
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.4177978,0.4177978,0,0,0,0.4177978,0,0,5.551115E-17,0,0,0.4397872,0.4177978,0,0,1.900667,8.914674,0,0.4397872,-0.4397872,11.73332,83.80927,0.1847175,0.4595776,0,0,8.914674
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.4922986,0.4922986,0,0,0,0.4922986,0,0,1.110223E-16,0,0,0.518209,0.4922986,0,0,2.38932,8.474886,0,0.518209,-0.518209,11.18708,79.90755,0.1847175,0.5415284,0,0,8.474886
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.465716,0.465716,0,0,0,0.465716,0,0,5.551115E-17,0,0,0.4902273,0.465716,0,0,2.965107,7.956677,0,0.4902273,-0.4902273,10.67033,76.21652,0.1847175,0.5122876,0,0,7.956677
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2702709,0.2702709,0,0,0,0.2702709,0,0,5.551115E-17,0,0,0.2844956,0.2702709,0,0,3.509805,7.46645,0,0.2844956,-0.2844956,10.37045,74.07449,0.1847175,0.2972979,0,0,7.46645
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.193535,1.193535,0,0,0,1.193535,0,0,2.220446E-16,0,0,1.256353,1.193535,0,0,3.825911,7.181954,0,1.256353,-1.256353,9.046138,64.61514,0.1847175,1.312889,0,0,7.181954
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3575663,0.3575663,0,0,0,0.3575663,10.86869,0,5.551115E-17,0,0.03886275,0.3763855,0.3575663,0,0,5.221859,5.925601,0,0.3375228,-0.3375228,8.690358,62.07386,0.1847175,0.3933229,0.0310902,0,5.964464
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,5.596884,5.588078,0.5765023,0,0.5765023,9.237276,65.98041,0.1846471,0,0.4612018,0,6.164581
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,5.020381,6.106931,0.8091968,0,0.8091968,10.00495,71.46377,0.1845483,0,0.6473575,0,6.916128
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,4.211185,6.835208,1.785568,0,1.785568,11.69888,83.5633,0.1843307,0,1.428454,0,8.620775
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,2.425617,8.442219,2.302681,0,2.302681,13.8834,99.16695,0.1840508,0,1.842145,0,10.7449
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.404977,2.404977,0,0,0,2.404977,124.3047,0.3350093,0,0,2.9895,2.531555,2.404977,0,0,0.122936,10.51463,0.122936,0,0.122936,14.00003,100,0.1840359,2.645475,2.3916,0,13.50413
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.761653,2.761653,0,0,0,2.761653,111.4541,0.170973,0,0,3.077976,2.907004,2.761653,0,0,0,10.62527,0,0,0,14.00003,100,0.1840359,3.037819,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.424228,1.424228,0,0,0,1.424228,198.2664,1.324578,0,0,2.823765,1.499187,1.424228,0,0,0,10.62527,0,0,0,14.00003,100,0.1840359,1.566651,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840359,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.8441134,0.8441134,0,0,0,0.8441134,252.6735,1.244311,0,0,2.132851,0.8885404,0.8441134,0,0,0,10.62527,0,0,0,14.00003,100,0.1840359,0.9285248,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.934481,2.934481,0,0,0,2.934481,38.49122,0,4.440892E-16,0,1.129518,3.088928,2.934481,0,0,0,10.62527,0,1.95941,-1.95941,11.93463,85.24718,0.1840359,3.227929,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.347617,2.347617,0,0,0,2.347617,15.6292,0,4.440892E-16,0,0.3669139,2.471176,2.347617,0,0,2.177122,8.665864,0,2.104262,-2.104262,9.716541,69.40373,0.1840359,2.582379,0.2935311,0,9.032779
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.735641,3.735641,5,0,1.53,3.735641,2.899237,0,0,0,0.1083051,0,0,1.264359,1.201141,4.515191,6.561602,1.309446,0,1.309446,10.95879,78.27692,0.1841503,4.109205,0.08664408,5,6.669908
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,5.824704,5.824704,5,0,1.53,5.824704,0,0,0,0,0,0.8681092,0.8247038,0,0,3.205745,7.740104,0,0.8681092,-0.8681092,10.04372,71.74075,0.1841503,6.407174,0,5,7.740104
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.17031,6.871994,3.33,0,3.33,13.20284,94.30581,0.1841969,0,0,5,6.871994
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,7.322515,7.322515,5,0,1.53,7.322515,0,0,0,0,0,2.444752,2.322515,0,0,0.8403105,9.868995,0,2.444752,-2.444752,10.62584,75.89874,0.1841969,8.054767,0,5,9.868995
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.4623044,0.4623044,3.967567,0,1.248146,0.4623044,0,0,0,0,0,0,0,3.505263,3.33,3.556702,7.424242,3.33,0,3.33,13.78496,98.4638,0.1843353,0.5085348,0,5,7.424242
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.474831,1.474831,0,0,0,1.474831,0,0,2.220446E-16,0,0,1.552453,1.474831,0,0,0.2267022,10.42124,0,1.552453,-1.552453,12.14853,86.77504,0.1843353,1.622313,0,0,10.42124
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2707767,0.2707767,0,0,0,0.2707767,0,0,5.551115E-17,0,0,0.2850282,0.2707767,0,0,1.95165,8.868789,0,0.2850282,-0.2850282,11.84808,84.62901,0.1843353,0.2978544,0,0,8.868789
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.5184912,0.5184912,0,0,0,0.5184912,0,0,0,0,0,0.5457802,0.5184912,0,0,2.268348,8.583761,0,0.5457802,-0.5457802,11.27278,80.51971,0.1843353,0.5703403,0,0,8.583761
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1387239,0.1387239,0,0,0,0.1387239,0,0,0,0,0,0.1460251,0.1387239,0,0,2.874771,8.037981,0,0.1460251,-0.1460251,11.11886,79.42025,0.1843353,0.1525963,0,0,8.037981
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.6137114,0.6137114,0,0,0,0.6137114,0,0,0,0,0,0.646012,0.6137114,0,0,3.037021,7.891955,0,0.646012,-0.646012,10.4379,74.55628,0.1843353,0.6750826,0,0,7.891955
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01167483,0.01167483,0,0,0,0.01167483,0,0,0,0,0,0.0122893,0.01167483,0,0,3.754812,7.245944,0,0.0122893,-0.0122893,10.42495,74.46375,0.1843353,0.01284232,0,0,7.245944
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.149057,1.149057,0,0,0,1.149057,0,0,0,0,0,1.209533,1.149057,0,0,3.768466,7.233654,0,1.209533,-1.209533,9.149986,65.35692,0.1843353,1.263963,0,0,7.233654
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,5.112393,6.024121,0.1159431,0,0.1159431,9.25998,66.14258,0.1843213,0,0.09275449,0,6.140064
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.033225,3.033225,5,0,1.53,3.033225,25.79445,0,0,0,0.7824038,0,0,1.966775,1.868437,4.996449,6.128469,2.65084,0,2.65084,11.77479,84.10546,0.1845396,3.336547,0.625923,5,6.910873
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.522476,2.522476,0,0,0,2.522476,76.67663,0,0,0,1.93415,2.655238,2.522476,0,0,2.345609,8.514226,0,0.7210885,-0.7210885,11.01469,78.67622,0.1845396,2.774724,1.54732,0,10.44838
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0,0,0,1.993401,0,0,0,0,3.146819,7.793138,1.993401,0,1.993401,12.9058,92.1841,0.184299,0,1.594721,0,9.786538
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,5.700412,5.700412,4.481947,0,1.388572,5.700412,42.73397,6.661338E-16,0,0,2.436012,1.282594,1.218465,0,0,1.153418,9.587198,1.153418,0,1.153418,14.00003,100,0.1843773,6.270453,1.94881,5,12.02321
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.448469,1.448469,0,0,0,1.448469,157.491,0.7565044,0,0,2.281209,1.524705,1.448469,0,0,0,10.62527,0,0,0,14.00003,100,0.1843773,1.593316,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1843773,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.797952,0.797952,0,0,0,0.797952,415.1219,2.472524,0,0,3.312473,0.8399495,0.797952,0,0,0,10.62527,0,0,0,14.00003,100,0.1843773,0.8777472,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1843773,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.530863,1.530863,0,0,0,1.530863,192.9025,1.341637,0,0,2.953072,1.611434,1.530863,0,0,0,10.62527,0,0,0,14.00003,100,0.1843773,1.683949,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.732723,1.732723,0,0,0,1.732723,110.6645,0.09358973,0,0,1.917509,1.823919,1.732723,0,0,0,10.62527,0,0,0,14.00003,100,0.1843773,1.905996,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.91037,1.91037,0,0,0,1.91037,36.06071,0,0,0,0.688893,2.010916,1.91037,0,0,0,10.62527,0,1.322022,-1.322022,12.60649,90.0462,0.1843773,2.101407,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,1.468914,9.303251,0.06131339,0,0.06131339,12.66466,90.46169,0.1843699,0,0.04905071,0,9.364565
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.504542,5.504542,5,0,1.53,5.504542,0,0,0,0,0,0.5310969,0.5045421,0,0,1.4076,9.358434,0,0.5310969,-0.5310969,12.10484,86.46294,0.1843699,6.054996,0,5,9.358434
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.198976,4.198976,5,0,1.53,4.198976,0,0,0,0,0,0,0,0.8010244,0.7609732,1.997708,8.827337,0.7609732,0,0.7609732,12.82676,91.61951,0.184437,4.618873,0,5,8.827337
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.146241,3.146241,4.448068,0,1.379323,3.146241,0,0,0,0,0,0,0,1.301826,1.236735,1.236735,9.512213,1.236735,0,1.236735,14.00003,100,0.1845458,3.460865,0,5,9.512213
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.9663762,0.9663762,0,0,0,0.9663762,0,0,1.110223E-16,0,0,1.017238,0.9663762,0,0,0,10.62527,0,1.017238,-1.017238,12.92776,92.341,0.1845458,1.063014,0,0,10.62527
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.9166665,0.9166665,0,0,0,0.9166665,0,0,1.110223E-16,0,0,0.9649121,0.9166665,0,0,1.130265,9.608036,0,0.9649121,-0.9649121,11.91066,85.07596,0.1845458,1.008333,0,0,9.608036
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.15389,1.15389,0,0,0,1.15389,0,0,2.220446E-16,0,0,1.214621,1.15389,0,0,2.202389,8.643124,0,1.214621,-1.214621,10.63033,75.93081,0.1845458,1.269279,0,0,8.643124
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.9847503,0.9847503,0,0,0,0.9847503,0,0,0,0,0,1.036579,0.9847503,0,0,3.551969,7.428503,0,1.036579,-1.036579,9.537684,68.12618,0.1845458,1.083225,0,0,7.428503
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2856019,0.2856019,0,0,0,0.2856019,0,0,5.551115E-17,0,0,0.3006335,0.2856019,0,0,4.703723,6.391923,0,0.3006335,-0.3006335,9.220789,65.86265,0.1845458,0.314162,0,0,6.391923
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.3867741,0.3867741,0,0,0,0.3867741,0,0,5.551115E-17,0,0,0.4071307,0.3867741,0,0,5.03776,6.09129,0,0.4071307,-0.4071307,8.791636,62.79727,0.1845458,0.4254515,0,0,6.09129
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.247871,1.247871,0,0,0,1.247871,0,0,0,0,0,1.313548,1.247871,0,0,5.490128,5.684159,0,1.313548,-1.313548,7.407034,52.90728,0.1845458,1.372658,0,0,5.684159
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.635692,0.635692,0,0,0,0.635692,0,0,0,0,0,0.6691495,0.635692,0,0,6.949626,4.370611,0,0.6691495,-0.6691495,6.701688,47.86911,0.1845458,0.6992612,0,0,4.370611
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.7770233,0.7770233,0,0,0,0.7770233,7.7268,0,0,0,0.06003904,0.8179193,0.7770233,0,0,7.693125,3.701461,0,0.7578802,-0.7578802,5.902812,42.16286,0.1845458,0.8547257,0.04803123,0,3.7615
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.8901777,0.8901777,0,0,0,0.8901777,113.3821,0,0,0,1.009303,0.9370292,0.8901777,0,0,8.535214,2.943581,0.07227343,0,0.07227343,5.971377,42.65261,0.1845371,0.9791955,0.8074421,0,3.952884
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.4210841,0.4210841,0,0,0,0.4210841,473.9821,0,0,0,1.995863,0.4432464,0.4210841,0,0,8.462941,3.008627,1.552616,0,1.552616,7.444318,53.1736,0.1843504,0.4631925,1.59669,0,5.00449
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.393895,3.393895,5,0,1.53,3.393895,81.22802,0,0,0,2.756793,0,0,1.606105,1.5258,6.910325,4.405982,4.282594,0,4.282594,11.50714,82.19372,0.1845765,3.733284,2.205435,5,7.162776
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.197581,3.197581,2.640215,0,0.8857787,3.197581,100.527,0,0,0,3.214432,0.5867012,0.5573661,0,0,2.627731,8.260316,2.627731,0,2.627731,14.00003,100,0.1845355,3.517339,2.571546,5,11.47475
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01305903,0.01305903,0,0,0,0.01305903,33427.46,4.351555,0,0,4.365301,0.01374634,0.01305903,0,0,0,10.62527,0,0,0,14.00003,100,0.1845355,0.01436493,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845355,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.496678,2.496678,0,0,0,2.496678,163.3338,1.449837,0,0,4.077919,2.628082,2.496678,0,0,0,10.62527,0,0,0,14.00003,100,0.1845355,2.746346,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845355,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845355,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.4243723,0.4243723,0,0,0,0.4243723,452.8719,1.475155,0,0,1.921863,0.4467076,0.4243723,0,0,0,10.62527,0,0,0,14.00003,100,0.1845355,0.4668095,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.413462,3.413462,2.542605,0,0.8591313,3.413462,26.85518,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.1845355,3.754808,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2680814,0.2680814,0,0,0,0.2680814,46.57043,0,0,0,0.1248467,0.2821909,0.2680814,0,0,0,10.62527,0,0.1573443,-0.1573443,13.83417,98.81532,0.1845355,0.2948895,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.174827,10.46793,0,0,0,13.83417,98.81532,0.1845355,0,0,0,10.46793
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.58154,2.58154,0,0,0,2.58154,0,0,4.440892E-16,0,0,2.71741,2.58154,0,0,0.174827,10.46793,0,2.71741,-2.71741,10.96977,78.35535,0.1845355,2.839694,0,0,10.46793
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.189452,3.189452,5,0,1.53,3.189452,0,0,0,0,0,0,0,1.810548,1.72002,3.194172,7.75052,1.72002,0,1.72002,12.60153,90.01071,0.1846857,3.508398,0,5,7.75052
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.6561475,0.6561475,0,0,0,0.6561475,0,0,1.110223E-16,0,0,0.6906815,0.6561475,0,0,1.474151,9.298538,0,0.6906815,-0.6906815,11.87348,84.81042,0.1846857,0.7217622,0,0,9.298538
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.5386002,0.5386002,0,0,0,0.5386002,0,0,0,0,0,0.5669476,0.5386002,0,0,2.241575,8.607857,0,0.5669476,-0.5669476,11.27587,80.54176,0.1846857,0.5924603,0,0,8.607857
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.5507414,0.5507414,0,0,0,0.5507414,0,0,1.110223E-16,0,0,0.5797278,0.5507414,0,0,2.871517,8.040909,0,0.5797278,-0.5797278,10.66478,76.17686,0.1846857,0.6058156,0,0,8.040909
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.6242913,0.6242913,0,0,0,0.6242913,0,0,1.110223E-16,0,0,0.6571488,0.6242913,0,0,3.515659,7.461181,0,0.6571488,-0.6571488,9.972085,71.22904,0.1846857,0.6867204,0,0,7.461181
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.6283956,0.6283956,0,0,0,0.6283956,0,0,0,0,0,0.661469,0.6283956,0,0,4.245824,6.804032,0,0.661469,-0.661469,9.274836,66.2487,0.1846857,0.6912351,0,0,6.804032
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.08103767,0.08103767,0,0,0,0.08103767,0,0,1.387779E-17,0,0,0.08530281,0.08103767,0,0,4.98079,6.142563,0,0.08530281,-0.08530281,9.184918,65.60643,0.1846857,0.08914144,0,0,6.142563
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.075571,6.057261,0,0,0,9.184918,65.60643,0.1846857,0,0,0,6.057261
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.075571,6.057261,0,0,0,9.184918,65.60643,0.1846857,0,0,0,6.057261
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.5894546,0.5894546,0,0,0,0.5894546,18.39194,0,0,0,0.1084121,0.6204785,0.5894546,0,0,5.075571,6.057261,0,0.5120664,-0.5120664,8.645153,61.75097,0.1846857,0.6484001,0.08672968,0,6.165673
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.895504,1.895504,0,0,0,1.895504,56.40905,0,0,0,1.069236,1.995267,1.895504,0,0,5.644534,5.545194,0,0.9260315,-0.9260315,7.66903,54.77868,0.1846857,2.085054,0.8553885,0,6.61443
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.884525,2.884525,0,0,0,2.884525,57.09705,0,0,0,1.646978,3.036342,2.884525,0,0,6.673458,4.619163,0,1.389363,-1.389363,6.204513,44.31786,0.1846857,3.172977,1.317583,0,6.266141
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,4.576404,4.576404,5,0,1.53,4.576404,58.1853,0,0,0,2.662794,0,0,0.4235958,0.402416,8.217195,3.229799,3.06521,0,3.06521,9.112427,65.08863,0.184899,5.034045,2.130235,5,5.892593
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.465945,3.465945,5,0,1.53,3.465945,92.76016,0,0,0,3.215016,0,0,1.534055,1.457352,5.151984,5.988488,4.672369,0,4.672369,13.54502,96.74998,0.1850754,3.81254,2.572013,5,9.203505
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,2.640454,0,0,3.12007,0,0,0,0,0.4796158,10.19362,0.4796158,0,0.4796158,14.00003,100,0.1850182,0,2.496056,0,13.31369
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.593151,3.593151,1.25,0,0.50625,3.593151,91.97945,0.8384857,0,0,3.30496,2.466474,2.343151,0,0,0,10.62527,0,0,0,14.00003,100,0.1850182,3.952466,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.124318,0.124318,0,0,0,0.124318,2707.656,3.235244,0,0,3.366105,0.1308611,0.124318,0,0,0,10.62527,0,0,0,14.00003,100,0.1850182,0.1367498,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.776917,2.776917,0,0,0,2.776917,121.5669,0.4527402,0,0,3.375811,2.92307,2.776917,0,0,0,10.62527,0,0,0,14.00003,100,0.1850182,3.054609,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.3855661,0.3855661,0,0,0,0.3855661,696.7427,2.280545,0,0,2.686404,0.4058591,0.3855661,0,0,0,10.62527,0,0,0,14.00003,100,0.1850182,0.4241227,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.642582,1.642582,0,0,0,1.642582,75.45647,0,2.220446E-16,0,1.239434,1.729034,1.642582,0,0,0,10.62527,0,0.4895994,-0.4895994,13.48394,96.3137,0.1850182,1.80684,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.8043,2.8043,0,0,0,2.8043,23.57441,0,0,0,0.6610969,2.951894,2.8043,0,0,0.5439993,10.13567,0,2.290797,-2.290797,11.06923,79.06579,0.1850182,3.084729,0.5288776,0,10.79677
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.495128,2.495128,0,0,0,2.495128,4.799435,0,4.440892E-16,0,0.119752,2.626451,2.495128,0,0,3.08933,7.844877,0,2.506699,-2.506699,8.42694,60.19231,0.1850182,2.744641,0.09580164,0,7.96463
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.393146,2.393146,0,0,0,2.393146,0,0,4.440892E-16,0,0,2.519101,2.393146,0,0,5.87455,5.338179,0,2.519101,-2.519101,5.771574,41.22545,0.1850182,2.63246,0,0,5.338179
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.673552,2.819078,0,0,0,5.771574,41.22545,0.1850182,0,0,0,2.819078
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.492859,2.492859,5,0,1.53,2.492859,0,0,0,0,0,0,0,2.507141,2.381784,8.673552,2.819078,2.381784,0,2.381784,8.031134,57.36513,0.1852241,2.742144,0,5,2.819078
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2363937,0.2363937,3.741657,0,1.186472,0.2363937,0,0,0,0,0,0,0,3.505263,3.33,6.291767,4.962684,3.33,0,3.33,11.19025,79.93019,0.1853134,0.2600331,0,5,4.962684
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.544889,0.544889,3.662539,0,1.164873,0.544889,0,0,0,0,0,0,0,3.11765,2.961767,2.961767,7.959684,2.961767,0,2.961767,14.00003,100,0.1854306,0.5993779,0,5,7.959684
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854306,0,0,0,10.62527
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.6382113,0.6382113,0,0,0,0.6382113,0,0,0,0,0,0.6718014,0.6382113,0,0,0,10.62527,0,0.6718014,-0.6718014,13.29189,94.94186,0.1854306,0.7020324,0,0,10.62527
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.746446,9.953473,0,0,0,13.29189,94.94186,0.1854306,0,0,0,9.953473
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.746446,9.953473,0,0,0,13.29189,94.94186,0.1854306,0,0,0,9.953473
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.443124,1.443124,0,0,0,1.443124,0,0,0,0,0,1.519078,1.443124,0,0,0.746446,9.953473,0,1.519078,-1.519078,11.69064,83.50439,0.1854306,1.587437,0,0,9.953473
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43431,8.434395,0,0,0,11.69064,83.50439,0.1854306,0,0,0,8.434395
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2104019,0.2104019,0,0,0,0.2104019,27.35719,0,2.775558E-17,0,0.05756005,0.2214757,0.2104019,0,0,2.43431,8.434395,0,0.1639157,-0.1639157,11.51786,82.27023,0.1854306,0.2314421,0.04604804,0,8.491955
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.731527,1.731527,0,0,0,1.731527,34.51997,0,2.220446E-16,0,0.5977228,1.82266,1.731527,0,0,2.616439,8.270479,0,1.224938,-1.224938,10.22666,73.04742,0.1854306,1.90468,0.4781782,0,8.868202
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,4.978287,4.978287,5,0,1.53,4.978287,31.45407,0,0,0,1.565874,0,0,0.02171336,0.02062769,3.977481,7.045541,1.586501,0,1.586501,11.73175,83.79801,0.1855354,5.476115,1.252699,5,8.611415
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.483726,2.483726,0,0,0,2.483726,56.12569,0,4.440892E-16,0,1.394009,2.614449,2.483726,0,0,2.39098,8.473392,0,1.22044,-1.22044,10.44529,74.60905,0.1855354,2.732099,1.115207,0,9.867401
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.4677249,0.4677249,0,0,0,0.4677249,539.428,0,0,0,2.523039,0.4923421,0.4677249,0,0,3.747024,7.252953,2.030697,0,2.030697,12.37178,88.36966,0.1852944,0.5144975,2.018431,0,9.775991
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,1.429538,0,0,3.145865,0,0,0,0,1.716327,9.08058,1.716327,0,1.716327,14.00003,100,0.1850913,0,2.516692,0,12.22645
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850913,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850913,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.590748,2.590748,0,0,0,2.590748,82.27866,0,4.440892E-16,0,2.131633,2.727103,2.590748,0,0,0,10.62527,0,0.5954706,-0.5954706,13.37235,95.51657,0.1850913,2.849823,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.9102039,0.9102039,0,0,0,0.9102039,214.235,0.3302316,0,0,1.949975,0.9581093,0.9102039,0,0,0.661634,10.0298,0.661634,0,0.661634,14.00003,100,0.185013,1.001224,1.55998,0,11.97978
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.414615,3.414615,2.474766,0,0.8406111,3.414615,28.97294,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.185013,3.756076,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.039057,3.039057,2.313546,0,0.7965981,3.039057,25.12937,2.220446E-16,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.185013,3.342963,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.288693,1.288693,0,0,0,1.288693,9.028703,2.220446E-16,0,0,0.1163523,1.356519,1.288693,0,0,0,10.62527,0,1.240167,-1.240167,12.69278,90.66251,0.185013,1.417563,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.377963,9.385107,0,0,0,12.69278,90.66251,0.185013,0,0,0,9.385107
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.392869,2.392869,0,0,0,2.392869,0,0,0,0,0,2.51881,2.392869,0,0,1.377963,9.385107,0,2.51881,-2.51881,10.03772,71.69785,0.185013,2.632156,0,0,9.385107
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.176641,6.866297,0,0,0,10.03772,71.69785,0.185013,0,0,0,6.866297
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.3961514,0.3961514,0,0,0,0.3961514,0,0,5.551115E-17,0,0,0.4170015,0.3961514,0,0,4.176641,6.866297,0,0.4170015,-0.4170015,9.598161,68.55815,0.185013,0.4357665,0,0,6.866297
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.639976,6.449296,0,0,0,9.598161,68.55815,0.185013,0,0,0,6.449296
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.639976,6.449296,0,0,0,9.598161,68.55815,0.185013,0,0,0,6.449296
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.6346014,0.6346014,0,0,0,0.6346014,0,0,1.110223E-16,0,0,0.6680015,0.6346014,0,0,4.639976,6.449296,0,0.6680015,-0.6680015,8.894025,63.52862,0.185013,0.6980615,0,0,6.449296
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.513411,1.513411,0,0,0,1.513411,0,0,2.220446E-16,0,0,1.593065,1.513411,0,0,5.3822,5.781294,0,1.593065,-1.593065,7.214787,51.53409,0.185013,1.664752,0,0,5.781294
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.5676894,0.5676894,0,0,0,0.5676894,0,0,1.110223E-16,0,0,0.5975677,0.5676894,0,0,7.152272,4.18823,0,0.5975677,-0.5975677,6.584896,47.03487,0.185013,0.6244583,0,0,4.18823
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.816236,3.590662,0,0,0,6.584896,47.03487,0.185013,0,0,0,3.590662
