Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.08423308,0.08423308,0,0,0,0.08423308,0,0,1.387779E-17,0,0,0.0886664,0.08423308,0,0,7.816236,3.590662,0,0.0886664,-0.0886664,6.491433,46.36729,0.185013,0.09265639,0,0,3.590662
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.7396299,0.7396299,0,0,0,0.7396299,10.49351,0,1.110223E-16,0,0.07761313,0.7785578,0.7396299,0,0,7.914754,3.501996,0,0.7009447,-0.7009447,5.752573,41.08972,0.185013,0.8135929,0.0620905,0,3.579609
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,8.693582,2.801051,0.9007736,0,0.9007736,6.607121,47.19363,0.1849067,0,0.7206189,0,3.701825
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.111628,3.111628,4.804437,0,1.476611,3.111628,57.26597,0,0,0,1.781904,0,0,1.692809,1.608168,7.792808,3.611747,3.390072,0,3.390072,9.823227,70.16576,0.1851615,3.422791,1.425523,5,5.393651
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,4.865657,4.865657,5,0,1.53,4.865657,56.47933,0,0,0,2.74809,0,0,0.1343434,0.1276262,4.402735,6.662813,2.875716,0,2.875716,12.55137,89.65247,0.1853524,5.352222,2.198472,5,9.410903
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,2.01881,0,0,3.545828,0,0,0,0,1.527019,9.250957,1.527019,0,1.527019,14.00003,100,0.1851726,0,2.836663,0,12.79679
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.507114,1.507114,0,0,0,1.507114,266.014,2.422698,0,0,4.009134,1.586436,1.507114,0,0,0,10.62527,0,0,0,14.00003,100,0.1851726,1.657825,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.121189,1.121189,0,0,0,1.121189,407.3478,3.38694,0,0,4.567139,1.180199,1.121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1851726,1.233308,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.347584,4.347584,1.25,0,0.50625,4.347584,104.1231,1.266226,0,0,4.526841,3.260615,3.097584,0,0,0,10.62527,0,0,0,14.00003,100,0.1851726,4.782342,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.159455,1.159455,0,0,0,1.159455,333.4644,2.64589,0,0,3.866369,1.220479,1.159455,0,0,0,10.62527,0,0,0,14.00003,100,0.1851726,1.275401,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1851726,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.023918,2.023918,0,0,0,2.023918,92.44169,0,0,0,1.870944,2.13044,2.023918,0,0,0,10.62527,0,0.2594961,-0.2594961,13.72649,98.0462,0.1851726,2.22631,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.040263,1.040263,0,0,0,1.040263,86.4329,0,0,0,0.8991292,1.095013,1.040263,0,0,0.288329,10.36578,0,0.1958841,-0.1958841,13.52001,96.57134,0.1851726,1.144289,0.7193034,0,11.26491
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,0.505978,10.16989,0.08935545,0,0.08935545,13.60478,97.17684,0.1851621,0,0.07148436,0,10.25925
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.793884,2.793884,0,0,0,2.793884,0,0,4.440892E-16,0,0,2.94093,2.793884,0,0,0.4166225,10.25031,0,2.94093,-2.94093,10.50477,75.03394,0.1851621,3.073272,0,0,10.25031
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.919672,3.919672,5,0,1.53,3.919672,0,0,0,0,0,0,0,1.080328,1.026311,3.684323,7.309384,1.026311,0,1.026311,11.47842,81.98853,0.1852495,4.31164,0,5,7.309384
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.658011,8.233064,0,0,0,11.47842,81.98853,0.1852495,0,0,0,8.233064
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.4870185,0.4870185,0,0,0,0.4870185,0,0,5.551115E-17,0,0,0.5126511,0.4870185,0,0,2.658011,8.233064,0,0.5126511,-0.5126511,10.93804,78.12867,0.1852495,0.5357203,0,0,8.233064
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.227624,7.720413,0,0,0,10.93804,78.12867,0.1852495,0,0,0,7.720413
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.03892624,0.03892624,0,0,0,0.03892624,0,0,0,0,0,0.04097499,0.03892624,0,0,3.227624,7.720413,0,0.04097499,-0.04097499,10.89484,77.82016,0.1852495,0.04281886,0,0,7.720413
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3097597,0.3097597,0,0,0,0.3097597,0,0,0,0,0,0.3260628,0.3097597,0,0,3.273152,7.679438,0,0.3260628,-0.3260628,10.55114,75.36516,0.1852495,0.3407357,0,0,7.679438
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.9638446,0.9638446,0,0,0,0.9638446,0,0,1.110223E-16,0,0,1.014573,0.9638446,0,0,3.635444,7.353375,0,1.014573,-1.014573,9.481689,67.72622,0.1852495,1.060229,0,0,7.353375
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.8481711,0.8481711,0,0,0,0.8481711,0,0,1.110223E-16,0,0,0.8928117,0.8481711,0,0,4.762747,6.338802,0,0.8928117,-0.8928117,8.540584,61.00404,0.1852495,0.9329882,0,0,6.338802
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.75476,5.44599,0,0,0,8.540584,61.00404,0.1852495,0,0,0,5.44599
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3457835,0.3457835,0,0,0,0.3457835,0,0,0,0,0,0.3639826,0.3457835,0,0,5.75476,5.44599,0,0.3639826,-0.3639826,8.156912,58.26354,0.1852495,0.3803619,0,0,5.44599
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.7564819,0.7564819,0,0,0,0.7564819,15.22707,0,1.110223E-16,0,0.11519,0.7962967,0.7564819,0,0,6.159185,5.082007,0,0.6811067,-0.6811067,7.438962,53.13534,0.1852495,0.8321301,0.09215199,0,5.197197
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.669102,2.669102,0,0,0,2.669102,26.79928,0,0,0,0.7153003,2.809582,2.669102,0,0,6.91597,4.400901,0,2.094281,-2.094281,5.231396,37.36704,0.1852495,2.936013,0.5722402,0,5.116201
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,9.242949,2.306619,0.8679596,0,0.8679596,6.054815,43.24859,0.1851475,0,0.6943676,0,3.174579
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.576876,1.576876,0,0,0,1.576876,126.9344,0,0,0,2.001598,1.659869,1.576876,0,0,8.37499,3.087783,0.3417287,0,0.3417287,6.379007,45.56425,0.1851073,1.734563,1.601278,0,5.089381
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.7294056,0.7294056,0,0,0,0.7294056,448.5011,0,0,0,3.271393,0.7677954,0.7294056,0,0,8.033261,3.395339,2.503597,0,2.503597,8.754128,62.52936,0.1848139,0.8023462,2.617114,0,6.666731
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2677338,0.2677338,0,0,0,0.2677338,772.0408,0,0,0,2.067014,0.281825,0.2677338,0,0,5.529664,5.648576,1.785189,0,1.785189,10.44771,74.62633,0.1846052,0.2945072,1.653611,0,7.71559
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.02923,3.02923,4.527309,0,1.400955,3.02923,71.55449,0,0,0,2.16755,0,0,1.498079,1.423175,3.744475,7.255247,3.590725,0,3.590725,13.85417,98.95815,0.1848142,3.332154,1.73404,5,9.422797
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.118578,3.118578,1.25,0,0.50625,3.118578,102.5558,1.077607,0,0,3.198282,1.966924,1.868578,0,0,0.1537502,10.4869,0.1537502,0,0.1537502,14.00003,100,0.1847963,3.430436,2.558625,5,13.68518
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.729002,2.729002,0,0,0,2.729002,104.4113,0,0,0,2.849386,2.872633,2.729002,0,0,0,10.62527,0,0.02324688,-0.02324688,13.97552,99.82497,0.1847963,3.001902,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.899107,1.899107,0,0,0,1.899107,117.6425,0.2092678,0,0,2.234157,1.99906,1.899107,0,0,0.02582987,10.60203,0.02582987,0,0.02582987,14.00003,100,0.1847933,2.089017,1.787326,0,12.83618
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847933,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847933,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.430522,2.430522,0,0,0,2.430522,5.321705,0,4.440892E-16,0,0.1293452,2.558444,2.430522,0,0,0,10.62527,0,2.429099,-2.429099,11.43953,81.71078,0.1847933,2.673574,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.126701,3.126701,5,0,1.53,3.126701,0,0,0,0,0,0,0,1.873299,1.779634,2.698999,8.196176,1.779634,0,1.779634,13.12784,93.77011,0.1849442,3.439371,0,5,8.196176
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.612372,1.612372,0,0,0,1.612372,0,0,2.220446E-16,0,0,1.697233,1.612372,0,0,0.9193645,9.797846,0,1.697233,-1.697233,11.3388,80.99128,0.1849442,1.773609,0,0,9.797846
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.61514,4.61514,5,0,1.53,4.61514,0,0,0,0,0,0,0,0.3848599,0.3656169,2.805179,8.100613,0.3656169,0,0.3656169,11.68566,83.4688,0.1849751,5.076654,0,5,8.100613
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.8456903,0.8456903,0,0,0,0.8456903,0,0,1.110223E-16,0,0,0.8902003,0.8456903,0,0,2.439562,8.429668,0,0.8902003,-0.8902003,10.7473,76.76629,0.1849751,0.9302593,0,0,8.429668
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1530974,0.1530974,0,0,0,0.1530974,0,0,0,0,0,0.1611552,0.1530974,0,0,3.428674,7.539468,0,0.1611552,-0.1611552,10.57743,75.55292,0.1849751,0.1684072,0,0,7.539468
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607735,7.378313,0,0,0,10.57743,75.55292,0.1849751,0,0,0,7.378313
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607735,7.378313,0,0,0,10.57743,75.55292,0.1849751,0,0,0,7.378313
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.5845714,0.5845714,0,0,0,0.5845714,0,0,1.110223E-16,0,0,0.6153383,0.5845714,0,0,3.607735,7.378313,0,0.6153383,-0.6153383,9.928806,70.91991,0.1849751,0.6430285,0,0,7.378313
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.291444,6.762974,0,0,0,9.928806,70.91991,0.1849751,0,0,0,6.762974
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.3653794,0.3653794,0,0,0,0.3653794,0,0,0,0,0,0.3846099,0.3653794,0,0,4.291444,6.762974,0,0.3846099,-0.3846099,9.523392,68.02409,0.1849751,0.4019173,0,0,6.762974
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.718789,6.378365,0,0,0,9.523392,68.02409,0.1849751,0,0,0,6.378365
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,4.718789,6.378365,0.09298039,0,0.09298039,9.611601,68.65415,0.1849643,0,0.07438432,0,6.471345
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.624615,2.624615,0,0,0,2.624615,41.53532,0,0,0,1.090142,2.762753,2.624615,0,0,4.625808,6.462047,0,1.67261,-1.67261,7.848515,56.06071,0.1849643,2.887076,0.8721136,0,7.552189
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,6.166108,6.166108,5,0,1.53,6.166108,23.47157,0,0,0,1.447283,1.227482,1.166108,0,0,6.484264,4.789436,0.2198006,0,0.2198006,8.057035,57.55014,0.1849786,6.782719,1.157826,5,6.236719
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.112092,1.112092,4.617355,0,1.425538,1.112092,249.5753,4.440892E-16,0,0,2.775508,0,0,3.505263,3.33,6.264464,4.987257,6.105508,0,6.105508,13.84923,98.92287,0.1849108,1.223302,2.220406,5,7.762764
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.329837,3.329837,1.25,0,0.50625,3.329837,105.1795,1.154048,0,0,3.502306,2.189302,2.079837,0,0,0.1589561,10.48221,0.1589561,0,0.1589561,14.00003,100,0.1848924,3.662821,2.801845,5,13.98452
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.576643,0.576643,0,0,0,0.576643,614.5925,2.937012,0,0,3.544004,0.6069926,0.576643,0,0,0,10.62527,0,0,0,14.00003,100,0.1848924,0.6343073,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,4.153086,4.153086,1.25,0,0.50625,4.153086,92.70399,0.7941964,0,0,3.850076,3.05588,2.903086,0,0,0,10.62527,0,0,0,14.00003,100,0.1848924,4.568395,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,4.064942,4.064942,1.474053,0,0.5674165,4.064942,67.09202,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.1848924,4.471436,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.636687,2.636687,0,0,0,2.636687,88.36799,4.440892E-16,0,0,2.329987,2.77546,2.636687,0,0,0,10.62527,0,0.4454726,-0.4454726,13.53046,96.64594,0.1848924,2.900355,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.7554,2.7554,0,0,0,2.7554,92.82556,0,0,0,2.557716,2.900421,2.7554,0,0,0.4949695,10.1798,0,0.3427056,-0.3427056,13.16922,94.06564,0.1848924,3.03094,2.046173,0,12.73752
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,5.622931,5.622931,5,0,1.53,5.622931,18.5539,0,0,0,1.043273,0.6557164,0.6229306,0,0,0.8757536,9.837096,0.3875566,0,0.3875566,13.53688,96.69183,0.1849175,6.185224,0.8346184,5,10.88037
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.224475,2.224475,0,0,0,2.224475,31.14272,0,0,0,0.6927621,2.341552,2.224475,0,0,0.488197,10.1859,0,1.64879,-1.64879,11.79891,84.27773,0.1849175,2.446922,0.5542096,0,10.87866
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.053287,1.053287,0,0,0,1.053287,12.1532,0,0,0,0.128008,1.108723,1.053287,0,0,2.320186,8.537107,0,0.9807148,-0.9807148,10.76514,76.89371,0.1849175,1.158615,0.1024064,0,8.665114
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.197786,1.197786,0,0,0,1.197786,0,0,2.220446E-16,0,0,1.260828,1.197786,0,0,3.409869,7.556392,0,1.260828,-1.260828,9.436113,67.40067,0.1849175,1.317565,0,0,7.556392
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,6.153542,6.153542,5,0,1.53,6.153542,0,0,0,0,0,1.214254,1.153541,0,0,4.810789,6.295564,0,1.214254,-1.214254,8.156177,58.25829,0.1849175,6.768896,0,5,6.295564
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2316744,0.2316744,3.736938,0,1.185184,0.2316744,0,0,0,0,0,0,0,3.505263,3.33,6.15996,5.08131,3.33,0,3.33,11.31529,80.82336,0.1850043,0.2548419,0,5,5.08131
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.0535207,0.0535207,0,0,0,0.0535207,0,0,6.938894E-18,0,0,0.05633758,0.0535207,0,0,2.82996,8.07831,0,0.05633758,-0.05633758,11.25591,80.39918,0.1850043,0.05887277,0,0,8.07831
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.347572,0.347572,0,0,0,0.347572,0,0,5.551115E-17,0,0,0.3658652,0.347572,0,0,2.892557,8.021973,0,0.3658652,-0.3658652,10.87025,77.64449,0.1850043,0.3823292,0,0,8.021973
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1586027,0.1586027,0,0,0,0.1586027,0,0,2.775558E-17,0,0,0.1669502,0.1586027,0,0,3.299074,7.656107,0,0.1669502,-0.1669502,10.69427,76.38749,0.1850043,0.1744629,0,0,7.656107
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.450988,0.450988,0,0,0,0.450988,0,0,5.551115E-17,0,0,0.4747242,0.450988,0,0,3.484575,7.489157,0,0.4747242,-0.4747242,10.19387,72.81319,0.1850043,0.4960868,0,0,7.489157
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.012046,7.014433,0,0,0,10.19387,72.81319,0.1850043,0,0,0,7.014433
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.5447879,0.5447879,0,0,0,0.5447879,0,0,1.110223E-16,0,0,0.5734609,0.5447879,0,0,4.012046,7.014433,0,0.5734609,-0.5734609,9.589386,68.49548,0.1850043,0.5992667,0,0,7.014433
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.649225,6.440972,0,0,0,9.589386,68.49548,0.1850043,0,0,0,6.440972
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.5599592,0.5599592,0,0,0,0.5599592,0,0,0,0,0,0.5894307,0.5599592,0,0,4.649225,6.440972,0,0.5894307,-0.5894307,8.968072,64.05753,0.1850043,0.6159551,0,0,6.440972
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,5.304148,5.851542,0.08109343,0,0.08109343,9.045004,64.60704,0.1849949,0,0.06487475,0,5.932635
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,5.223054,5.924525,1.141017,0,1.141017,10.12747,72.33891,0.1848628,0,0.912814,0,7.065543
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,4.173962,4.173962,5,0,1.53,4.173962,53.6824,0,0,0,2.240683,0,0,0.8260381,0.7847362,4.082037,6.951441,3.025419,0,3.025419,12.99763,92.84005,0.1850732,4.591358,1.792547,5,9.192124
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.482099,2.482099,0,0,0,2.482099,131.5517,0,0,0,3.265244,2.612736,2.482099,0,0,1.056617,9.674318,0.6525084,0,0.6525084,13.61666,97.26163,0.1849979,2.730309,2.612195,0,12.93956
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.12442,1.12442,0,0,0,1.12442,357.4183,2.431173,0,0,4.018881,1.183599,1.12442,0,0,0.4041091,10.26158,0.4041091,0,0.4041091,14.00003,100,0.1849512,1.236861,3.215105,0,14.28046
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.599058,2.599058,0,0,0,2.599058,169.8961,1.679848,0,0,4.415698,2.735851,2.599058,0,0,0,10.62527,0,0,0,14.00003,100,0.1849512,2.858964,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849512,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849512,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.616342,1.616342,0,0,0,1.616342,237.1443,2.131651,0,0,3.833064,1.701413,1.616342,0,0,0,10.62527,0,0,0,14.00003,100,0.1849512,1.777976,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.488344,1.488344,0,0,0,1.488344,184.2296,1.175292,0,0,2.74197,1.566678,1.488344,0,0,0,10.62527,0,0,0,14.00003,100,0.1849512,1.637179,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,4.423897,4.423897,2.847998,0,0.9425035,4.423897,37.49728,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.1849512,4.866287,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.355145,2.355145,0,0,0,2.355145,40.02724,0,0,0,0.9426996,2.4791,2.355145,0,0,0,10.62527,0,1.5364,-1.5364,12.38052,88.43211,0.1849512,2.590659,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.707111,9.088874,0.1286169,0,0.1286169,12.50254,89.30366,0.1849364,0,0.1028935,0,9.217491
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.578494,9.204629,0,0,0,12.50254,89.30366,0.1849364,0,0,0,9.204629
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.355201,3.355201,5,0,1.53,3.355201,0,0,0,0,0,0,0,1.644799,1.562559,1.578494,9.204629,1.562559,0,1.562559,13.98491,99.89202,0.1850672,3.690721,0,5,9.204629
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.676289,4.676289,4.693063,0,1.446206,4.676289,0,0,0,0,0,0,0,0.01677349,0.01593482,0.01593482,10.61093,0.01593482,0,0.01593482,14.00003,100,0.1850686,5.143918,0,5,10.61093
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.05887057,0.05887057,0,0,0,0.05887057,0,0,6.938894E-18,0,0,0.06196902,0.05887057,0,0,0,10.62527,0,0.06196902,-0.06196902,13.93471,99.53342,0.1850686,0.06475763,0,0,10.62527
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.9264522,0.9264522,0,0,0,0.9264522,0,0,1.110223E-16,0,0,0.9752129,0.9264522,0,0,0.06885447,10.5633,0,0.9752129,-0.9752129,12.90674,92.19083,0.1850686,1.019097,0,0,10.5633
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1857738,0.1857738,0,0,0,0.1857738,0,0,2.775558E-17,0,0,0.1955514,0.1857738,0,0,1.152424,9.588092,0,0.1955514,-0.1955514,12.70061,90.71848,0.1850686,0.2043512,0,0,9.588092
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.4205138,0.4205138,0,0,0,0.4205138,0,0,5.551115E-17,0,0,0.4426461,0.4205138,0,0,1.369704,9.392541,0,0.4426461,-0.4426461,12.23402,87.3857,0.1850686,0.4625652,0,0,9.392541
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2134089,0.2134089,0,0,0,0.2134089,0,0,2.775558E-17,0,0,0.2246409,0.2134089,0,0,1.861533,8.949895,0,0.2246409,-0.2246409,11.99723,85.69434,0.1850686,0.2347498,0,0,8.949895
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.111134,8.725254,0,0,0,11.99723,85.69434,0.1850686,0,0,0,8.725254
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.921333,0.921333,0,0,0,0.921333,0,0,1.110223E-16,0,0,0.9698241,0.921333,0,0,2.111134,8.725254,0,0.9698241,-0.9698241,10.97495,78.39232,0.1850686,1.013466,0,0,8.725254
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.079165,0.079165,0,0,0,0.079165,0,0,1.387779E-17,0,0,0.08333158,0.079165,0,0,3.188716,7.75543,0,0.08333158,-0.08333158,10.88711,77.76489,0.1850686,0.0870815,0,0,7.75543
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,3.281307,7.672098,0.1153612,0,0.1153612,10.99655,78.54662,0.1850553,0,0.09228894,0,7.787459
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.5441948,0.5441948,0,0,0,0.5441948,105.8983,0,0,0,0.5762931,0.5728366,0.5441948,0,0,3.165946,7.775923,0.00345636,0,0.00345636,10.99983,78.57004,0.1850549,0.5986143,0.4610344,0,8.352216
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,3.162489,7.779034,1.472429,0,1.472429,12.3967,88.54765,0.1848852,0,1.177944,0,9.251463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.529935,1.529935,0,0,0,1.529935,119.865,0,0,0,1.833856,1.610458,1.529935,0,0,1.69006,9.10422,0.2233985,0,0.2233985,12.60863,90.06147,0.1848595,1.682929,1.467085,0,10.93808
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0.7924103,0,0,2.259072,0,0,0,0,1.466661,9.305279,1.466661,0,1.466661,14.00003,100,0.1846908,0,1.807257,0,11.56435
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.62233,2.62233,0,0,0,2.62233,129.2194,0.6282119,0,0,3.388559,2.760347,2.62233,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,2.884562,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.267588,2.267588,0,0,0,2.267588,156.5225,1.162351,0,0,3.549285,2.386934,2.267588,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,2.494346,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.320621,1.320621,0,0,0,1.320621,208.241,1.359947,0,0,2.750074,1.390127,1.320621,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,1.452683,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,3.989048,3.989048,1.70764,0,0.6311857,3.989048,60.20189,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,4.387952,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2202398,0.2202398,0,0,0,0.2202398,303.5345,0.4366723,0,0,0.6685036,0.2318314,0.2202398,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,0.2422638,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.761361,3.761361,3.542913,0,1.132215,3.761361,6.113362,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,4.137497,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846908,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.6672291,0.6672291,0,0,0,0.6672291,0,0,1.110223E-16,0,0,0.7023464,0.6672291,0,0,0,10.62527,0,0.7023464,-0.7023464,13.25969,94.71188,0.1846908,0.733952,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.7189408,0.7189408,0,0,0,0.7189408,0,0,1.110223E-16,0,0,0.7567798,0.7189408,0,0,0.7803849,9.922928,0,0.7567798,-0.7567798,12.46197,89.01392,0.1846908,0.7908349,0,0,9.922928
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0281797,0.0281797,0,0,0,0.0281797,0,0,3.469447E-18,0,0,0.02966285,0.0281797,0,0,1.621251,9.166148,0,0.02966285,-0.02966285,12.43071,88.79058,0.1846908,0.03099767,0,0,9.166148
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.478461,1.478461,0,0,0,1.478461,0,0,2.220446E-16,0,0,1.556275,1.478461,0,0,1.65421,9.136485,0,1.556275,-1.556275,10.79025,77.07305,0.1846908,1.626307,0,0,9.136485
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.9933712,0.9933712,0,0,0,0.9933712,0,0,0,0,0,1.045654,0.9933712,0,0,3.383404,7.58021,0,1.045654,-1.045654,9.688032,69.2001,0.1846908,1.092708,0,0,7.58021
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.027392,1.027392,0,0,0,1.027392,0,0,0,0,0,1.081465,1.027392,0,0,4.545242,6.534556,0,1.081465,-1.081465,8.548068,61.05751,0.1846908,1.130131,0,0,6.534556
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.9967741,0.9967741,0,0,0,0.9967741,0,0,1.110223E-16,0,0,1.049236,0.9967741,0,0,5.74687,5.453091,0,1.049236,-1.049236,7.442077,53.15759,0.1846908,1.096452,0,0,5.453091
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.5948201,0.5948201,0,0,0,0.5948201,0,0,1.110223E-16,0,0,0.6261265,0.5948201,0,0,6.912688,4.403855,0,0.6261265,-0.6261265,6.782082,48.44334,0.1846908,0.6543022,0,0,4.403855
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1379151,0.1379151,0,0,0,0.1379151,45.01311,0,2.775558E-17,0,0.06207987,0.1451738,0.1379151,0,0,7.608384,3.777729,0,0.0830939,-0.0830939,6.694493,47.81771,0.1846908,0.1517066,0.0496639,0,3.839809
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.219841,3.219841,5,0,1.53,3.219841,29.52981,0,0,0,0.9508129,0,0,1.780159,1.691151,7.70071,3.694635,2.641964,0,2.641964,9.20088,65.72044,0.1848933,3.541825,0.7606503,5,4.645448
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.270169,2.270169,5,0,1.53,2.270169,85.33465,4.440892E-16,0,0,1.93724,0,0,2.729831,2.59334,5.058747,6.072402,4.53058,0,4.53058,13.49897,96.42099,0.185079,2.497186,1.549792,5,8.009643
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.495133,2.495133,0,0,0,2.495133,124.6418,0,0,0,3.109977,2.626455,2.495133,0,0,0.5281664,10.14992,0.4835217,0,0.4835217,13.95767,99.69747,0.1850236,2.744646,2.487982,0,13.2599
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.023264,1.023264,0,0,0,1.023264,375.013,2.715608,0,0,3.837373,1.07712,1.023264,0,0,0.04464467,10.58509,0.04464467,0,0.04464467,14.00003,100,0.1850185,1.12559,3.069898,0,14.42247
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,5.175974,5.175974,1.845974,0,0.668951,5.175974,77.31539,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,5.693572,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.283897,2.283897,0,0,0,2.283897,154.5706,1.126132,0,0,3.530234,2.404102,2.283897,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,2.512286,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.336441,3.336441,1.25,0,0.50625,3.336441,111.8016,1.533942,0,0,3.730195,2.196254,2.086441,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,3.670085,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.5116382,0.5116382,0,0,0,0.5116382,592.0205,2.490437,0,0,3.029003,0.5385666,0.5116382,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,0.5628021,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2216223,0.2216223,0,0,0,0.2216223,788.0373,1.51318,0,0,1.746467,0.2332867,0.2216223,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,0.2437846,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.394828,3.394828,3.265941,0,1.056602,3.394828,3.996384,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.1850185,3.734311,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.189843,1.189843,0,0,0,1.189843,0,0,2.220446E-16,0,0,1.252467,1.189843,0,0,0,10.62527,0,1.252467,-1.252467,12.67981,90.56991,0.1850185,1.308828,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3055997,0.3055997,0,0,0,0.3055997,0,0,0,0,0,0.3216839,0.3055997,0,0,1.39163,9.372808,0,0.3216839,-0.3216839,12.34073,88.14788,0.1850185,0.3361597,0,0,9.372808
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,6.025838,6.025838,5,0,1.53,6.025838,0,0,0,0,0,1.07983,1.025838,0,0,1.749056,9.051124,0,1.07983,-1.07983,11.20249,80.0176,0.1850185,6.628422,0,5,9.051124
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.327734,1.327734,0,0,0,1.327734,0,0,2.220446E-16,0,0,1.397614,1.327734,0,0,2.948867,7.971293,0,1.397614,-1.397614,9.729272,69.49466,0.1850185,1.460507,0,0,7.971293
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1251587,0.1251587,0,0,0,0.1251587,0,0,0,0,0,0.131746,0.1251587,0,0,4.501772,6.573679,0,0.131746,-0.131746,9.5904,68.50272,0.1850185,0.1376746,0,0,6.573679
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.592732,0.592732,0,0,0,0.592732,0,0,0,0,0,0.6239284,0.592732,0,0,4.648157,6.441933,0,0.6239284,-0.6239284,8.932721,63.80502,0.1850185,0.6520051,0,0,6.441933
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.4782491,0.4782491,0,0,0,0.4782491,0,0,0,0,0,0.5034201,0.4782491,0,0,5.34141,5.818005,0,0.5034201,-0.5034201,8.40207,60.01466,0.1850185,0.5260741,0,0,5.818005
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.5705373,0.5705373,0,0,0,0.5705373,0,0,0,0,0,0.6005656,0.5705373,0,0,5.900766,5.314585,0,0.6005656,-0.6005656,7.769018,55.49287,0.1850185,0.627591,0,0,5.314585
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.568061,4.714019,0,0,0,7.769018,55.49287,0.1850185,0,0,0,4.714019
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3810366,0.3810366,0,0,0,0.3810366,0,0,0,0,0,0.4010912,0.3810366,0,0,6.568061,4.714019,0,0.4010912,-0.4010912,7.346231,52.47297,0.1850185,0.4191402,0,0,4.714019
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.5837021,0.5837021,0,0,0,0.5837021,0,0,0,0,0,0.6144233,0.5837021,0,0,7.013718,4.312928,0,0.6144233,-0.6144233,6.698572,47.84685,0.1850185,0.6420723,0,0,4.312928
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1022126,0.1022126,0,0,0,0.1022126,112.2883,0,0,0,0.1147728,0.1075923,0.1022126,0,0,7.696411,3.698505,0.00718057,0,0.00718057,6.705384,47.8955,0.1850176,0.1124339,0.09181827,0,3.813278
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.275901,2.275901,0,0,0,2.275901,40.01091,0,4.440892E-16,0,0.9106088,2.395685,2.275901,0,0,7.68923,3.704967,0,1.485076,-1.485076,5.139976,36.71404,0.1850176,2.503491,0.7284871,0,4.615576
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,7.241271,7.241271,5,0,1.53,7.241271,27.15337,4.440892E-16,0,0.4829147,1.966249,2.359233,2.241271,0,0,9.339314,2.219891,0,0.3929835,-0.3929835,4.725735,33.75518,0.1850176,7.965398,1.573,5,4.186141
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.983796,1.983796,4.91898,0,1.507882,1.983796,125.348,0,0,0,2.486648,0,0,2.935184,2.788424,9.775963,1.826907,5.275073,0,5.275073,9.730108,69.50064,0.1851021,2.182176,1.989319,5,4.313556
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.9346248,0.9346248,1.561966,0,0.5914168,0.9346248,417.8057,1.110223E-16,0,0,3.904916,0,0,0.6273415,0.5959744,4.50089,6.574473,4.50089,0,4.50089,14.00003,100,0.1846477,1.028087,3.123933,5,10.47939
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.308515,3.308515,1.25,0,0.50625,3.308515,134.5503,2.284758,0,0,4.451615,2.166857,2.058515,0,0,0,10.62527,0,0,0,14.00003,100,0.1846477,3.639366,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.600786,2.600786,0,0,0,2.600786,174.8848,1.810711,0,0,4.548381,2.73767,2.600786,0,0,0,10.62527,0,0,0,14.00003,100,0.1846477,2.860865,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.684696,1.684696,0,0,0,1.684696,218.6705,1.910568,0,0,3.683933,1.773364,1.684696,0,0,0,10.62527,0,0,0,14.00003,100,0.1846477,1.853166,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846477,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.058316,1.058316,0,0,0,1.058316,179.6449,0.7871943,0,0,1.901211,1.114017,1.058316,0,0,0,10.62527,0,0,0,14.00003,100,0.1846477,1.164148,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846477,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.108203,3.108203,2.300621,0,0.7930694,3.108203,27.34979,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.1846477,3.419024,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.968825,2.968825,0,0,0,2.968825,4.599983,0,4.440892E-16,0,0.1365655,3.125079,2.968825,0,0,0,10.62527,0,2.988513,-2.988513,10.84986,77.49883,0.1846477,3.265707,0.1092524,0,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.965622,1.965622,0,0,0,1.965622,0,0,0,0,0,2.069076,1.965622,0,0,3.32057,7.636761,0,2.069076,-2.069076,8.66886,61.92031,0.1846477,2.162184,0,0,7.636761
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.385652,2.385652,0,0,0,2.385652,0,0,0,0,0,2.511213,2.385652,0,0,5.619544,5.567685,0,2.511213,-2.511213,6.02181,43.01284,0.1846477,2.624217,0,0,5.567685
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.40978,3.056472,0,0,0,6.02181,43.01284,0.1846477,0,0,0,3.056472
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2585298,0.2585298,0,0,0,0.2585298,0,0,5.551115E-17,0,0,0.2721366,0.2585298,0,0,8.40978,3.056472,0,0.2721366,-0.2721366,5.734953,40.96387,0.1846477,0.2843828,0,0,3.056472
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.6980581,0.6980581,0,0,0,0.6980581,0,0,1.110223E-16,0,0,0.734798,0.6980581,0,0,8.712154,2.784336,0,0.734798,-0.734798,4.960408,35.43142,0.1846477,0.7678639,0,0,2.784336
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.09970374,0.09970374,0,0,0,0.09970374,0,0,1.387779E-17,0,0,0.1049513,0.09970374,0,0,9.528596,2.049537,0,0.1049513,-0.1049513,4.84978,34.64121,0.1846477,0.1096741,0,0,2.049537
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03484227,0.03484227,0,0,0,0.03484227,0,0,0,0,0,0.03667608,0.03484227,0,0,9.645209,1.944586,0,0.03667608,-0.03667608,4.81112,34.36507,0.1846477,0.0383265,0,0,1.944586
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.68596,1.90791,0,0,0,4.81112,34.36507,0.1846477,0,0,0,1.90791
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1027578,0.1027578,0,0,0,0.1027578,0,0,0,0,0,0.1081662,0.1027578,0,0,9.68596,1.90791,0,0.1081662,-0.1081662,4.697103,33.55066,0.1846477,0.1130336,0,0,1.90791
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.125657,1.125657,0,0,0,1.125657,0,0,0,0,0,1.184902,1.125657,0,0,9.806145,1.799744,0,1.184902,-1.184902,3.448106,24.62928,0.1846477,1.238222,0,0,1.799744
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.9967108,0.9967108,4.501974,0,1.394039,0.9967108,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.1227,0.6148423,3.33,0,3.33,6.607222,47.19435,0.1848759,1.096382,0,5,0.6148423
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,7.792702,3.611842,3.442832,0,3.442832,9.873379,70.52399,0.184905,0,0.09026522,5,3.724674
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1474959,0.1474959,3.652759,0,1.162203,0.1474959,561.2209,4.440892E-16,0,0,0.8277777,0,0,3.505263,3.33,4.349871,6.710391,4.157778,0,4.157778,13.81779,98.69832,0.1848806,0.1622455,0.6622221,5,7.538168
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.023414,2.023414,0,0,0,2.023414,69.41222,0,0,0,1.404497,2.12991,2.023414,0,0,0.1920929,10.45239,0,0.7254128,-0.7254128,13.05314,93.23653,0.1848806,2.225755,1.123597,0,11.85689
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.6223609,0.6223609,0,0,0,0.6223609,162.5659,0,0,0,1.011747,0.6551168,0.6223609,0,0,0.9981071,9.726977,0.3566302,0,0.3566302,13.39147,95.65316,0.1848403,0.6845971,0.8093976,0,10.73872
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.867387,2.867387,0,0,0,2.867387,68.36914,0,4.440892E-16,0,1.960408,3.018302,2.867387,0,0,0.6414769,10.04795,0,1.057894,-1.057894,12.27635,87.68805,0.1848403,3.154125,1.568326,0,12.00835
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.913594,2.913594,0,0,0,2.913594,52.78164,0,0,0,1.537843,3.066941,2.913594,0,0,1.816915,8.990051,0,1.529099,-1.529099,10.66454,76.17513,0.1848403,3.204954,1.230274,0,10.52789
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.9177856,0.9177856,0,0,0,0.9177856,281.5052,0,0,0,2.583614,0.9660901,0.9177856,0,0,3.515913,7.460952,1.617524,0,1.617524,12.19906,87.13595,0.1846578,1.009564,2.066891,0,10.04457
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.042568,2.042568,0,0,0,2.042568,137.0479,0,0,0,2.799298,2.150072,2.042568,0,0,1.89839,8.916723,0.649226,0,0.649226,12.81497,91.5353,0.1845846,2.246825,2.239438,0,11.71602
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,5.69591,5.69591,4.948848,0,1.516036,5.69591,35.73695,4.440892E-16,0,0,2.035544,0.7863805,0.7470614,0,0,1.249164,9.501027,1.249164,0,1.249164,14.00003,100,0.1846635,6.265501,1.628435,5,11.53657
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.02486,2.02486,0,0,0,2.02486,30.84825,0,0,0,0.6246338,2.131431,2.02486,0,0,0,10.62527,0,1.506797,-1.506797,12.41172,88.65499,0.1846635,2.227346,0.499707,0,11.24991
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,1.674219,9.118477,0.9848706,0,0.9848706,13.34605,95.32877,0.1845527,0,0.7878965,0,10.10335
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.136978,2.136978,0,0,0,2.136978,30.989,0,0,0,0.662228,2.24945,2.136978,0,0,0.6893488,10.00486,0,1.587222,-1.587222,11.67298,83.37823,0.1845527,2.350675,0.5297825,0,10.66709
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,2.452929,8.417638,0.05527407,0,0.05527407,11.72541,83.75278,0.1845465,0,0.04421926,0,8.472912
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,6.716524,6.716524,5,0,1.53,6.716524,0,0,0,0,0,1.806867,1.716524,0,0,2.397655,8.467384,0,1.806867,-1.806867,9.820807,70.14849,0.1845465,7.388176,0,5,8.467384
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.325903,1.325903,4.831166,0,1.483908,1.325903,0,0,0,0,0,0,0,3.505263,3.33,4.405285,6.660518,3.33,0,3.33,12.97992,92.71355,0.1848194,1.458493,0,5,6.660518
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,7.84198,7.84198,5,0,1.53,7.84198,0,0,0,0.2961786,0,2.991559,2.84198,0,0,1.075285,9.657517,0,2.991559,-2.991559,9.826544,70.18946,0.1848194,8.626179,0,5,9.657517
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.9747137,0.9747137,4.479977,0,1.388034,0.9747137,0,0,0,0,0,0,0,3.505263,3.33,4.399239,6.665959,3.33,0,3.33,12.98566,92.75452,0.1850405,1.072185,0,5,6.665959
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.512424,1.512424,0,0,0,1.512424,0,0,2.220446E-16,0,0,1.592026,1.512424,0,0,1.069239,9.662959,0,1.592026,-1.592026,11.30752,80.76781,0.1850405,1.663667,0,0,9.662959
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.4350651,0.4350651,0,0,0,0.4350651,0,0,5.551115E-17,0,0,0.4579632,0.4350651,0,0,2.838156,8.070933,0,0.4579632,-0.4579632,10.82478,77.31971,0.1850405,0.4785716,0,0,8.070933
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.9403879,0.9403879,0,0,0,0.9403879,0,0,1.110223E-16,0,0,0.989882,0.9403879,0,0,3.347004,7.61297,0,0.989882,-0.989882,9.781354,69.86668,0.1850405,1.034427,0,0,7.61297
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.9966123,0.9966123,0,0,0,0.9966123,0,0,1.110223E-16,0,0,1.049066,0.9966123,0,0,4.446873,6.623088,0,1.049066,-1.049066,8.675542,61.96803,0.1850405,1.096274,0,0,6.623088
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.4788279,0.4788279,0,0,0,0.4788279,0,0,0,0,0,0.5040293,0.4788279,0,0,5.612502,5.574023,0,0.5040293,-0.5040293,8.144248,58.17308,0.1850405,0.5267107,0,0,5.574023
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.266036,1.266036,0,0,0,1.266036,0,0,2.220446E-16,0,0,1.33267,1.266036,0,0,6.172534,5.069993,0,1.33267,-1.33267,6.739491,48.13912,0.1850405,1.39264,0,0,5.069993
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3133339,0.3133339,0,0,0,0.3133339,0,0,0,0,0,0.3298252,0.3133339,0,0,7.653278,3.737324,0,0.3298252,-0.3298252,6.391824,45.6558,0.1850405,0.3446673,0,0,3.737324
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.8300862,0.8300862,0,0,0,0.8300862,4.282409,0,0,0,0.03554768,0.873775,0.8300862,0,0,8.019751,3.407498,0,0.8382273,-0.8382273,5.508255,39.3446,0.1850405,0.9130949,0.02843815,0,3.443046
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.345353,3.345353,5,0,1.53,3.345353,30.89398,0,0,0,1.033513,0,0,1.654647,1.571914,8.951115,2.569271,2.605427,0,2.605427,7.97998,56.99975,0.185233,3.679888,0.8268102,5,3.602784
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.429368,0.429368,3.934631,0,1.239154,0.429368,423.5859,0,0,0,1.818742,0,0,3.505263,3.33,6.345687,4.914155,5.148742,0,5.148742,12.86451,91.88914,0.1851488,0.4723048,1.454994,5,6.732898
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.575159,3.575159,1.77299,0,0.6490263,3.575159,86.54063,0,0,0,3.093965,1.89702,1.802169,0,0,1.196945,9.548023,1.196945,0,1.196945,14.00003,100,0.1851108,3.932675,2.475172,5,12.64199
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1851108,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.567463,1.567463,0,0,0,1.567463,270.0049,2.582267,0,0,4.232228,1.649961,1.567463,0,0,0,10.62527,0,0,0,14.00003,100,0.1851108,1.72421,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.756469,3.756469,1.25,0,0.50625,3.756469,108.1601,1.424612,0,0,4.063001,2.638389,2.506469,0,0,0,10.62527,0,0,0,14.00003,100,0.1851108,4.132116,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.385652,2.385652,0,0,0,2.385652,142.7459,0.8942079,0,0,3.405421,2.511213,2.385652,0,0,0,10.62527,0,0,0,14.00003,100,0.1851108,2.624218,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.598596,1.598596,0,0,0,1.598596,176.4324,1.137708,0,0,2.82044,1.682732,1.598596,0,0,0,10.62527,0,0,0,14.00003,100,0.1851108,1.758455,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.9643561,0.9643561,0,0,0,0.9643561,229.8272,1.201241,0,0,2.216353,1.015112,0.9643561,0,0,0,10.62527,0,0,0,14.00003,100,0.1851108,1.060792,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1851108,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.604066,2.604066,0,0,0,2.604066,36.22902,0,0,0,0.9434274,2.741122,2.604066,0,0,0,10.62527,0,1.797694,-1.797694,12.10509,86.46477,0.1851108,2.864472,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.562557,2.562557,0,0,0,2.562557,5.435651,0,4.440892E-16,0,0.1392917,2.697429,2.562557,0,0,1.997438,8.827579,0,2.558137,-2.558137,9.408578,67.20399,0.1851108,2.818813,0.1114334,0,8.966871
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.286252,1.286252,0,0,0,1.286252,0,0,0,0,0,1.353949,1.286252,0,0,4.839813,6.269443,0,1.353949,-1.353949,7.98139,57.00982,0.1851108,1.414877,0,0,6.269443
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.520051,4.520051,5,0,1.53,4.520051,0,0,0,0,0,0,0,0.4799486,0.4559512,6.344201,4.915493,0.4559512,0,0.4559512,8.413943,60.09948,0.1851477,4.972056,0,5,4.915493
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.094131,2.094131,5,0,1.53,2.094131,0,0,0,0,0,0,0,2.905869,2.760575,5.88825,5.325849,2.760575,0,2.760575,11.03286,78.80595,0.1853708,2.303544,0,5,5.325849
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.5565748,0.5565748,3.848864,0,1.21574,0.5565748,0,0,0,0,0,0,0,3.292289,3.127675,3.127675,7.810367,3.127675,0,3.127675,14.00003,100,0.1854962,0.6122323,0,5,7.810367
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854962,0,0,0,10.62527
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854962,0,0,0,10.62527
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.166604,0.166604,0,0,0,0.166604,0,0,0,0,0,0.1753726,0.166604,0,0,0,10.62527,0,0.1753726,-0.1753726,13.81517,98.67958,0.1854962,0.1832644,0,0,10.62527
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2422705,0.2422705,0,0,0,0.2422705,0,0,2.775558E-17,0,0,0.2550216,0.2422705,0,0,0.1948585,10.4499,0,0.2550216,-0.2550216,13.54635,96.75947,0.1854962,0.2664976,0,0,10.4499
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.06105469,0.06105469,0,0,0,0.06105469,0,0,6.938894E-18,0,0,0.06426809,0.06105469,0,0,0.4782158,10.19488,0,0.06426809,-0.06426809,13.47861,96.27558,0.1854962,0.06716016,0,0,10.19488
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.5598142,0.5598142,0,0,0,0.5598142,0,0,1.110223E-16,0,0,0.589278,0.5598142,0,0,0.5496249,10.13061,0,0.589278,-0.589278,12.85745,91.83878,0.1854962,0.6157956,0,0,10.13061
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.4715894,0.4715894,0,0,0,0.4715894,0,0,5.551115E-17,0,0,0.4964099,0.4715894,0,0,1.204378,9.541334,0,0.4964099,-0.4964099,12.33419,88.1012,0.1854962,0.5187483,0,0,9.541334
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,1.755945,9.044924,0.1104965,0,0.1104965,12.43902,88.84995,0.1854839,0,0.0883972,0,9.15542
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,3.955704,3.955704,5,0,1.53,3.955704,10.73176,0,0,0,0.4245167,0,0,1.044296,0.9920808,1.645448,9.144371,1.416598,0,1.416598,13.78292,98.44924,0.1855898,4.351275,0.3396134,5,9.568888
