Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.36711,3.36711,2.595348,0,0.87353,3.36711,30.9236,2.775558E-17,0,0,1.041232,0.8123811,0.771762,0,0,0.2288506,10.41931,0.2288506,0,0.2288506,14.00003,100,0.185604,3.703821,0.8329854,5,11.46054
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.92242,2.92242,0,0,0,2.92242,50.23127,0,4.440892E-16,0,1.467969,3.076232,2.92242,0,0,0,10.62527,0,1.608263,-1.608263,12.30477,87.89104,0.185604,3.214662,1.174375,0,12.09324
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.034946,1.034946,0,0,0,1.034946,189.8107,0,0,0,1.964439,1.089417,1.034946,0,0,1.786959,9.017011,0.8750215,0,0.8750215,13.13489,93.82044,0.1855064,1.138441,1.571551,0,10.98145
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.41199,1.41199,0,0,0,1.41199,162.803,0,0,0,2.298763,1.486305,1.41199,0,0,0.9119375,9.80453,0.8124574,0,0.8124574,13.90565,99.32589,0.185416,1.553189,1.83901,0,12.10329
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.26416,2.26416,0,0,0,2.26416,106.2897,0,0,0,2.406569,2.383326,2.26416,0,0,0.09948011,10.53574,0.02324278,0,0.02324278,13.9277,99.48339,0.1854134,2.490576,1.925255,0,12.94231
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.609547,2.609547,0,0,0,2.609547,99.48418,0,0,0,2.596087,2.746892,2.609547,0,0,0.07623733,10.55666,0,0.1508051,-0.1508051,13.76874,98.34795,0.1854134,2.870502,2.076869,0,13.15275
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.915612,1.915612,0,0,0,1.915612,98.0118,0,2.220446E-16,0,1.877525,2.016433,1.915612,0,0,0.2437986,10.40586,0,0.1389079,-0.1389079,13.62232,97.30208,0.1854134,2.107173,1.50202,0,12.28338
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.8057275,0.8057275,0,0,0,0.8057275,93.23412,0,0,0,0.7512129,0.8481342,0.8057275,0,0,0.3981407,10.26695,0,0.09692129,-0.09692129,13.52015,96.57234,0.1854134,0.8863003,0.6009703,0,11.01816
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.855358,1.855358,0,0,0,1.855358,45.60187,0,0,0,0.846078,1.953009,1.855358,0,0,0.505831,10.17003,0,1.106931,-1.106931,12.35335,88.23801,0.1854134,2.040894,0.6768624,0,11.0161
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,1.735754,9.063095,0.5839761,0,0.5839761,12.90736,92.19521,0.1853485,0,0.4671809,0,9.647072
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.540313,2.540313,0,0,0,2.540313,4.315625,0,0,0,0.1096304,2.674014,2.540313,0,0,1.151778,9.588675,0,2.564384,-2.564384,10.20426,72.88741,0.1853485,2.794345,0.08770432,0,9.698304
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.975602,2.975602,0,0,0,2.975602,0,0,4.440892E-16,0,0,3.132212,2.975602,0,0,4.001093,7.024291,0,3.132212,-3.132212,6.902616,49.3043,0.1853485,3.273162,0,0,7.024291
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.481329,3.892078,0,0,0,6.902616,49.3043,0.1853485,0,0,0,3.892078
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.8193054,0.8193054,0,0,0,0.8193054,0,0,1.110223E-16,0,0,0.8624268,0.8193054,0,0,7.481329,3.892078,0,0.8624268,-0.8624268,5.993539,42.81091,0.1853485,0.9012359,0,0,3.892078
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.5823325,0.5823325,0,0,0,0.5823325,0,0,0,0,0,0.6129816,0.5823325,0,0,8.439581,3.029651,0,0.6129816,-0.6129816,5.347399,38.19563,0.1853485,0.6405657,0,0,3.029651
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.050545,1.050545,0,0,0,1.050545,0,0,2.220446E-16,0,0,1.105836,1.050545,0,0,9.120671,2.41667,0,1.105836,-1.105836,4.181746,29.86955,0.1853485,1.155599,0,0,2.41667
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.8404064,0.8404064,0,0,0,0.8404064,0,0,1.110223E-16,0,0,0.8846383,0.8404064,0,0,10.34938,1.310834,0,0.8846383,-0.8846383,3.249255,23.20892,0.1853485,0.924447,0,0,1.310834
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4021048,0.4021048,3.907368,0,1.231711,0.4021048,0,0,0,0,0,0,0,3.505263,3.33,11.33231,0.4261953,3.33,0,3.33,6.40837,45.77398,0.1854615,0.4423153,0,5,0.4261953
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.2814018,0.2814018,3.786665,0,1.19876,0.2814018,0,0,0,0,0,0,0,3.505263,3.33,8.00231,3.423195,3.33,0,3.33,9.567486,68.33904,0.1855523,0.3095419,0,5,3.423195
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2800387,0.2800387,3.785302,0,1.198387,0.2800387,0,0,0,0,0,0,0,3.505263,3.33,4.67231,6.420195,3.33,0,3.33,12.7266,90.90411,0.1856424,0.3080426,0,5,6.420195
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.34231,9.417195,0,0,0,12.7266,90.90411,0.1856424,0,0,0,9.417195
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.3665228,0.3665228,0,0,0,0.3665228,0,0,5.551115E-17,0,0,0.3858135,0.3665228,0,0,1.34231,9.417195,0,0.3858135,-0.3858135,12.31992,87.99924,0.1856424,0.4031751,0,0,9.417195
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,1.770992,9.031382,0.07501518,0,0.07501518,12.39108,88.50756,0.1856341,0,0.06001214,0,9.106397
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.148501,1.148501,0,0,0,1.148501,83.32615,0,0,0,0.9570017,1.208948,1.148501,0,0,1.695976,9.098895,0,0.2519467,-0.2519467,12.12551,86.6106,0.1856341,1.263351,0.7656014,0,10.0559
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,1.975917,8.846949,1.832142,0,1.832142,13.86363,99.02573,0.1854315,0,1.465713,0,10.67909
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.68786,1.68786,0,0,0,1.68786,134.1887,0.3444463,0,0,2.264917,1.776695,1.68786,0,0,0.1437757,10.49588,0.1437757,0,0.1437757,14.00003,100,0.1854156,1.856647,1.811934,0,12.76079
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.8895051,0.8895051,0,0,0,0.8895051,368.5665,2.342097,0,0,3.278418,0.9363212,0.8895051,0,0,0,10.62527,0,0,0,14.00003,100,0.1854156,0.9784557,2.622735,0,13.90369
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.745443,2.745443,0,0,0,2.745443,144.9821,1.09046,0,0,3.9804,2.88994,2.745443,0,0,0,10.62527,0,0,0,14.00003,100,0.1854156,3.019987,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,3.944506,3.944506,1.25,0,0.50625,3.944506,83.23315,0.4468147,0,0,3.283137,2.836322,2.694506,0,0,0,10.62527,0,0,0,14.00003,100,0.1854156,4.338957,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,5.199132,5.199132,1.869132,0,0.6752731,5.199132,75.41938,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1854156,5.719046,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.402518,1.402518,0,0,0,1.402518,210.9001,1.481577,0,0,2.957911,1.476335,1.402518,0,0,0,10.62527,0,0,0,14.00003,100,0.1854156,1.54277,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.741485,2.741485,0,0,0,2.741485,79.84666,0,4.440892E-16,0,2.188985,2.885774,2.741485,0,0,0,10.62527,0,0.6967894,-0.6967894,13.26555,94.75372,0.1854156,3.015634,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1342557,0.1342557,0,0,0,0.1342557,875.7851,0.2602594,0,0,1.175792,0.1413218,0.1342557,0,0,0.7742104,9.928485,0.7742104,0,0.7742104,14.00003,100,0.1853302,0.1476813,0.9406334,0,11.10428
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.228041,2.228041,0,0,0,2.228041,30.75347,0,0,0,0.6851999,2.345307,2.228041,0,0,0,10.62527,0,1.660107,-1.660107,12.25012,87.50069,0.1853302,2.450845,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.341603,3.341603,4.961883,0,1.519594,3.341603,4.159822,0,0,0,0.1390047,0,0,1.62028,1.539266,1.844563,8.965167,1.678271,0,1.678271,13.84227,98.87315,0.1854613,3.675763,0.1112038,5,9.104173
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.110751,1.110751,0,0,0,1.110751,0,0,2.220446E-16,0,0,1.169212,1.110751,0,0,0.1662919,10.47561,0,1.169212,-1.169212,12.60981,90.06991,0.1854613,1.221826,0,0,10.47561
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.465416,9.3064,0,0,0,12.60981,90.06991,0.1854613,0,0,0,9.3064
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4482793,0.4482793,0,0,0,0.4482793,0,0,0,0,0,0.4718729,0.4482793,0,0,1.465416,9.3064,0,0.4718729,-0.4718729,12.11241,86.51707,0.1854613,0.4931072,0,0,9.3064
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2055776,0.2055776,0,0,0,0.2055776,0,0,2.775558E-17,0,0,0.2163975,0.2055776,0,0,1.989719,8.834527,0,0.2163975,-0.2163975,11.88431,84.88777,0.1854613,0.2261354,0,0,8.834527
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2887269,0.2887269,0,0,0,0.2887269,0,0,0,0,0,0.303923,0.2887269,0,0,2.230161,8.61813,0,0.303923,-0.303923,11.56395,82.59947,0.1854613,0.3175996,0,0,8.61813
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.6947284,0.6947284,0,0,0,0.6947284,0,0,1.110223E-16,0,0,0.7312931,0.6947284,0,0,2.567853,8.314206,0,0.7312931,-0.7312931,10.7931,77.09341,0.1854613,0.7642013,0,0,8.314206
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.7731075,0.7731075,0,0,0,0.7731075,0,0,1.110223E-16,0,0,0.8137974,0.7731075,0,0,3.380401,7.582913,0,0.8137974,-0.8137974,9.935281,70.96615,0.1854613,0.8504183,0,0,7.582913
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.4148793,0.4148793,0,0,0,0.4148793,0,0,5.551115E-17,0,0,0.436715,0.4148793,0,0,4.28462,6.769116,0,0.436715,-0.436715,9.474942,67.67802,0.1854613,0.4563672,0,0,6.769116
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.6219397,0.6219397,0,0,0,0.6219397,0,0,0,0,0,0.6546733,0.6219397,0,0,4.769859,6.332401,0,0.6546733,-0.6546733,8.784856,62.74884,0.1854613,0.6841336,0,0,6.332401
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2525753,0.2525753,0,0,0,0.2525753,0,0,5.551115E-17,0,0,0.2658687,0.2525753,0,0,5.497274,5.677728,0,0.2658687,-0.2658687,8.504605,60.74706,0.1854613,0.2778328,0,0,5.677728
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.046403,1.046403,0,0,0,1.046403,0,0,2.220446E-16,0,0,1.101477,1.046403,0,0,5.792684,5.411859,0,1.101477,-1.101477,7.343547,52.4538,0.1854613,1.151043,0,0,5.411859
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.7263691,0.7263691,0,0,0,0.7263691,11.27656,0,1.110223E-16,0,0.08190942,0.7645991,0.7263691,0,0,7.016547,4.310382,0,0.6826897,-0.6826897,6.62393,47.31369,0.1854613,0.799006,0.06552754,0,4.392292
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.03644,1.03644,0,0,0,1.03644,30.0858,0,0,0,0.3118212,1.090989,1.03644,0,0,7.775091,3.627692,0,0.7791681,-0.7791681,5.802614,41.44716,0.1854613,1.140084,0.249457,0,3.939514
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,6.28224,6.28224,5,0,1.53,6.28224,11.99052,0,0,0,0.753273,1.349726,1.28224,0,0,8.640833,2.848524,0,0.5964534,-0.5964534,5.173897,36.95633,0.1854613,6.910464,0.6026184,5,3.601797
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,4.010829,4.010829,5,0,1.53,4.010829,38.03797,0,0,0,1.525638,0,0,0.9891704,0.9397119,9.303559,2.252071,2.46535,0,2.46535,7.512733,53.66227,0.1856291,4.411912,1.22051,5,3.777709
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,4.632963,4.632963,5,0,1.53,4.632963,40.47219,0,0,0,1.875062,0,0,0.3670372,0.3486853,6.838209,4.470886,2.223747,0,2.223747,9.622365,68.73104,0.1857707,5.096259,1.500049,5,6.345948
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.45382,1.45382,4.393022,0,1.364295,1.45382,104.5911,0,0,0,1.520565,0,0,2.939202,2.792242,4.614462,6.472259,4.312807,0,4.312807,13.71385,97.95589,0.1858608,1.599202,1.216452,5,7.992824
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,3.939934,3.939934,1.25,0,0.50625,3.939934,80.31075,0.0310263,0,0,3.164191,2.83151,2.689934,0,0,0.3016549,10.35378,0.3016549,0,0.3016549,14.00003,100,0.1858276,4.333928,2.531353,5,13.51798
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.324097,1.324097,0,0,0,1.324097,198.2783,1.231611,0,0,2.625397,1.393786,1.324097,0,0,0,10.62527,0,0,0,14.00003,100,0.1858276,1.456507,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,4.495787,4.495787,1.742786,0,0.6407806,4.495787,64.45802,0,0,0,2.897895,2.897895,2.753,0,0,0,10.62527,0,0,0,14.00003,100,0.1858276,4.945365,2.318316,5,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.776671,2.776671,0,0,0,2.776671,42.04154,0,4.440892E-16,0,1.167355,2.922812,2.776671,0,0,0,10.62527,0,1.755456,-1.755456,12.14961,86.78279,0.1858276,3.054338,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.435075,2.435075,0,0,0,2.435075,38.84513,0,4.440892E-16,0,0.9459081,2.563237,2.435075,0,0,1.950507,8.869818,0,1.617329,-1.617329,10.4448,74.60557,0.1858276,2.678583,0.7567265,0,9.815726
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,3.886076,3.886076,5,0,1.53,3.886076,15.07924,2.220446E-16,0,0,0.5859907,0,0,1.113924,1.058228,3.747539,7.252489,1.644218,0,1.644218,12.00464,85.74728,0.1859465,4.274684,0.4687925,5,7.83848
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,4.210441,4.210441,5,0,1.53,4.210441,3.466612,1.110223E-16,0,0,0.1459596,0,0,0.7895589,0.750081,2.103321,8.732285,0.8960406,0,0.8960406,12.8547,91.81911,0.1860144,4.631485,0.1167677,5,8.878245
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,8.752573,8.33,5,0,1.53,8.33,0,0,0.4225729,1.29783,0,3.505263,3.33,0,0,1.20728,9.538722,0,3.505263,-3.505263,9.159829,65.42722,0.1860144,9.627831,0,5,9.538722
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,7.288095,7.288095,5,0,1.53,7.288095,0,0,0,0,0,2.408521,2.288095,0,0,5.102017,6.033459,0,2.408521,-2.408521,6.621025,47.29294,0.1860144,8.016905,0,5,6.033459
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,6.159348,6.159348,5,0,1.53,6.159348,0,0,0,0,0,1.220366,1.159347,0,0,7.778152,3.624938,0,1.220366,-1.220366,5.334647,38.10455,0.1860144,6.775282,0,5,3.624938
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.134113,2.404572,3.33,0,3.33,8.493762,60.66961,0.1860525,0,0,5,2.404572
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2982645,0.2982645,3.803528,0,1.203363,0.2982645,0,0,0,0,0,0,0,3.505263,3.33,5.804114,5.401572,3.33,0,3.33,11.65288,83.23467,0.1861437,0.3280909,0,5,5.401572
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.422522,1.422522,0,0,0,1.422522,0,0,2.220446E-16,0,0,1.497392,1.422522,0,0,2.474114,8.398572,0,1.497392,-1.497392,10.07449,71.96049,0.1861437,1.564774,0,0,8.398572
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.3956013,0.3956013,0,0,0,0.3956013,0,0,0,0,0,0.4164225,0.3956013,0,0,4.137882,6.90118,0,0.4164225,-0.4164225,9.63554,68.82515,0.1861437,0.4351615,0,0,6.90118
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.4951793,0.4951793,0,0,0,0.4951793,0,0,1.110223E-16,0,0,0.5212414,0.4951793,0,0,4.600574,6.484757,0,0.5212414,-0.5212414,9.086103,64.90061,0.1861437,0.5446972,0,0,6.484757
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.5360469,0.5360469,0,0,0,0.5360469,0,0,0,0,0,0.5642598,0.5360469,0,0,5.179731,5.963516,0,0.5642598,-0.5642598,8.491322,60.65218,0.1861437,0.5896515,0,0,5.963516
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09389043,0.09389043,0,0,0,0.09389043,0,0,1.387779E-17,0,0,0.09883203,0.09389043,0,0,5.806686,5.399256,0,0.09883203,-0.09883203,8.387143,59.90805,0.1861437,0.1032795,0,0,5.399256
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3665511,0.3665511,0,0,0,0.3665511,0,0,5.551115E-17,0,0,0.3858433,0.3665511,0,0,5.9165,5.300425,0,0.3858433,-0.3858433,7.980429,57.00295,0.1861437,0.4032063,0,0,5.300425
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.531579,0.531579,0,0,0,0.531579,18.08378,0,0,0,0.0961296,0.5595568,0.531579,0,0,6.345214,4.914581,0,0.4634272,-0.4634272,7.491934,53.51371,0.1861437,0.5847369,0.07690368,0,5.010711
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.003518907,0.003518907,0,0,0,0.003518907,22264.2,0,0,0,0.7834566,0.003704113,0.003518907,0,0,6.860134,4.451154,0.7797525,0,0.7797525,8.231672,58.79754,0.1860583,0.003870798,0.6267653,0,5.234611
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.320363,2.320363,0,0,0,2.320363,63.10431,0,0,0,1.464249,2.442488,2.320363,0,0,6.080381,5.152931,0,0.9782383,-0.9782383,7.200518,51.43217,0.1860583,2.5524,1.171399,0,6.61718
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1064686,0.1064686,0,0,0,0.1064686,2748.086,0,0,0,2.92585,0.1120723,0.1064686,0,0,7.167313,4.174693,2.813777,0,2.813777,9.869902,70.49916,0.185751,0.1171155,2.34068,0,7.100543
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.173303,3.173303,3.973955,0,1.24989,3.173303,110.6337,0,0,0,3.510743,0,0,0.8006524,0.7606198,4.353535,6.707093,4.271363,0,4.271363,13.92207,99.44318,0.1857703,3.490633,2.808594,5,10.21784
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.778053,1.778053,0,0,0,1.778053,200.5749,1.612521,0,0,3.566328,1.871634,1.778053,0,0,0.08217222,10.55132,0.08217222,0,0.08217222,14.00003,100,0.1857613,1.955858,2.853062,0,14.11765
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857613,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.465015,2.465015,0,0,0,2.465015,131.8155,0.6545194,0,0,3.249272,2.594752,2.465015,0,0,0,10.62527,0,0,0,14.00003,100,0.1857613,2.711516,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,6.36718,6.36718,3.949562,0,1.24323,6.36718,39.96842,0,0,0,2.544861,2.544861,2.417618,0,0,0,10.62527,0,0,0,14.00003,100,0.1857613,7.003898,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.5840096,0.5840096,0,0,0,0.5840096,412.4753,1.794148,0,0,2.408895,0.614747,0.5840096,0,0,0,10.62527,0,0,0,14.00003,100,0.1857613,0.6424106,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.9731359,0.9731359,0,0,0,0.9731359,120.4447,0.1477373,0,0,1.172091,1.024354,0.9731359,0,0,0,10.62527,0,0,0,14.00003,100,0.1857613,1.070449,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,4.663668,4.663668,3.83223,0,1.211199,4.663668,18.76629,1.110223E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1857613,5.130034,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.969472,1.969472,0,0,0,1.969472,7.179181,0,2.220446E-16,0,0.141392,2.073129,1.969472,0,0,0,10.62527,0,1.931737,-1.931737,11.9638,85.45554,0.1857613,2.16642,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.146374,8.693538,0,0,0,11.9638,85.45554,0.1857613,0,0,0,8.693538
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,5.618958,5.618958,5,0,1.53,5.618958,0,0,0,0,0,0.6515343,0.6189575,0,0,2.146374,8.693538,0,0.6515343,-0.6515343,11.27702,80.54999,0.1857613,6.180853,0,5,8.693538
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,5.130045,5.130045,5,0,1.53,5.130045,0,0,0,0,0,0.1368896,0.1300451,0,0,2.870301,8.042004,0,0.1368896,-0.1368896,11.13273,79.51932,0.1857613,5.64305,0,5,8.042004
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.4488292,0.4488292,3.630304,0,1.156073,0.4488292,0,0,0,0,0,0,0,3.181474,3.022401,3.022401,7.905114,3.022401,0,3.022401,14.00003,100,0.1858552,0.4937121,0,5,7.905114
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858552,0,0,0,10.62527
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.9992057,0.9992057,0,0,0,0.9992057,0,0,1.110223E-16,0,0,1.051795,0.9992057,0,0,0,10.62527,0,1.051795,-1.051795,12.89134,92.0808,0.1858552,1.099126,0,0,10.62527
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1951587,0.1951587,0,0,0,0.1951587,0,0,2.775558E-17,0,0,0.2054303,0.1951587,0,0,1.168662,9.573479,0,0.2054303,-0.2054303,12.6748,90.53407,0.1858552,0.2146746,0,0,9.573479
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.7679859,0.7679859,0,0,0,0.7679859,0,0,0,0,0,0.8084062,0.7679859,0,0,1.396917,9.368049,0,0.8084062,-0.8084062,11.82266,84.44741,0.1858552,0.8447844,0,0,9.368049
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.563507,0.563507,0,0,0,0.563507,0,0,0,0,0,0.5931653,0.563507,0,0,2.295147,8.559642,0,0.5931653,-0.5931653,11.19741,79.98134,0.1858552,0.6198577,0,0,8.559642
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.6416958,0.6416958,0,0,0,0.6416958,0,0,0,0,0,0.6754693,0.6416958,0,0,2.954219,7.966477,0,0.6754693,-0.6754693,10.4854,74.89558,0.1858552,0.7058654,0,0,7.966477
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.5488452,0.5488452,0,0,0,0.5488452,0,0,1.110223E-16,0,0,0.5777318,0.5488452,0,0,3.704741,7.291008,0,0.5777318,-0.5777318,9.87642,70.54572,0.1858552,0.6037298,0,0,7.291008
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.161338,1.161338,0,0,0,1.161338,9.251589,0,0,0,0.1074422,1.222461,1.161338,0,0,4.346665,6.713276,0,1.115019,-1.115019,8.701086,62.15049,0.1858552,1.277472,0.08595378,0,6.820718
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,3.895482,3.895482,5,0,1.53,3.895482,16.10727,0,0,0,0.6274557,0,0,1.104518,1.049292,5.585575,5.598257,1.676748,0,1.676748,10.29179,73.51263,0.1859744,4.28503,0.5019646,5,6.225713
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.874199,2.874199,5,0,1.53,2.874199,46.23741,0,0,0,1.328955,0,0,2.125801,2.019511,3.908827,7.10733,3.348466,0,3.348466,13.46842,96.20283,0.1862105,3.161619,1.063164,5,8.436285
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.490411,1.490411,0,0,0,1.490411,154.0188,0.1662984,0,0,2.295513,1.568854,1.490411,0,0,0.5603611,10.12095,0.5603611,0,0.5603611,14.00003,100,0.1861497,1.639452,1.836411,0,12.41646
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.327498,0.327498,0,0,0,0.327498,1090.446,3.226455,0,0,3.57119,0.3447348,0.327498,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,0.3602478,2.856952,0,14.19646
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,5.450654,5.450654,2.120654,0,0.7439384,5.450654,67.47939,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,5.995719,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.5794896,0.5794896,0,0,0,0.5794896,635.9556,3.075308,0,0,3.685297,0.6099891,0.5794896,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,0.6374387,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.550575,1.550575,0,0,0,1.550575,235.5809,2.020674,0,0,3.652858,1.632184,1.550575,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,1.705632,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.793737,3.793737,1.331315,0,0.5284491,3.793737,68.32373,0,0,0,2.592022,2.592022,2.462421,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,4.17311,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,4.476891,4.476891,3.979639,0,1.251441,4.476891,11.69166,1.110223E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.1861497,4.92458,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.605454,1.605454,0,0,0,1.605454,8.536143,0,2.220446E-16,0,0.1370439,1.689952,1.605454,0,0,0,10.62527,0,1.552908,-1.552908,12.36312,88.30782,0.1861497,1.766,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,7.357301,7.357301,5,0,1.53,7.357301,0,0,8.881784E-16,0,0,2.48137,2.357301,0,0,1.725453,9.072366,0,2.48137,-2.48137,9.747526,69.62505,0.1861497,8.093032,0,5,9.072366
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,5.26689,5.26689,5,0,1.53,5.26689,0,0,0,0,0,0.2809363,0.2668895,0,0,4.482531,6.590996,0,0.2809363,-0.2809363,9.451393,67.50981,0.1861497,5.793579,0,5,6.590996
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.916235,2.916235,5,0,1.53,2.916235,0,0,0,0,0,0,0,2.083765,1.979577,4.794683,6.31006,1.979577,0,1.979577,11.32938,80.92401,0.1863031,3.207858,0,5,6.31006
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.6848741,0.6848741,0,0,0,0.6848741,0,0,1.110223E-16,0,0,0.7209201,0.6848741,0,0,2.815105,8.09168,0,0.7209201,-0.7209201,10.56947,75.49605,0.1863031,0.7533616,0,0,8.09168
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.077965,1.077965,0,0,0,1.077965,0,0,0,0,0,1.134701,1.077965,0,0,3.616128,7.370759,0,1.134701,-1.134701,9.373388,66.95264,0.1863031,1.185762,0,0,7.370759
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.6265028,0.6265028,0,0,0,0.6265028,0,0,1.110223E-16,0,0,0.6594766,0.6265028,0,0,4.876906,6.236059,0,0.6594766,-0.6594766,8.678239,61.9873,0.1863031,0.689153,0,0,6.236059
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,5.609658,5.576582,0,0.09898502,-0.09898502,8.5739,61.24202,0.1863031,0.1034393,0,0,5.576582
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3795654,0.3795654,0,0,0,0.3795654,0,0,5.551115E-17,0,0,0.3995425,0.3795654,0,0,5.719641,5.477597,0,0.3995425,-0.3995425,8.152745,58.23378,0.1863031,0.4175219,0,0,5.477597
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.9681734,0.9681734,0,0,0,0.9681734,0,0,2.220446E-16,0,0,1.01913,0.9681734,0,0,6.163578,5.078054,0,1.01913,-1.01913,7.078488,50.56053,0.1863031,1.064991,0,0,5.078054
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.177529,0.177529,0,0,0,0.177529,0,0,0,0,0,0.1868726,0.177529,0,0,7.295944,4.058925,0,0.1868726,-0.1868726,6.881507,49.15352,0.1863031,0.1952819,0,0,4.058925
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.50358,3.872052,0,0,0,6.881507,49.15352,0.1863031,0,0,0,3.872052
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.4527199,0.4527199,0,0,0,0.4527199,19.90454,0,0,0,0.09011181,0.4765473,0.4527199,0,0,7.50358,3.872052,0,0.3864354,-0.3864354,6.474168,46.24397,0.1863031,0.4979919,0.07208946,0,3.962164
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.334105,2.334105,0,0,0,2.334105,37.56169,0,0,0,0.8767294,2.456953,2.334105,0,0,7.932953,3.485617,0,1.580223,-1.580223,4.808466,34.34612,0.1863031,2.567516,0.7013835,0,4.362346
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,5.549004,5.549004,5,0,1.53,5.549004,33.04163,0,0,0,1.833482,0.5778989,0.549004,0,0,9.688757,1.905393,1.255583,0,1.255583,5.999617,42.85432,0.1863775,6.103904,1.466785,5,3.738875
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,3.505263,0,1.121937,0,0,0,0,0,2.801153,0,0,3.505263,3.33,8.433174,3.035418,6.131153,0,6.131153,11.81614,84.40083,0.1861117,0,2.240922,5,5.836571
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.142994,2.142994,0,0,0,2.142994,139.4191,0,0,0,2.987743,2.255783,2.142994,0,0,2.302021,8.553455,0.7319599,0,0.7319599,12.51054,89.3608,0.1860328,2.357293,2.390194,0,11.5412
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.775423,3.775423,1.377784,0,0.5411351,3.775423,108.4353,0,0,0,4.093892,2.523831,2.397639,0,0,1.570061,9.212219,1.570061,0,1.570061,14.00003,100,0.1858862,4.152966,3.275113,5,13.30611
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858862,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858862,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858862,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.168785,2.168785,0,0,0,2.168785,91.17213,0,0,0,1.977327,2.282932,2.168785,0,0,0,10.62527,0,0.305604,-0.305604,13.67789,97.69904,0.1858862,2.385664,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.052527,2.052527,0,0,0,2.052527,84.88232,0,4.440892E-16,0,1.742233,2.160555,2.052527,0,0,0.33956,10.31967,0,0.4183222,-0.4183222,13.23694,94.5494,0.1858862,2.25778,1.393786,0,12.0619
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.881633,2.881633,0,0,0,2.881633,33.18012,0,0,0,0.9561292,3.033298,2.881633,0,0,0.8043625,9.901348,0,2.077169,-2.077169,11.04741,78.90995,0.1858862,3.169796,0.7649034,0,10.85748
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,3.112328,7.824179,0.1483936,0,0.1483936,11.18819,79.9155,0.1858703,0,0.1187148,0,7.972573
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.797699,2.797699,0,0,0,2.797699,0,0,4.440892E-16,0,0,2.944947,2.797699,0,0,2.963934,7.957734,0,2.944947,-2.944947,8.083947,57.74236,0.1858703,3.077469,0,0,7.957734
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,5.942055,5.942055,5,0,1.53,5.942055,0,0,0,0,0,0.9916371,0.9420552,0,0,6.236097,5.012787,0,0.9916371,-0.9916371,7.03867,50.27611,0.1858703,6.536261,0,5,5.012787
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.803195,2.803195,5,0,1.53,2.803195,0,0,0,0,0,0,0,2.196805,2.086965,7.337916,4.02115,2.086965,0,2.086965,9.018538,64.41801,0.1860312,3.083514,0,5,4.02115
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.6059007,0.6059007,4.111164,0,1.287348,0.6059007,0,0,0,0,0,0,0,3.505263,3.33,5.250951,5.899418,3.33,0,3.33,12.17765,86.98307,0.1861745,0.6664907,0,5,5.899418
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.6991433,0.6991433,0,0,0,0.6991433,0,0,1.110223E-16,0,0,0.7359403,0.6991433,0,0,1.920951,8.896419,0,0.7359403,-0.7359403,11.40191,81.44202,0.1861745,0.7690576,0,0,8.896419
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3090966,0.3090966,0,0,0,0.3090966,0,0,0,0,0,0.3253648,0.3090966,0,0,2.738662,8.160479,0,0.3253648,-0.3253648,11.05894,78.99227,0.1861745,0.3400063,0,0,8.160479
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2840801,0.2840801,0,0,0,0.2840801,0,0,0,0,0,0.2990317,0.2840801,0,0,3.100179,7.835114,0,0.2990317,-0.2990317,10.74373,76.7408,0.1861745,0.3124882,0,0,7.835114
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.9252627,0.9252627,0,0,0,0.9252627,0,0,1.110223E-16,0,0,0.9739607,0.9252627,0,0,3.432436,7.536082,0,0.9739607,-0.9739607,9.717089,69.40764,0.1861745,1.017789,0,0,7.536082
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.3761035,0.3761035,0,0,0,0.3761035,0,0,0,0,0,0.3958984,0.3761035,0,0,4.514615,6.562121,0,0.3958984,-0.3958984,9.299775,66.42683,0.1861745,0.4137138,0,0,6.562121
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.9326899,0.9326899,0,0,0,0.9326899,0,0,1.110223E-16,0,0,0.9817789,0.9326899,0,0,4.954502,6.166223,0,0.9817789,-0.9817789,8.264889,59.03481,0.1861745,1.025959,0,0,6.166223
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2113782,0.2113782,0,0,0,0.2113782,0,0,2.775558E-17,0,0,0.2225034,0.2113782,0,0,6.045367,5.184443,0,0.2225034,-0.2225034,8.03035,57.35953,0.1861745,0.2325161,0,0,5.184443
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.240976,1.240976,0,0,0,1.240976,7.862216,0,4.440892E-16,0,0.09756821,1.30629,1.240976,0,0,6.292593,4.96194,0,1.208722,-1.208722,6.756245,48.2588,0.1861745,1.365073,0.07805456,0,5.059508
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.138689,2.138689,0,0,0,2.138689,32.80027,0,0,0,0.7014958,2.251252,2.138689,0,0,7.635618,3.753218,0,1.549756,-1.549756,5.122659,36.59035,0.1861745,2.352558,0.5611966,0,4.454714
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.115275,1.115275,0,0,0,1.115275,71.61961,0,0,0,0.7987553,1.173973,1.115275,0,0,9.357569,2.203462,0,0.3752179,-0.3752179,4.727144,33.76525,0.1861745,1.226802,0.6390042,0,3.002218
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.540864,2.540864,5,0,1.53,2.540864,51.6156,0,0,0,1.311482,0,0,2.459136,2.336179,9.774478,1.828244,3.647661,0,3.647661,8.187619,58.48288,0.1864305,2.794951,1.049186,5,3.139727
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1306948,0.1306948,3.635958,0,1.157616,0.1306948,1291.817,0,0,0,1.688337,0,0,3.505263,3.33,6.126816,5.111139,5.018337,0,5.018337,12.94843,92.48862,0.1863089,0.1437643,1.350669,5,6.799476
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,4.97741,4.97741,4.498389,0,1.39306,4.97741,32.40064,0,0,0,1.612713,0.5042331,0.4790214,0,0,1.10848,9.627643,1.10848,0,1.10848,14.00003,100,0.1863737,5.475152,1.29017,5,11.24036
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.70867,1.70867,0,0,0,1.70867,184.8873,1.360514,0,0,3.159114,1.7986,1.70867,0,0,0,10.62527,0,0,0,14.00003,100,0.1863737,1.879537,2.527291,0,13.78439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.842958,2.842958,0,0,0,2.842958,77.81191,0,0,0,2.21216,2.992588,2.842958,0,0,0,10.62527,0,0.7804275,-0.7804275,13.17739,94.12399,0.1863737,3.127254,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.755846,3.755846,2.471148,0,0.8396234,3.755846,59.09335,0,0,0,2.219455,1.352313,1.284698,0,0,0.8671416,9.844847,0.8671416,0,0.8671416,14.00003,100,0.1864243,4.13143,1.775564,5,12.0643
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864243,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.223497,2.223497,0,0,0,2.223497,55.10201,0,4.440892E-16,0,1.225191,2.340523,2.223497,0,0,0,10.62527,0,1.115332,-1.115332,12.82437,91.60242,0.1864243,2.445847,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.239257,9.509943,0.4292341,0,0.4292341,13.23157,94.51104,0.1863784,0,0.3433872,0,9.939177
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,5.264048,5.264048,5,0,1.53,5.264048,0.8967125,0,0,0,0.04720338,0.277945,0.2640478,0,0,0.8100232,9.896254,0,0.2307416,-0.2307416,12.98835,92.77374,0.1863784,5.790452,0.0377627,5,9.943457
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.93801,1.93801,0,0,0,1.93801,0,0,2.220446E-16,0,0,2.04001,1.93801,0,0,1.066403,9.665512,0,2.04001,-2.04001,10.83799,77.41405,0.1863784,2.131811,0,0,9.665512
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.771374,1.771374,0,0,0,1.771374,0,0,2.220446E-16,0,0,1.864604,1.771374,0,0,3.333081,7.625501,0,1.864604,-1.864604,8.872524,63.37505,0.1863784,1.948511,0,0,7.625501
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.404863,5.760897,0,0,0,8.872524,63.37505,0.1863784,0,0,0,5.760897
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.499155,1.499155,0,0,0,1.499155,0,0,2.220446E-16,0,0,1.578058,1.499155,0,0,5.404863,5.760897,0,1.578058,-1.578058,7.209105,51.4935,0.1863784,1.649071,0,0,5.760897
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.158261,4.182839,0,0,0,7.209105,51.4935,0.1863784,0,0,0,4.182839
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.9126088,0.9126088,0,0,0,0.9126088,0,0,1.110223E-16,0,0,0.9606408,0.9126088,0,0,7.158261,4.182839,0,0.9606408,-0.9606408,6.196501,44.26063,0.1863784,1.00387,0,0,4.182839
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3308205,0.3308205,0,0,0,0.3308205,0,0,5.551115E-17,0,0,0.3482322,0.3308205,0,0,8.22564,3.222198,0,0.3482322,-0.3482322,5.829432,41.63871,0.1863784,0.3639026,0,0,3.222198
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1755289,0.1755289,0,0,0,0.1755289,0,0,2.775558E-17,0,0,0.1847673,0.1755289,0,0,8.612565,2.873966,0,0.1847673,-0.1847673,5.63467,40.24756,0.1863784,0.1930818,0,0,2.873966
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.6785675,0.6785675,0,0,0,0.6785675,0,0,0,0,0,0.7142816,0.6785675,0,0,8.817862,2.689199,0,0.7142816,-0.7142816,4.881751,34.86958,0.1863784,0.7464243,0,0,2.689199
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.6181753,0.6181753,0,0,0,0.6181753,0,0,1.110223E-16,0,0,0.6507108,0.6181753,0,0,9.611507,1.974917,0,0.6507108,-0.6507108,4.195842,29.97024,0.1863784,0.6799928,0,0,1.974917
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3467814,0.3467814,0,0,0,0.3467814,0,0,5.551115E-17,0,0,0.365033,0.3467814,0,0,10.33452,1.324206,0,0.365033,-0.365033,3.811063,27.22182,0.1863784,0.3814595,0,0,1.324206
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.4723918,0.4723918,0,0,0,0.4723918,10.22784,0,0,0,0.04831549,0.4972545,0.4723918,0,0,10.74011,0.9591734,0,0.448939,-0.448939,3.33784,23.84167,0.1863784,0.519631,0.03865239,0,1.007489
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.025294,2.025294,5,0,1.53,2.025294,39.64014,0,0,0,0.8028294,0,0,2.974706,2.82597,11.23893,0.5102344,3.6288,0,3.6288,6.780422,48.43149,0.18664,2.227824,0.6422636,5,1.313064
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.70975,1.70975,4.927999,0,1.510344,1.70975,83.7618,0,0,0,1.432117,0,0,3.218249,3.057336,7.610133,3.776154,4.489453,0,4.489453,11.03949,78.85335,0.1867984,1.880725,1.145694,5,5.208272
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.732558,1.732558,2.685698,0,0.8981954,1.732558,122.2109,0,0,0,2.117375,0,0,0.9531399,0.9054829,3.12068,7.816662,3.022858,0,3.022858,13.90723,99.33713,0.1867249,1.905813,1.6939,5,9.934037
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.306201,1.306201,0,0,0,1.306201,252.9654,1.831465,0,0,3.304236,1.374948,1.306201,0,0,0.09782226,10.53723,0.09782226,0,0.09782226,14.00003,100,0.1867145,1.436821,2.643389,0,13.84147
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,4.706776,4.706776,1.43936,0,0.5579452,4.706776,73.07307,0,0,0,3.439385,3.439385,3.267416,0,0,0,10.62527,0,0,0,14.00003,100,0.1867145,5.177454,2.751508,5,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867145,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867145,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.794874,1.794874,0,0,0,1.794874,165.4071,1.079508,0,0,2.968848,1.889341,1.794874,0,0,0,10.62527,0,0,0,14.00003,100,0.1867145,1.974361,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.4040833,0.4040833,0,0,0,0.4040833,522.2517,1.684981,0,0,2.110332,0.4253508,0.4040833,0,0,0,10.62527,0,0,0,14.00003,100,0.1867145,0.4444916,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,3.937621,3.937621,2.291589,0,0.7906039,3.937621,44.00285,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.1867145,4.331384,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1650817,0.1650817,0,0,0,0.1650817,592.8068,0.8048455,0,0,0.9786158,0.1737702,0.1650817,0,0,0,10.62527,0,0,0,14.00003,100,0.1867145,0.1815899,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,5.976613,5.976613,5,0,1.53,5.976613,2.538863,2.220446E-16,0,0,0.151738,1.028014,0.9766129,0,0,0,10.62527,0,0.8762757,-0.8762757,13.07635,93.40233,0.1867145,6.574274,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.757164,4.757164,5,0,1.53,4.757164,0,0,0,0,0,0,0,0.2428355,0.2306937,0.9736396,9.748999,0.2306937,0,0.2306937,13.29521,94.96558,0.1867319,5.232881,0,5,9.748999
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1522145,0.1522145,0,0,0,0.1522145,0,0,0,0,0,0.1602257,0.1522145,0,0,0.7429459,9.956623,0,0.1602257,-0.1602257,13.12632,93.7592,0.1867319,0.1674359,0,0,9.956623
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.494238,2.494238,0,0,0,2.494238,0,0,4.440892E-16,0,0,2.625513,2.494238,0,0,0.9209745,9.796397,0,2.625513,-2.625513,10.35878,73.99114,0.1867319,2.743661,0,0,9.796397
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.4645771,0.4645771,0,0,0,0.4645771,0,0,5.551115E-17,0,0,0.4890285,0.4645771,0,0,3.838212,7.170884,0,0.4890285,-0.4890285,9.8433,70.30914,0.1867319,0.5110348,0,0,7.170884
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.5986521,0.5986521,0,0,0,0.5986521,0,0,1.110223E-16,0,0,0.6301602,0.5986521,0,0,4.381577,6.681855,0,0.6301602,-0.6301602,9.179052,65.56453,0.1867319,0.6585174,0,0,6.681855
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3015398,0.3015398,0,0,0,0.3015398,0,0,0,0,0,0.3174103,0.3015398,0,0,5.081755,6.051695,0,0.3174103,-0.3174103,8.844473,63.17468,0.1867319,0.3316938,0,0,6.051695
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.9712477,0.9712477,0,0,0,0.9712477,0,0,0,0,0,1.022366,0.9712477,0,0,5.434433,5.734285,0,1.022366,-1.022366,7.766804,55.47706,0.1867319,1.068372,0,0,5.734285
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2828878,0.2828878,0,0,0,0.2828878,0,0,0,0,0,0.2977766,0.2828878,0,0,6.570395,4.711919,0,0.2977766,-0.2977766,7.45292,53.23503,0.1867319,0.3111766,0,0,4.711919
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1136029,0.1136029,0,0,0,0.1136029,0,0,1.387779E-17,0,0,0.119582,0.1136029,0,0,6.901258,4.414142,0,0.119582,-0.119582,7.326869,52.33468,0.1867319,0.1249631,0,0,4.414142
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.7299153,0.7299153,0,0,0,0.7299153,0,0,1.110223E-16,0,0,0.7683318,0.7299153,0,0,7.034127,4.29456,0,0.7683318,-0.7683318,6.516977,46.54974,0.1867319,0.8029068,0,0,4.29456
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.887829,3.526228,0,0,0,6.516977,46.54974,0.1867319,0,0,0,3.526228
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.6482746,0.6482746,0,0,0,0.6482746,3.677055,0,0,0,0.02383742,0.6823943,0.6482746,0,0,7.887829,3.526228,0,0.6585569,-0.6585569,5.822797,41.59132,0.1867319,0.713102,0.01906993,0,3.550066
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.04116104,0.04116104,0,0,0,0.04116104,2137.508,0,0,0,0.8798204,0.04332741,0.04116104,0,0,8.619558,2.867671,0.836493,0,0.836493,6.616364,47.25965,0.186643,0.04527714,0.7038563,0,3.747492
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.469367,2.469367,0,0,0,2.469367,58.11214,0,0,0,1.435002,2.599334,2.469367,0,0,7.783065,3.620515,0,1.164332,-1.164332,5.38905,38.49314,0.186643,2.716304,1.148002,0,5.055517
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,9.076768,2.456183,2.405545,0,2.405545,7.671151,54.79383,0.1863878,0,1.924436,0,4.861729
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.05286198,0.05286198,0,0,0,0.05286198,6506.137,0,0,0,3.439273,0.05564419,0.05286198,0,0,6.671222,4.621174,3.383629,0,3.383629,10.88114,77.7223,0.1860301,0.05814818,2.751418,0,8.060447
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,4.641463,4.641463,4.597655,0,1.42016,4.641463,71.82449,4.440892E-16,0,0,3.333707,0.04611382,0.04380812,0,0,3.287593,7.66644,3.287593,0,3.287593,14.00003,100,0.1862202,5.10561,2.666966,5,11.00015
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862202,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862202,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.365593,1.365593,0,0,0,1.365593,236.4586,1.791596,0,0,3.229063,1.437467,1.365593,0,0,0,10.62527,0,0,0,14.00003,100,0.1862202,1.502152,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,3.986373,3.986373,1.25,0,0.50625,3.986373,77.6392,0.2145955,0,0,3.094988,2.880393,2.736373,0,0,0,10.62527,0,0,0,14.00003,100,0.1862202,4.38501,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.587554,2.587554,0,0,0,2.587554,80.05387,0,0,0,2.071437,2.723741,2.587554,0,0,0,10.62527,0,0.6523038,-0.6523038,13.31244,95.08866,0.1862202,2.846309,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.470127,1.470127,0,0,0,1.470127,65.32984,0,0,0,0.9604313,1.547502,1.470127,0,0,0.724782,9.97297,0,0.5870702,-0.5870702,12.69361,90.66848,0.1862202,1.617139,0.7683451,0,10.9334
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.377082,9.3859,0.1508647,0,0.1508647,12.83674,91.69079,0.1862043,0,0.1206918,0,9.536765
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226218,9.521678,0,0,0,12.83674,91.69079,0.1862043,0,0,0,9.521678
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.721979,1.721979,0,0,0,1.721979,0,0,2.220446E-16,0,0,1.812609,1.721979,0,0,1.226218,9.521678,0,1.812609,-1.812609,10.92608,78.04326,0.1862043,1.894177,0,0,9.521678
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240228,7.709069,0,0,0,10.92608,78.04326,0.1862043,0,0,0,7.709069
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.4929169,0.4929169,0,0,0,0.4929169,0,0,5.551115E-17,0,0,0.5188599,0.4929169,0,0,3.240228,7.709069,0,0.5188599,-0.5188599,10.37915,74.13665,0.1862043,0.5422086,0,0,7.709069
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.816739,7.190209,0,0,0,10.37915,74.13665,0.1862043,0,0,0,7.190209
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.052802,1.052802,0,0,0,1.052802,0,0,0,0,0,1.108213,1.052802,0,0,3.816739,7.190209,0,1.108213,-1.108213,9.210993,65.79267,0.1862043,1.158083,0,0,7.190209
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.7232193,0.7232193,0,0,0,0.7232193,0,0,1.110223E-16,0,0,0.7612835,0.7232193,0,0,5.048087,6.081996,0,0.7612835,-0.7612835,8.408529,60.0608,0.1862043,0.7955412,0,0,6.081996
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.893957,5.320713,0,0,0,8.408529,60.0608,0.1862043,0,0,0,5.320713
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.8575546,0.8575546,0,0,0,0.8575546,0,0,1.110223E-16,0,0,0.902689,0.8575546,0,0,5.893957,5.320713,0,0.902689,-0.902689,7.457012,53.26426,0.1862043,0.94331,0,0,5.320713
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.896945,4.418024,0,0,0,7.457012,53.26426,0.1862043,0,0,0,4.418024
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.9352316,0.9352316,0,0,0,0.9352316,0,0,1.110223E-16,0,0,0.9844543,0.9352316,0,0,6.896945,4.418024,0,0.9844543,-0.9844543,6.419306,45.85209,0.1862043,1.028755,0,0,4.418024
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.08685894,0.08685894,0,0,0,0.08685894,18.13033,0,1.387779E-17,0,0.01574781,0.09143046,0.08685894,0,0,7.990783,3.433569,0,0.07568265,-0.07568265,6.339529,45.28226,0.1862043,0.09554483,0.01259825,0,3.449317
