Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.072473,3.072473,5,0,1.53,3.072473,32.59903,0,0,0,1.001596,0,0,1.927527,1.831151,8.074875,3.357887,2.832747,0,2.832747,9.026909,64.47779,0.1863998,3.37972,0.8012769,5,4.359483
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.609946,3.609946,5,0,1.53,3.609946,59.25035,0,0,0,2.138905,0,0,1.390055,1.320552,5.242128,5.907359,3.459457,0,3.459457,12.30884,87.9201,0.1866216,3.97094,1.711124,5,8.046265
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.1442,1.1442,0,0,0,1.1442,267.261,0.07090798,0,0,3.058,1.204421,1.1442,0,0,1.782671,9.02087,1.782671,0,1.782671,14.00003,100,0.1864341,1.25862,2.4464,0,12.07887
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,3.875498,3.875498,1.25,0,0.50625,3.875498,103.2409,1.237419,0,0,4.001101,2.763682,2.625498,0,0,0,10.62527,0,0,0,14.00003,100,0.1864341,4.263047,3.20088,5,14.62637
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.797315,3.797315,1.25,0,0.50625,3.797315,110.6955,1.522074,0,0,4.203458,2.681384,2.547315,0,0,0,10.62527,0,0,0,14.00003,100,0.1864341,4.177046,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.831018,1.831018,0,0,0,1.831018,251.472,2.67711,0,0,4.604497,1.927387,1.831018,0,0,0,10.62527,0,0,0,14.00003,100,0.1864341,2.01412,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.8116443,0.8116443,0,0,0,0.8116443,535.6741,3.493406,0,0,4.347768,0.8543624,0.8116443,0,0,0,10.62527,0,0,0,14.00003,100,0.1864341,0.8928087,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,4.657962,4.657962,1.387621,0,0.5438206,4.657962,73.90494,0,0,0,3.442464,3.442464,3.270341,0,0,0,10.62527,0,0,0,14.00003,100,0.1864341,5.123758,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.867193,2.867193,0,0,0,2.867193,99.94892,0,0,0,2.865729,3.018098,2.867193,0,0,0,10.62527,0,0.1523694,-0.1523694,13.83942,98.85278,0.1864341,3.153913,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.320932,2.320932,0,0,0,2.320932,79.42097,0,0,0,1.843307,2.443087,2.320932,0,0,0.1692994,10.47291,0,0.5997798,-0.5997798,13.20719,94.33691,0.1864341,2.553026,1.474646,0,12.31621
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2336862,0.2336862,0,0,0,0.2336862,425.0549,0,0,0,0.9932947,0.2459855,0.2336862,0,0,0.8357214,9.873125,0.7473091,0,0.7473091,13.91615,99.40089,0.1863556,0.2570548,0.7946357,0,10.86642
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,5.005013,5.005013,4.952804,0,1.517115,5.005013,2.864522,0,0,0,0.1433697,0.05495753,0.05220965,0,0,0.08841221,10.5457,0.08841221,0,0.08841221,14.00003,100,0.1863607,5.505515,0.1146958,5,10.68907
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.8405969,0.8405969,0,0,0,0.8405969,0,0,1.110223E-16,0,0,0.8848388,0.8405969,0,0,0,10.62527,0,0.8848388,-0.8848388,13.06733,93.33785,0.1863607,0.9246566,0,0,10.62527
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9831542,9.740436,0,0,0,13.06733,93.33785,0.1863607,0,0,0,9.740436
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,5.25245,5.25245,5,0,1.53,5.25245,0,0,0,0,0,0.2657368,0.25245,0,0,0.9831542,9.740436,0,0.2657368,-0.2657368,12.78721,91.33707,0.1863607,5.777695,0,5,9.740436
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1938336,0.1938336,0,0,0,0.1938336,0,0,0,0,0,0.2040354,0.1938336,0,0,1.278417,9.474698,0,0.2040354,-0.2040354,12.57214,89.80084,0.1863607,0.213217,0,0,9.474698
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505123,9.270663,0,0,0,12.57214,89.80084,0.1863607,0,0,0,9.270663
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.6017079,0.6017079,0,0,0,0.6017079,0,0,0,0,0,0.6333768,0.6017079,0,0,1.505123,9.270663,0,0.6333768,-0.6333768,11.9045,85.03201,0.1863607,0.6618787,0,0,9.270663
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.208875,8.637286,0,0,0,11.9045,85.03201,0.1863607,0,0,0,8.637286
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4007024,0.4007024,0,0,0,0.4007024,0,0,5.551115E-17,0,0,0.421792,0.4007024,0,0,2.208875,8.637286,0,0.421792,-0.421792,11.4599,81.85625,0.1863607,0.4407727,0,0,8.637286
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.3920827,0.3920827,0,0,0,0.3920827,0,0,5.551115E-17,0,0,0.4127186,0.3920827,0,0,2.677533,8.215494,0,0.4127186,-0.4127186,11.02485,78.74879,0.1863607,0.4312909,0,0,8.215494
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.4915434,0.4915434,0,0,0,0.4915434,0,0,1.110223E-16,0,0,0.5174141,0.4915434,0,0,3.136109,7.802776,0,0.5174141,-0.5174141,10.47945,74.85307,0.1863607,0.5406978,0,0,7.802776
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.7856067,0.7856067,0,0,0,0.7856067,0,0,1.110223E-16,0,0,0.8269544,0.7856067,0,0,3.711014,7.285362,0,0.8269544,-0.8269544,9.607764,68.62675,0.1863607,0.8641673,0,0,7.285362
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,4.629852,6.458407,0.01667497,0,0.01667497,9.623584,68.73975,0.1863589,0,0.01333998,0,6.475082
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.625237,2.625237,0,0,0,2.625237,37.74511,0,0,0,0.9908989,2.763408,2.625237,0,0,4.613177,6.473415,0,1.772509,-1.772509,7.755195,55.39414,0.1863589,2.887761,0.7927191,0,7.464314
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.393469,2.393469,0,0,0,2.393469,72.49637,0,0,0,1.735178,2.519441,2.393469,0,0,6.582632,4.700906,0,0.7842628,-0.7842628,6.92851,49.48926,0.1863589,2.632816,1.388142,0,6.436084
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.070338,2.070338,0,0,0,2.070338,142.0011,0,0,0,2.939904,2.179304,2.070338,0,0,7.454035,3.916643,0.7606007,0,0.7606007,7.650079,54.64331,0.1862791,2.277372,2.351923,0,6.856547
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.17194,1.17194,0,0,0,1.17194,302.0279,0,0,0,3.539587,1.233621,1.17194,0,0,6.693434,4.601183,2.305965,0,2.305965,9.837709,70.26921,0.1860375,1.289134,2.831669,0,8.14077
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.9693156,0.9693156,0,0,0,0.9693156,346.5626,0,0,0,3.359285,1.020332,0.9693156,0,0,4.387469,6.676552,2.338953,0,2.338953,12.05663,86.11865,0.1857932,1.066247,2.687428,0,10.03584
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.399755,1.399755,0,0,0,1.399755,308.0826,0.7904594,0,0,4.312402,1.473426,1.399755,0,0,2.048516,8.78161,2.048516,0,2.048516,14.00003,100,0.1855797,1.53973,3.449921,0,13.09401
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.323484,1.323484,0,0,0,1.323484,300.8127,2.588067,0,0,3.981208,1.393141,1.323484,0,0,0,10.62527,0,0,0,14.00003,100,0.1855797,1.455832,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.684751,2.684751,0,0,0,2.684751,139.8459,0.9284593,0,0,3.754513,2.826054,2.684751,0,0,0,10.62527,0,0,0,14.00003,100,0.1855797,2.953226,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.297813,3.297813,1.25,0,0.50625,3.297813,77.03374,0.3848359,0,0,2.540429,2.155593,2.047813,0,0,0,10.62527,0,0,0,14.00003,100,0.1855797,3.627595,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.892097,1.892097,0,0,0,1.892097,93.86752,0,0,0,1.776064,1.991681,1.892097,0,0,0,10.62527,0,0.2156165,-0.2156165,13.77275,98.37658,0.1855797,2.081306,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,3.878212,3.878212,3.200459,0,1.038725,3.878212,24.57312,0,0,0,0.9529975,0.7134237,0.6777525,0,0,0.2395738,10.40966,0.2395738,0,0.2395738,14.00003,100,0.1855935,4.266033,0.762398,5,11.36266
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1551402,0.1551402,0,0,0,0.1551402,101.4067,0,0,0,0.1573225,0.1633055,0.1551402,0,0,0,10.62527,0,0.005982948,-0.005982948,13.99372,99.95496,0.1855935,0.1706542,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.244851,4.244851,4.251849,0,1.325755,4.244851,0,0,0,0,0,0,0,0.006997601,0.00664772,0.00664772,10.61929,0.00664772,0,0.00664772,14.00003,100,0.1855939,4.669336,0,5,10.61929
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.8052384,0.8052384,0,0,0,0.8052384,0,0,1.110223E-16,0,0,0.8476194,0.8052384,0,0,0,10.62527,0,0.8476194,-0.8476194,13.10656,93.61809,0.1855939,0.8857623,0,0,10.62527
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.9763426,0.9763426,0,0,0,0.9763426,0,0,2.220446E-16,0,0,1.027729,0.9763426,0,0,0.9417993,9.777655,0,1.027729,-1.027729,12.02324,85.8801,0.1855939,1.073977,0,0,9.777655
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.183158,1.183158,0,0,0,1.183158,0,0,2.220446E-16,0,0,1.24543,1.183158,0,0,2.08372,8.749926,0,1.24543,-1.24543,10.71044,76.50298,0.1855939,1.301474,0,0,8.749926
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.882114,0.882114,0,0,0,0.882114,0,0,1.110223E-16,0,0,0.9285411,0.882114,0,0,3.467532,7.504496,0,0.9285411,-0.9285411,9.73167,69.5118,0.1855939,0.9703254,0,0,7.504496
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.344895,1.344895,0,0,0,1.344895,0,0,0,0,0,1.415679,1.344895,0,0,4.499244,6.575955,0,1.415679,-1.415679,8.239413,58.85284,0.1855939,1.479385,0,0,6.575955
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.397865,1.397865,0,0,0,1.397865,0,0,2.220446E-16,0,0,1.471437,1.397865,0,0,6.072221,5.160275,0,1.471437,-1.471437,6.688383,47.77407,0.1855939,1.537651,0,0,5.160275
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.70715,3.688839,0,0,0,6.688383,47.77407,0.1855939,0,0,0,3.688839
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.6452751,0.6452751,0,0,0,0.6452751,0,0,0,0,0,0.6792369,0.6452751,0,0,7.70715,3.688839,0,0.6792369,-0.6792369,5.972404,42.65995,0.1855939,0.7098026,0,0,3.688839
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.092749,1.092749,0,0,0,1.092749,0,0,0,0,0,1.150262,1.092749,0,0,8.461858,3.009602,0,1.150262,-1.150262,4.759922,33.99937,0.1855939,1.202023,0,0,3.009602
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2047781,0.2047781,0,0,0,0.2047781,0,0,2.775558E-17,0,0,0.2155559,0.2047781,0,0,9.739926,1.85934,0,0.2155559,-0.2155559,4.532706,32.37641,0.1855939,0.2252559,0,0,1.85934
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.7853276,0.7853276,0,0,0,0.7853276,12.80209,0,1.110223E-16,0,0.1005384,0.8266606,0.7853276,0,0,9.979433,1.643784,0,0.7261222,-0.7261222,3.767306,26.90928,0.1855939,0.8638602,0.08043069,0,1.744323
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.40481,1.40481,4.65581,0,1.436036,1.40481,38.16507,0,0,0,0.5361465,0,0,3.251001,3.088451,10.78624,0.917662,3.624597,0,3.624597,7.205901,51.47062,0.1857957,1.54529,0.4289172,5,1.453809
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.957417,2.957417,5,0,1.53,2.957417,30.52084,0,0,0,0.9026288,0,0,2.042583,1.940453,7.161638,4.1798,2.843082,0,2.843082,9.903086,70.73618,0.1859921,3.253159,0.7221031,5,5.082428
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.120751,1.120751,4.48025,0,1.388108,1.120751,100.5604,0,0,0,1.127032,0,0,3.359499,3.191524,4.318556,6.738574,4.318556,0,4.318556,14.00003,100,0.1860906,1.232826,0.9016256,5,7.865605
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.162645,1.162645,0,0,0,1.162645,124.8045,0.2271961,0,0,1.451033,1.223837,1.162645,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,1.27891,1.160827,0,12.07631
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.719092,1.719092,0,0,0,1.719092,157.7652,0.902559,0,0,2.712129,1.80957,1.719092,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,1.891001,2.169703,0,13.3374
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.192296,1.192296,0,0,0,1.192296,260.7727,1.854135,0,0,3.109184,1.255049,1.192296,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,1.311526,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.342802,1.342802,0,0,0,1.342802,256.0515,2.024788,0,0,3.438263,1.413476,1.342802,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,1.477082,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.255348,3.255348,1.969782,0,0.7027506,3.255348,41.56936,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,3.580883,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.6399336,0.6399336,0,0,0,0.6399336,117.151,0.07607431,0,0,0.7496887,0.6736143,0.6399336,0,0,0,10.62527,0,0,0,14.00003,100,0.1860906,0.703927,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,5.464242,5.464242,5,0,1.53,5.464242,2.015768,2.220446E-16,0,0,0.1101465,0.4886764,0.4642425,0,0,0,10.62527,0,0.3785299,-0.3785299,13.60102,97.14996,0.1860906,6.010667,0.08811717,5,10.73542
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4205888,10.24674,0,0,0,13.60102,97.14996,0.1860906,0,0,0,10.24674
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4205888,10.24674,0,0,0,13.60102,97.14996,0.1860906,0,0,0,10.24674
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.020171,3.020171,0,0,0,3.020171,0,0,0,0,0,3.179127,3.020171,0,0,0.4205888,10.24674,0,3.179127,-3.179127,10.24993,73.21362,0.1860906,3.322188,0,0,10.24674
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2745531,0.2745531,0,0,0,0.2745531,0,0,0,0,0,0.2890033,0.2745531,0,0,3.952952,7.067617,0,0.2890033,-0.2890033,9.945292,71.03766,0.1860906,0.3020084,0,0,7.067617
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2229013,0.2229013,0,0,0,0.2229013,0,0,2.775558E-17,0,0,0.2346329,0.2229013,0,0,4.274067,6.778614,0,0.2346329,-0.2346329,9.697968,69.27106,0.1860906,0.2451914,0,0,6.778614
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1426877,0.1426877,0,0,0,0.1426877,0,0,0,0,0,0.1501976,0.1426877,0,0,4.53477,6.543981,0,0.1501976,-0.1501976,9.539645,68.14018,0.1860906,0.1569565,0,0,6.543981
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.6228127,0.6228127,0,0,0,0.6228127,0,0,1.110223E-16,0,0,0.6555923,0.6228127,0,0,4.701656,6.393783,0,0.6555923,-0.6555923,8.84859,63.20409,0.1860906,0.6850939,0,0,6.393783
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.5211423,0.5211423,0,0,0,0.5211423,0,0,1.110223E-16,0,0,0.5485709,0.5211423,0,0,5.430092,5.738191,0,0.5485709,-0.5485709,8.270346,59.07378,0.1860906,0.5732566,0,0,5.738191
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.8363478,0.8363478,0,0,0,0.8363478,0,0,0,0,0,0.8803661,0.8363478,0,0,6.039616,5.18962,0,0.8803661,-0.8803661,7.342358,52.44531,0.1860906,0.9199826,0,0,5.18962
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.8870302,0.8870302,0,0,0,0.8870302,0,0,1.110223E-16,0,0,0.9337161,0.8870302,0,0,7.0178,4.309254,0,0.9337161,-0.9337161,6.358135,45.41516,0.1860906,0.9757333,0,0,4.309254
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.055263,3.375538,0,0,0,6.358135,45.41516,0.1860906,0,0,0,3.375538
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.8994641,0.8994641,0,0,0,0.8994641,2.616841,0,0,0,0.02353754,0.9468043,0.8994641,0,0,8.055263,3.375538,0,0.9232668,-0.9232668,5.384926,38.46368,0.1860906,0.9894105,0.01883003,0,3.399076
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1510004,0.1510004,0,0,0,0.1510004,35.27191,0,2.775558E-17,0,0.05326073,0.1589478,0.1510004,0,0,9.081115,2.452271,0,0.1056871,-0.1056871,5.273522,37.66794,0.1860906,0.1661005,0.04260859,0,2.505532
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.59201,2.59201,5,0,1.53,2.59201,7.554861,0,0,0,0.1958228,0,0,2.40799,2.28759,9.198545,2.346584,2.483413,0,2.483413,7.629495,54.49628,0.1862713,2.851212,0.1566582,5,2.542407
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,4.426796,4.426796,5,0,1.53,4.426796,4.035178,0,0,0,0.1786291,0,0,0.5732042,0.544544,6.715132,4.581656,0.723173,0,0.723173,8.315557,59.39672,0.1863218,4.869475,0.1429033,5,4.760284
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,4.383811,4.383811,5,0,1.53,4.383811,7.215641,0,0,0,0.3163201,0,0,0.6161889,0.5853795,5.991959,5.232512,0.9016995,0,0.9016995,9.170984,65.5069,0.186383,4.822192,0.253056,5,5.548831
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.157629,2.157629,5,0,1.53,2.157629,38.22436,0,0,0,0.8247401,0,0,2.842371,2.700252,5.090259,6.044041,3.524992,0,3.524992,12.51509,89.39329,0.1866288,2.373392,0.659792,5,6.868781
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.219887,2.219887,0,0,0,2.219887,42.38519,0,4.440892E-16,0,0.9409032,2.336723,2.219887,0,0,1.565267,9.216534,0,1.395819,-1.395819,11.04376,78.88386,0.1866288,2.441875,0.7527226,0,10.15744
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,4.268356,4.268356,5,0,1.53,4.268356,15.7468,0,0,0,0.6721297,0,0,0.7316439,0.6950617,3.116178,7.820714,1.367191,0,1.367191,12.34079,88.14835,0.1867179,4.695192,0.5377038,5,8.492844
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.136988,2.136988,0,0,0,2.136988,14.64058,0,0,0,0.3128674,2.249461,2.136988,0,0,1.748986,9.051187,0,1.936594,-1.936594,10.29944,73.56731,0.1867179,2.350687,0.2502939,0,9.364054
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.876466,1.876466,0,0,0,1.876466,26.51167,0,2.220446E-16,0,0.4974825,1.975228,1.876466,0,0,3.900757,7.114593,0,1.477745,-1.477745,8.741765,62.44105,0.1867179,2.064113,0.397986,0,7.612075
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.533736,1.533736,0,0,0,1.533736,5.612614,0,0,0,0.08608266,1.614458,1.533736,0,0,5.542696,5.636847,0,1.528376,-1.528376,7.130715,50.93358,0.1867179,1.687109,0.06886613,0,5.72293
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,7.240891,4.108472,0.01166305,0,0.01166305,7.141779,51.01261,0.1867166,0,0.009330438,0,4.120135
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.368852,2.368852,0,0,0,2.368852,6.990164,0,0,0,0.1655867,2.493529,2.368852,0,0,7.229228,4.118968,0,2.327942,-2.327942,4.687913,33.48503,0.1867166,2.605738,0.1324693,0,4.284555
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,8.5811,6.701475,5,0,1.53,6.701475,0,0,1.879624,2.737734,0,1.791026,1.701475,0,0,9.815831,1.791026,0,1.791026,-1.791026,2.800006,20,0.1867166,9.439209,0,5,1.791026
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.868052,2.868052,5,0,1.53,2.868052,0,0,0,0,0,0,0,2.131948,2.02535,11.80586,0,2.02535,0,2.02535,4.721422,33.72437,0.1868654,3.154857,0,5,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,6.140759,6.140759,5,0,1.53,6.140759,0,0,0,0.02316071,0,1.200799,1.140759,0,0,9.78051,1.822815,0,1.200799,-1.200799,3.455668,24.68329,0.1868654,6.754835,0,5,1.822815
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.8352367,0.8352367,4.3405,0,1.349956,0.8352367,0,0,0,0,0,0,0,3.505263,3.33,11.11473,0.622016,3.33,0,3.33,6.614783,47.24836,0.1870398,0.9187603,0,5,0.622016
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.9194252,0.9194252,4.424688,0,1.37294,0.9194252,0,0,0,0,0,0,0,3.505263,3.33,7.784731,3.619016,3.33,0,3.33,9.773899,69.81342,0.1872275,1.011368,0,5,3.619016
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.7236012,0.7236012,4.228864,0,1.31948,0.7236012,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.454731,6.616016,3.33,0,3.33,12.93301,92.37849,0.1873819,0.7959613,0,5,6.616016
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.6411101,0.6411101,0,0,0,0.6411101,0,0,1.110223E-16,0,0,0.6748527,0.6411101,0,0,1.124731,9.613016,0,0.6748527,-0.6748527,12.22166,87.29738,0.1873819,0.7052211,0,0,9.613016
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2046535,0.2046535,0,0,0,0.2046535,0,0,0,0,0,0.2154247,0.2046535,0,0,1.874568,8.938164,0,0.2154247,-0.2154247,11.99458,85.6754,0.1873819,0.2251188,0,0,8.938164
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.6886092,0.6886092,0,0,0,0.6886092,0,0,1.110223E-16,0,0,0.7248518,0.6886092,0,0,2.113928,8.722738,0,0.7248518,-0.7248518,11.23052,80.21783,0.1873819,0.7574701,0,0,8.722738
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.6092648,0.6092648,0,0,0,0.6092648,0,0,1.110223E-16,0,0,0.6413314,0.6092648,0,0,2.919319,7.997887,0,0.6413314,-0.6413314,10.5545,75.38911,0.1873819,0.6701913,0,0,7.997887
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.469684,1.469684,0,0,0,1.469684,0,0,0,0,0,1.547036,1.469684,0,0,3.63191,7.356555,0,1.547036,-1.547036,8.923777,63.74113,0.1873819,1.616653,0,0,7.356555
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2545564,0.2545564,0,0,0,0.2545564,15.15314,0,0,0,0.0385733,0.2679541,0.2545564,0,0,5.350839,5.809519,0,0.2293808,-0.2293808,8.681988,62.01408,0.1873819,0.2800121,0.03085864,0,5.848093
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.418185,2.418185,0,0,0,2.418185,3.708688,0,4.440892E-16,0,0.08968294,2.545458,2.418185,0,0,5.605706,5.580139,0,2.455775,-2.455775,6.093374,43.52401,0.1873819,2.660003,0.07174636,0,5.669821
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.72616,3.72616,5,0,1.53,3.72616,18.0755,0,0,0,0.673522,0,0,1.27384,1.210148,8.334345,3.124364,1.88367,0,1.88367,7.88038,56.28832,0.1875071,4.098776,0.5388176,5,3.797886
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.550661,1.550661,4.857938,0,1.491217,1.550661,68.76545,0,0,0,1.066319,0,0,3.307276,3.141912,6.450675,4.819666,4.208232,0,4.208232,11.87266,84.80454,0.1876748,1.705728,0.8530555,5,5.885986
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.092418,3.092418,4.477519,0,1.387363,3.092418,25.36663,0,0,0,0.7844422,0,0,1.385101,1.315846,2.242443,8.607076,2.100288,0,2.100288,13.86517,99.03671,0.1878131,3.40166,0.6275538,5,9.391518
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.392653,2.392653,0,0,0,2.392653,40.87331,0,4.440892E-16,0,0.9779564,2.518582,2.392653,0,0,0.1421551,10.49733,0,1.540625,-1.540625,12.24121,87.43701,0.1878131,2.631918,0.7823651,0,11.47529
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1672077,0.1672077,0,0,0,0.1672077,526.1867,0,0,0,0.8798246,0.1760081,0.1672077,0,0,1.853961,8.956709,0.7038165,0,0.7038165,12.90891,92.20628,0.1877406,0.1839284,0.7038597,0,9.836534
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.581147,1.581147,0,0,0,1.581147,97.4736,0,2.220446E-16,0,1.541201,1.664365,1.581147,0,0,1.150145,9.590144,0,0.1231644,-0.1231644,12.77908,91.27895,0.1877406,1.739262,1.232961,0,11.13134
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.3257755,0.3257755,0,0,0,0.3257755,129.3594,0,0,0,0.4214213,0.3429216,0.3257755,0,0,1.286994,9.46698,0.07849971,0,0.07849971,12.85355,91.81088,0.1877325,0.358353,0.337137,0,9.888401
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.5513022,0.5513022,0,0,0,0.5513022,144.1441,0,0,0,0.7946694,0.5803181,0.5513022,0,0,1.208494,9.537629,0.2143513,0,0.2143513,13.0569,93.2634,0.1877105,0.6064324,0.6357355,0,10.3323
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.970761,1.970761,0,0,0,1.970761,56.36448,0,0,0,1.110809,2.074485,1.970761,0,0,0.9941429,9.730546,0,0.9636758,-0.9636758,12.0411,86.00767,0.1877105,2.167837,0.8886472,0,10.84135
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.911125,2.911125,0,0,0,2.911125,16.3454,0,4.440892E-16,0,0.4758349,3.064342,2.911125,0,0,2.064894,8.76687,0,2.588507,-2.588507,9.312572,66.51823,0.1877105,3.202238,0.380668,0,9.242704
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.529949,2.529949,0,0,0,2.529949,5.873883,0,4.440892E-16,0,0.1486062,2.663104,2.529949,0,0,4.941013,6.178362,0,2.514498,-2.514498,6.662058,47.58603,0.1877105,2.782943,0.118885,0,6.326969
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.140747,4.140747,5,0,1.53,4.140747,0,0,0,0,0,0,0,0.8592536,0.8162909,7.7349,3.663865,0.8162909,0,0.8162909,7.43646,53.11746,0.1877693,4.554821,0,5,3.663865
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.70528,2.70528,5,0,1.53,2.70528,0,0,0,0,0,0,0,2.29472,2.179984,6.918609,4.398527,2.179984,0,2.179984,9.504574,67.88968,0.1879263,2.975808,0,5,4.398527
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.642993,3.642993,5,0,1.53,3.642993,0,0,0,0,0,0,0,1.357007,1.289157,4.738625,6.360512,1.289157,0,1.289157,10.72758,76.62538,0.1880189,4.007292,0,5,6.360512
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.9961321,0.9961321,4.501395,0,1.393881,0.9961321,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.449468,7.520753,3.33,0,3.33,13.88669,99.19045,0.1882156,1.095745,0,5,7.520753
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.07700874,0.07700874,0,0,0,0.07700874,0,0,1.387779E-17,0,0,0.08106183,0.07700874,0,0,0.119468,10.51775,0,0.08106183,-0.08106183,13.80124,98.58012,0.1882156,0.08470961,0,0,10.51775
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.8303682,0.8303682,0,0,0,0.8303682,0,0,0,0,0,0.8740718,0.8303682,0,0,0.2095367,10.43669,0,0.8740718,-0.8740718,12.87989,91.99904,0.1882156,0.9134051,0,0,10.43669
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.4731492,0.4731492,0,0,0,0.4731492,0,0,5.551115E-17,0,0,0.4980518,0.4731492,0,0,1.180728,9.562619,0,0.4980518,-0.4980518,12.3549,88.2491,0.1882156,0.5204642,0,0,9.562619
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.9188151,0.9188151,0,0,0,0.9188151,0,0,1.110223E-16,0,0,0.9671738,0.9188151,0,0,1.734118,9.064568,0,0.9671738,-0.9671738,11.33541,80.96704,0.1882156,1.010697,0,0,9.064568
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.7175181,0.7175181,0,0,0,0.7175181,0,0,1.110223E-16,0,0,0.7552822,0.7175181,0,0,2.808756,8.097394,0,0.7552822,-0.7552822,10.53927,75.28036,0.1882156,0.7892699,0,0,8.097394
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1627978,0.1627978,0,0,0,0.1627978,0,0,0,0,0,0.1713661,0.1627978,0,0,3.647959,7.342112,0,0.1713661,-0.1713661,10.35863,73.9901,0.1882156,0.1790776,0,0,7.342112
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.3817584,0.3817584,0,0,0,0.3817584,0,0,5.551115E-17,0,0,0.401851,0.3817584,0,0,3.838365,7.170745,0,0.401851,-0.401851,9.935047,70.96448,0.1882156,0.4199342,0,0,7.170745
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.6667991,0.6667991,0,0,0,0.6667991,14.38447,0,0,0,0.09591548,0.7018937,0.6667991,0,0,4.284866,6.768895,0,0.6059783,-0.6059783,9.296289,66.40194,0.1882156,0.733479,0.07673239,0,6.86481
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.621562,2.621562,0,0,0,2.621562,33.17577,0,0,0,0.8697236,2.759539,2.621562,0,0,4.958176,6.162916,0,1.889816,-1.889816,7.304249,52.1731,0.1882156,2.883718,0.6957788,0,7.03264
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,3.873795,3.873795,5,0,1.53,3.873795,43.60039,0,0,0,1.68899,0,0,1.126205,1.069895,7.057971,4.2731,2.758884,0,2.758884,9.921556,70.86812,0.188384,4.261175,1.351192,5,5.96209
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.6576901,0.6576901,2.50396,0,0.8485812,0.6576901,386.9801,0,0,0,2.54513,0,0,1.84627,1.753957,4.299087,6.756096,4.299087,0,4.299087,14.00003,100,0.1881504,0.7234591,2.036104,5,9.301226
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881504,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.435084,1.435084,0,0,0,1.435084,190.1495,1.21819,0,0,2.728805,1.510615,1.435084,0,0,0,10.62527,0,0,0,14.00003,100,0.1881504,1.578593,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.81919,3.81919,1.84672,0,0.6691544,3.81919,54.36453,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.1881504,4.201109,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.415353,2.415353,0,0,0,2.415353,78.03195,0,4.440892E-16,0,1.884747,2.542476,2.415353,0,0,0,10.62527,0,0.6577297,-0.6577297,13.30672,95.04781,0.1881504,2.656888,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.7843896,0.7843896,0,0,0,0.7843896,136.4402,0,0,0,1.070223,0.8256732,0.7843896,0,0,0.7308108,9.967545,0.2445497,0,0.2445497,13.53872,96.70495,0.1881254,0.8628286,0.8561783,0,11.03777
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.224277,3.224277,2.803579,0,0.9303771,3.224277,28.81579,2.775558E-16,0,0,0.9291009,0.4428397,0.4206978,0,0,0.4862611,10.18764,0.4862611,0,0.4862611,14.00003,100,0.1881519,3.546705,0.7432807,5,11.11674
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,5.603859,5.603859,5,0,1.53,5.603859,5.433743,0,0,0,0.3044993,0.6356415,0.6038595,0,0,0,10.62527,0,0.3311422,-0.3311422,13.65097,97.50676,0.1881519,6.164246,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,0.3679358,10.29413,0.2065114,0,0.2065114,13.84689,98.90614,0.1881307,0,0.1652091,0,10.50064
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.952009,1.952009,0,0,0,1.952009,6.649027,0,2.220446E-16,0,0.1297896,2.054746,1.952009,0,0,0.1614244,10.47999,0,1.924956,-1.924956,11.81781,84.41273,0.1881307,2.147209,0.1038317,0,10.60978
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,5.297208,5.297208,5,0,1.53,5.297208,0,0,0,0,0,0.312851,0.2972084,0,0,2.300265,8.555036,0,0.312851,-0.312851,11.48803,82.05721,0.1881307,5.826929,0,5,8.555036
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,6.638971,6.638971,5,0,1.53,6.638971,0,0,0,0,0,1.725233,1.638971,0,0,2.647877,8.242185,0,1.725233,-1.725233,9.669477,69.06755,0.1881307,7.302868,0,5,8.242185
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.821062,3.821062,5,0,1.53,3.821062,0,0,0,0,0,0,0,1.178938,1.119991,4.564803,6.516952,1.119991,0,1.119991,10.73199,76.65694,0.1882105,4.203168,0,5,6.516952
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.5187599,0.5187599,4.024023,0,1.263558,0.5187599,0,0,0,0,0,0,0,3.505263,3.33,3.444811,7.524944,3.33,0,3.33,13.89111,99.22201,0.188327,0.5706359,0,5,7.524944
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.103297,1.103297,0,0,0,1.103297,0,0,0,0,0,1.161365,1.103297,0,0,0.1148113,10.52194,0,1.161365,-1.161365,12.66692,90.47783,0.188327,1.213627,0,0,10.52194
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.405217,9.360579,0,0,0,12.66692,90.47783,0.188327,0,0,0,9.360579
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.7731459,0.7731459,0,0,0,0.7731459,0,0,1.110223E-16,0,0,0.8138378,0.7731459,0,0,1.405217,9.360579,0,0.8138378,-0.8138378,11.80906,84.35027,0.188327,0.8504605,0,0,9.360579
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.7898926,0.7898926,0,0,0,0.7898926,0,0,0,0,0,0.8314658,0.7898926,0,0,2.309481,8.546741,0,0.8314658,-0.8314658,10.93262,78.08998,0.188327,0.8688818,0,0,8.546741
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1599311,0.1599311,0,0,0,0.1599311,0,0,2.775558E-17,0,0,0.1683485,0.1599311,0,0,3.233332,7.715275,0,0.1683485,-0.1683485,10.75517,76.82245,0.188327,0.1759242,0,0,7.715275
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1107509,0.1107509,0,0,0,0.1107509,0,0,1.387779E-17,0,0,0.1165799,0.1107509,0,0,3.420386,7.546926,0,0.1165799,-0.1165799,10.63228,75.94469,0.188327,0.121826,0,0,7.546926
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.8898282,0.8898282,0,0,0,0.8898282,0,0,1.110223E-16,0,0,0.9366612,0.8898282,0,0,3.54992,7.430346,0,0.9366612,-0.9366612,9.644951,68.89237,0.188327,0.978811,0,0,7.430346
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.5230902,0.5230902,0,0,0,0.5230902,16.06733,0,0,0,0.08404662,0.5506213,0.5230902,0,0,4.590654,6.493685,0,0.4665747,-0.4665747,9.153138,65.37943,0.188327,0.5753993,0.0672373,0,6.577732
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.731384,2.731384,0,0,0,2.731384,30.06611,0,4.440892E-16,0,0.821221,2.875141,2.731384,0,0,5.109071,6.027111,0,2.05392,-2.05392,6.988117,49.91502,0.188327,3.004522,0.6569768,0,6.848331
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.758931,2.758931,0,0,0,2.758931,54.24398,0,4.440892E-16,0,1.496554,2.904138,2.758931,0,0,7.391204,3.973191,0,1.407584,-1.407584,5.504393,39.31701,0.188327,3.034824,1.197243,0,5.469745
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.249864,2.249864,0,0,0,2.249864,78.3367,0,0,0,1.762469,2.368278,2.249864,0,0,8.955186,2.565607,0,0.6058086,-0.6058086,4.865814,34.75575,0.188327,2.47485,1.409975,0,4.328076
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,3.968499,3.968499,5,0,1.53,3.968499,61.8187,0,0,0,2.453274,0,0,1.031501,0.9799263,9.628306,1.959798,3.4332,0,3.4332,8.122834,58.02013,0.188529,4.365348,1.962619,5,4.413073
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.056483,2.056483,4.113005,0,1.28785,2.056483,195.9824,0,0,0,4.030346,0,0,2.056522,1.953696,6.195106,5.049679,5.984042,0,5.984042,13.7998,98.56977,0.1883889,2.262132,3.224277,5,9.080025
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.646162,0,0,3.857226,0,0,0,0,0.2110641,10.43532,0.2110641,0,0.2110641,14.00003,100,0.1883675,0,3.085781,0,14.29254
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883675,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.548653,1.548653,0,0,0,1.548653,232.4777,1.970112,0,0,3.600274,1.630162,1.548653,0,0,0,10.62527,0,0,0,14.00003,100,0.1883675,1.703519,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883675,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.578967,1.578967,0,0,0,1.578967,88.30327,0,0,0,1.394279,1.66207,1.578967,0,0,0,10.62527,0,0.267791,-0.267791,13.71775,97.98374,0.1883675,1.736863,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.042073,1.042073,0,0,0,1.042073,90.51054,0,0,0,0.9431861,1.096919,1.042073,0,0,0.2975456,10.35748,0,0.1537331,-0.1537331,13.5557,96.82626,0.1883675,1.146281,0.7545488,0,11.30067
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.120896,3.120896,3.416067,0,1.097586,3.120896,5.051564,0,0,0,0.157654,0,0,0.2951708,0.2804122,0.4683601,10.20375,0.4380663,0,0.4380663,13.97129,99.79472,0.1883957,3.432986,0.1261232,5,10.3614
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,5.945311,5.945311,5,0,1.53,5.945311,0,0,0,0,0,0.9950637,0.9453105,0,0,0.03029384,10.59801,0,0.9950637,-0.9950637,12.9224,92.30267,0.1883957,6.539842,0,5,10.59801
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.952487,1.952487,0,0,0,1.952487,0,0,0,0,0,2.055249,1.952487,0,0,1.13592,9.602946,0,2.055249,-2.055249,10.75598,76.82825,0.1883957,2.147735,0,0,9.602946
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.31628,4.31628,5,0,1.53,4.31628,0,0,0,0,0,0,0,0.6837203,0.6495343,3.41953,7.547697,0.6495343,0,0.6495343,11.37218,81.22969,0.1884416,4.747908,0,5,7.547697
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1928588,0.1928588,0,0,0,0.1928588,0,0,0,0,0,0.2030092,0.1928588,0,0,2.769996,8.132277,0,0.2030092,-0.2030092,11.15819,79.70119,0.1884416,0.2121446,0,0,8.132277
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.6055606,0.6055606,0,0,0,0.6055606,0,0,1.110223E-16,0,0,0.6374322,0.6055606,0,0,2.995562,7.929269,0,0.6374322,-0.6374322,10.48628,74.90182,0.1884416,0.6661167,0,0,7.929269
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.6754574,0.6754574,0,0,0,0.6754574,0,0,0,0,0,0.7110078,0.6754574,0,0,3.70382,7.291836,0,0.7110078,-0.7110078,9.736808,69.54849,0.1884416,0.7430031,0,0,7.291836
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.6047611,0.6047611,0,0,0,0.6047611,0,0,0,0,0,0.6365906,0.6047611,0,0,4.493828,6.580829,0,0.6365906,-0.6365906,9.065783,64.75546,0.1884416,0.6652372,0,0,6.580829
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.6338847,0.6338847,0,0,0,0.6338847,0,0,0,0,0,0.6672471,0.6338847,0,0,5.201151,5.944238,0,0.6672471,-0.6672471,8.362443,59.73161,0.1884416,0.6972732,0,0,5.944238
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.9798308,0.9798308,0,0,0,0.9798308,0,0,1.110223E-16,0,0,1.031401,0.9798308,0,0,5.942537,5.276991,0,1.031401,-1.031401,7.27525,51.96597,0.1884416,1.077814,0,0,5.276991
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.088538,4.24559,0,0,0,7.27525,51.96597,0.1884416,0,0,0,4.24559
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.4713507,0.4713507,0,0,0,0.4713507,0,0,5.551115E-17,0,0,0.4961586,0.4713507,0,0,7.088538,4.24559,0,0.4961586,-0.4961586,6.752254,48.23029,0.1884416,0.5184857,0,0,4.24559
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.8396618,0.8396618,0,0,0,0.8396618,10.61461,0,1.110223E-16,0,0.08912686,0.8838546,0.8396618,0,0,7.639825,3.749432,0,0.7947277,-0.7947277,5.914537,42.24661,0.1884416,0.923628,0.07130149,0,3.838558
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.18761,1.18761,0,0,0,1.18761,58.8996,0,2.220446E-16,0,0.6994978,1.250116,1.18761,0,0,8.522856,2.954704,0,0.5506185,-0.5506185,5.334134,38.10088,0.1884416,1.306371,0.5595982,0,3.654202
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.966556,1.966556,0,0,0,1.966556,47.25584,0,0,0,0.9293127,2.070059,1.966556,0,0,9.134654,2.404085,0,1.140746,-1.140746,4.131682,29.51195,0.1884416,2.163212,0.7434502,0,3.333398
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.487283,1.487283,4.809243,0,1.477923,1.487283,107.6653,0,0,0,1.601288,0,0,3.32196,3.155862,10.40215,1.263339,4.75715,0,4.75715,8.644711,61.74781,0.1885401,1.636011,1.28103,5,2.864627
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.517069,1.517069,4.721898,0,1.454078,1.517069,121.7594,0,0,0,1.847173,0,0,3.204829,3.044587,5.645,5.544774,4.891761,0,4.891761,13.28544,94.89582,0.1886103,1.668776,1.477739,5,7.391947
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,4.93485,4.93485,4.170968,0,1.303674,4.93485,31.55772,2.220446E-16,0,0,1.557326,0.8040864,0.7638822,0,0,0.7532398,9.947358,0.7532398,0,0.7532398,14.00003,100,0.1886505,5.428335,1.245861,5,11.50468
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,3.927652,3.927652,1.25,0,0.50625,3.927652,79.437,0.3014281,0,0,3.120009,2.818581,2.677652,0,0,0,10.62527,0,0,0,14.00003,100,0.1886505,4.320417,2.496007,5,13.74528
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.8374994,0.8374994,0,0,0,0.8374994,429.7251,2.717367,0,0,3.598945,0.8815783,0.8374994,0,0,0,10.62527,0,0,0,14.00003,100,0.1886505,0.9212493,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.33296,4.33296,1.86446,0,0.6739975,4.33296,59.96873,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.1886505,4.766255,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886505,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.586811,2.586811,0,0,0,2.586811,68.9569,0,4.440892E-16,0,1.783785,2.722959,2.586811,0,0,0,10.62527,0,0.9391742,-0.9391742,13.01005,92.92876,0.1886505,2.845492,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.379273,2.379273,0,0,0,2.379273,34.64824,0,4.440892E-16,0,0.8243761,2.504498,2.379273,0,0,1.043527,9.6861,0,1.680122,-1.680122,11.23905,80.27876,0.1886505,2.6172,0.6595009,0,10.51048
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3011632,0.3011632,0,0,0,0.3011632,55.0934,0,0,0,0.165921,0.3170139,0.3011632,0,0,2.910329,8.005979,0,0.1510928,-0.1510928,11.07978,79.14114,0.1886505,0.3312795,0.1327368,0,8.1719
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.588512,3.588512,5,0,1.53,3.588512,0,0,0,0,0,0,0,1.411488,1.340914,3.07821,7.854886,1.340914,0,1.340914,12.35188,88.22757,0.1887444,3.947363,0,5,7.854886
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,9.015936,8.33,5,0,1.53,8.33,0,0,0.6859361,1.58753,0,3.505263,3.33,0,0,1.737296,9.061707,0,3.505263,-3.505263,8.657013,61.83568,0.1887444,9.91753,0,5,9.061707
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.424994,3.424994,5,0,1.53,3.424994,0,0,0,0,0,0,0,1.575006,1.496256,5.632033,5.556445,1.496256,0,1.496256,10.07649,71.97475,0.1888489,3.767493,0,5,5.556445
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.659091,1.659091,5,0,1.53,1.659091,0,0,0,0,0,0,0,3.340909,3.173863,4.135777,6.903075,3.173863,0,3.173863,13.08748,93.48179,0.1890702,1.825001,0,5,6.903075
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.7646512,0.7646512,0,0,0,0.7646512,0,0,1.110223E-16,0,0,0.804896,0.7646512,0,0,0.9619138,9.759552,0,0.804896,-0.804896,12.23904,87.42155,0.1890702,0.8411163,0,0,9.759552
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.4783348,0.4783348,0,0,0,0.4783348,0,0,0,0,0,0.5035102,0.4783348,0,0,1.856243,8.954656,0,0.5035102,-0.5035102,11.70829,83.63052,0.1890702,0.5261682,0,0,8.954656
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1981503,0.1981503,0,0,0,0.1981503,0,0,0,0,0,0.2085793,0.1981503,0,0,2.415699,8.451145,0,0.2085793,-0.2085793,11.48843,82.06007,0.1890702,0.2179653,0,0,8.451145
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.647453,8.242566,0,0,0,11.48843,82.06007,0.1890702,0,0,0,8.242566
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3317268,0.3317268,0,0,0,0.3317268,0,0,5.551115E-17,0,0,0.3491862,0.3317268,0,0,2.647453,8.242566,0,0.3491862,-0.3491862,11.12036,79.43098,0.1890702,0.3648995,0,0,8.242566
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.6550764,0.6550764,0,0,0,0.6550764,0,0,1.110223E-16,0,0,0.6895542,0.6550764,0,0,3.035438,7.89338,0,0.6895542,-0.6895542,10.39351,74.23917,0.1890702,0.7205841,0,0,7.89338
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2999458,0.2999458,0,0,0,0.2999458,0,0,0,0,0,0.3157324,0.2999458,0,0,3.801609,7.203826,0,0.3157324,-0.3157324,10.06069,71.86195,0.1890702,0.3299404,0,0,7.203826
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.8228819,0.8228819,0,0,0,0.8228819,11.4332,0,1.110223E-16,0,0.09408174,0.8661914,0.8228819,0,0,4.152423,6.888093,0,0.7721097,-0.7721097,9.246819,66.04857,0.1890702,0.9051701,0.07526539,0,6.982175
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.3568,2.3568,0,0,0,2.3568,25.84611,0,0,0,0.609141,2.480842,2.3568,0,0,5.010323,6.115984,0,1.871701,-1.871701,7.273872,51.95613,0.1890702,2.59248,0.4873128,0,6.725125
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,4.665308,4.665308,5,0,1.53,4.665308,26.94316,0,0,0,1.256981,0,0,0.3346914,0.3179568,7.089991,4.244283,1.574938,0,1.574938,8.76799,62.62838,0.1891588,5.131839,1.005585,5,5.501264
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,4.098286,4.098286,5,0,1.53,4.098286,54.301,0,0,0,2.22541,0,0,0.9017143,0.8566285,5.515052,5.661727,3.082039,0,3.082039,11.69187,83.51318,0.1893357,4.508114,1.780328,5,7.887137
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.180325,2.180325,0,0,0,2.180325,115.9771,0,0,0,2.528678,2.295079,2.180325,0,0,2.433014,8.435562,0.2335995,0,0.2335995,11.91348,85.09612,0.1893122,2.398358,2.022943,0,10.96424
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,4.819601,4.819601,3.421562,0,1.099087,4.819601,76.16883,4.440892E-16,0,0,3.671034,1.471619,1.398039,0,0,2.199414,8.645802,2.199414,0,2.199414,14.00003,100,0.1894025,5.301561,2.936827,5,12.31684
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.11621,2.11621,0,0,0,2.11621,120.7114,0.3269177,0,0,2.554508,2.22759,2.11621,0,0,0,10.62527,0,0,0,14.00003,100,0.1894025,2.327832,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.16831,1.16831,0,0,0,1.16831,194.8687,1.04687,0,0,2.276671,1.2298,1.16831,0,0,0,10.62527,0,0,0,14.00003,100,0.1894025,1.285141,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,4.386658,4.386658,1.25,0,0.50625,4.386658,85.62191,0.4541953,0,0,3.75594,3.301745,3.136658,0,0,0,10.62527,0,0,0,14.00003,100,0.1894025,4.825324,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.074978,2.074978,0,0,0,2.074978,141.3503,0.7488003,0,0,2.932988,2.184187,2.074978,0,0,0,10.62527,0,0,0,14.00003,100,0.1894025,2.282476,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.361375,1.361375,0,0,0,1.361375,158.9216,0.7304925,0,0,2.163519,1.433026,1.361375,0,0,0,10.62527,0,0,0,14.00003,100,0.1894025,1.497513,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1894025,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,6.161579,6.161579,5,0,1.53,6.161579,2.057913,0,8.881784E-16,0,0.1267999,1.222714,1.161579,0,0,0,10.62527,0,1.095914,-1.095914,12.84483,91.74862,0.1894025,6.777737,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,5.63203,5.63203,5,0,1.53,5.63203,0,0,0,0,0,0.6652948,0.6320301,0,0,1.217683,9.52936,0,0.6652948,-0.6652948,12.14355,86.73947,0.1894025,6.195233,0,5,9.52936
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.558081,4.558081,5,0,1.53,4.558081,0,0,0,0,0,0,0,0.4419189,0.419823,1.956899,8.864065,0.419823,0,0.419823,12.54183,89.58432,0.1894315,5.013889,0,5,8.864065
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.879843,3.879843,5,0,1.53,3.879843,0,0,0,0,0,0,0,1.120157,1.064149,1.537076,9.241905,1.064149,0,1.064149,13.55137,96.7953,0.189505,4.267827,0,5,9.241905
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.07313849,0.07313849,0,0,0,0.07313849,0,0,0,0,0,0.07698788,0.07313849,0,0,0.472927,10.19964,0,0.07698788,-0.07698788,13.47022,96.21564,0.189505,0.08045234,0,0,10.19964
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5584691,10.12265,0,0,0,13.47022,96.21564,0.189505,0,0,0,10.12265
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5584691,10.12265,0,0,0,13.47022,96.21564,0.189505,0,0,0,10.12265
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.415864,1.415864,0,0,0,1.415864,0,0,0,0,0,1.490384,1.415864,0,0,0.5584691,10.12265,0,1.490384,-1.490384,11.89922,84.99422,0.189505,1.557451,0,0,10.12265
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.944217,0.944217,0,0,0,0.944217,0,0,1.110223E-16,0,0,0.9939126,0.944217,0,0,2.214451,8.632269,0,0.9939126,-0.9939126,10.85154,77.51084,0.189505,1.038639,0,0,8.632269
