Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.6162595,0.6162595,0,0,0,0.6162595,0,0,1.110223E-16,0,0,0.6486942,0.6162595,0,0,3.318798,7.638356,0,0.6486942,-0.6486942,10.16776,72.62669,0.189505,0.6778855,0,0,7.638356
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.039569,6.989662,0,0,0,10.16776,72.62669,0.189505,0,0,0,6.989662
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.069746,1.069746,0,0,0,1.069746,0,0,0,0,0,1.126049,1.069746,0,0,4.039569,6.989662,0,1.126049,-1.126049,8.980797,64.14841,0.189505,1.176721,0,0,6.989662
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,5.290735,5.863613,0.03760793,0,0.03760793,9.016475,64.40326,0.1895012,0,0.03008634,0,5.901221
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,5.253127,5.89746,0.324372,0,0.324372,9.324201,66.6013,0.1894685,0,0.2594976,0,6.221832
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.642323,3.642323,5,0,1.53,3.642323,32.70218,0,0,0,1.191119,0,0,1.357677,1.289793,4.928755,6.189395,2.480912,0,2.480912,11.6778,83.4127,0.1896199,4.006555,0.9528952,5,7.380514
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.987742,1.987742,0,0,0,1.987742,98.63005,0,0,0,1.960511,2.09236,1.987742,0,0,2.447842,8.422216,0,0.131849,-0.131849,11.53882,82.41998,0.1896199,2.186517,1.568409,0,10.38273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.9437898,0.9437898,0,0,0,0.9437898,227.2765,0,0,0,2.145013,0.993463,0.9437898,0,0,2.594341,8.290367,1.15155,0,1.15155,12.63128,90.22322,0.189504,1.038169,1.71601,0,10.43538
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.879135,1.879135,0,0,0,1.879135,130.1784,0,0,0,2.446228,1.978037,1.879135,0,0,1.442791,9.326762,0.468191,0,0.468191,13.07544,93.39582,0.1894569,2.067049,1.956982,0,11.77299
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.234389,1.234389,0,0,0,1.234389,304.1819,1.48083,0,0,3.754787,1.299357,1.234389,0,0,0.9746004,9.748134,0.9746004,0,0.9746004,14.00003,100,0.189359,1.357828,3.00383,0,13.50292
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189359,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.231576,3.231576,1.25,0,0.50625,3.231576,77.721,0.4257439,0,0,2.511613,2.085869,1.981576,0,0,0,10.62527,0,0,0,14.00003,100,0.189359,3.554733,2.00929,5,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.4042822,0.4042822,0,0,0,0.4042822,559.3445,1.83577,0,0,2.261331,0.4255602,0.4042822,0,0,0,10.62527,0,0,0,14.00003,100,0.189359,0.4447104,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.694679,0.694679,0,0,0,0.694679,210.6721,0.7322538,0,0,1.463495,0.7312411,0.694679,0,0,0,10.62527,0,0,0,14.00003,100,0.189359,0.7641469,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1416479,0.1416479,0,0,0,0.1416479,626.0289,0.7376538,0,0,0.8867569,0.1491031,0.1416479,0,0,0,10.62527,0,0,0,14.00003,100,0.189359,0.1558127,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.694774,3.694774,3.526972,0,1.127863,3.694774,4.780625,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.189359,4.064251,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.064302,2.064302,0,0,0,2.064302,0,0,4.440892E-16,0,0,2.17295,2.064302,0,0,0,10.62527,0,2.17295,-2.17295,11.70954,83.63939,0.189359,2.270732,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3702538,0.3702538,0,0,0,0.3702538,0,0,5.551115E-17,0,0,0.3897408,0.3702538,0,0,2.414389,8.452325,0,0.3897408,-0.3897408,11.29871,80.70495,0.189359,0.4072791,0,0,8.452325
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.432602,1.432602,0,0,0,1.432602,0,0,2.220446E-16,0,0,1.508002,1.432602,0,0,2.847434,8.062584,0,1.508002,-1.508002,9.709141,69.35087,0.189359,1.575862,0,0,8.062584
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.225119,1.225119,0,0,0,1.225119,0,0,0,0,0,1.2896,1.225119,0,0,4.522992,6.554581,0,1.2896,-1.2896,8.349784,59.64119,0.189359,1.347631,0,0,6.554581
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.5737497,0.5737497,0,0,0,0.5737497,0,0,0,0,0,0.603947,0.5737497,0,0,5.955881,5.264982,0,0.603947,-0.603947,7.713168,55.09394,0.189359,0.6311247,0,0,5.264982
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.8749623,0.8749623,0,0,0,0.8749623,0,0,1.110223E-16,0,0,0.9210129,0.8749623,0,0,6.626933,4.661035,0,0.9210129,-0.9210129,6.742335,48.15944,0.189359,0.9624586,0,0,4.661035
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.6824107,0.6824107,0,0,0,0.6824107,0,0,1.110223E-16,0,0,0.718327,0.6824107,0,0,7.65028,3.740022,0,0.718327,-0.718327,5.985152,42.751,0.189359,0.7506518,0,0,3.740022
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.4721184,0.4721184,0,0,0,0.4721184,0,0,5.551115E-17,0,0,0.4969668,0.4721184,0,0,8.448421,3.021695,0,0.4969668,-0.4969668,5.461303,39.00923,0.189359,0.5193303,0,0,3.021695
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.5025412,0.5025412,0,0,0,0.5025412,0,0,1.110223E-16,0,0,0.5289907,0.5025412,0,0,9.000607,2.524728,0,0.5289907,-0.5289907,4.903697,35.02634,0.189359,0.5527954,0,0,2.524728
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.588374,1.995737,0,0,0,4.903697,35.02634,0.189359,0,0,0,1.995737
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.066386,1.066386,0,0,0,1.066386,0,0,2.220446E-16,0,0,1.122511,1.066386,0,0,9.588374,1.995737,0,1.122511,-1.122511,3.720467,26.57471,0.189359,1.173024,0,0,1.995737
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.9099018,0.9099018,4.415165,0,1.37034,0.9099018,4.19549,0,0,0,0.03817485,0,0,3.505263,3.33,10.83561,0.873226,3.368175,0,3.368175,6.915798,49.39846,0.1895297,1.000892,0.03053988,5,0.9114009
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.09184474,0.09184474,3.597108,0,1.14701,0.09184474,919.2626,0,0,0,0.8442944,0,0,3.505263,3.33,7.467434,3.904583,4.174294,0,4.174294,10.87588,77.68471,0.1894878,0.1010292,0.6754355,5,4.748878
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,1.839147,0,0.667087,0,0,0,0,0,1.545951,0,0,1.839147,1.747189,3.29314,7.661448,3.29314,0,3.29314,14.00003,100,0.1892529,0,1.23676,5,9.207399
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,5.634519,5.634519,3.205759,0,1.040172,5.634519,45.3737,0,0,0,2.55659,2.55659,2.42876,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,6.197971,2.045272,5,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,3.642772,0,0,3.642772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,0,2.914217,0,14.26805
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.118301,3.118301,1.25,0,0.50625,3.118301,133.0521,2.182332,0,0,4.148965,1.966633,1.868301,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,3.430131,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.405034,1.405034,0,0,0,1.405034,280.7194,2.46522,0,0,3.944204,1.478983,1.405034,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,1.545537,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.3497835,0.3497835,0,0,0,0.3497835,760.3428,2.29136,0,0,2.659554,0.3681931,0.3497835,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,0.3847618,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892529,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.211965,2.211965,0,0,0,2.211965,40.91831,0,0,0,0.9050986,2.328384,2.211965,0,0,0,10.62527,0,1.423286,-1.423286,12.49975,89.28378,0.1892529,2.433161,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.581428,9.201988,0.1325992,0,0.1325992,12.62555,90.1823,0.1892397,0,0.1060793,0,9.334588
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.457743,4.457743,5,0,1.53,4.457743,0,0,0,0,0,0,0,0.5422574,0.5151445,1.448829,9.321328,0.5151445,0,0.5151445,13.11426,93.67307,0.189275,4.903517,0,5,9.321328
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1225676,0.1225676,0,0,0,0.1225676,0,0,1.387779E-17,0,0,0.1290186,0.1225676,0,0,0.9336847,9.784958,0,0.1290186,-0.1290186,12.97826,92.70167,0.189275,0.1348244,0,0,9.784958
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077039,9.655939,0,0,0,12.97826,92.70167,0.189275,0,0,0,9.655939
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1877501,0.1877501,0,0,0,0.1877501,0,0,2.775558E-17,0,0,0.1976317,0.1877501,0,0,1.077039,9.655939,0,0.1976317,-0.1976317,12.76994,91.21365,0.189275,0.2065251,0,0,9.655939
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.4116044,0.4116044,0,0,0,0.4116044,0,0,5.551115E-17,0,0,0.4332678,0.4116044,0,0,1.296629,9.458307,0,0.4332678,-0.4332678,12.31323,87.95148,0.189275,0.4527649,0,0,9.458307
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.778038,9.02504,0,0,0,12.31323,87.95148,0.189275,0,0,0,9.02504
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.684778,0.684778,0,0,0,0.684778,0,0,1.110223E-16,0,0,0.720819,0.684778,0,0,1.778038,9.02504,0,0.720819,-0.720819,11.55342,82.52428,0.189275,0.7532558,0,0,9.02504
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.09972312,0.09972312,0,0,0,0.09972312,0,0,1.387779E-17,0,0,0.1049717,0.09972312,0,0,2.578948,8.304221,0,0.1049717,-0.1049717,11.44277,81.73393,0.189275,0.1096954,0,0,8.304221
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1121141,0.1121141,0,0,0,0.1121141,0,0,1.387779E-17,0,0,0.1180149,0.1121141,0,0,2.695583,8.199249,0,0.1180149,-0.1180149,11.31837,80.84537,0.189275,0.1233256,0,0,8.199249
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.826711,8.081234,0,0,0,11.31837,80.84537,0.189275,0,0,0,8.081234
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.5576761,0.5576761,0,0,0,0.5576761,0,0,0,0,0,0.5870274,0.5576761,0,0,2.826711,8.081234,0,0.5870274,-0.5870274,10.69959,76.42551,0.189275,0.6134437,0,0,8.081234
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,3.478964,7.494207,0.04367848,0,0.04367848,10.74103,76.72149,0.1892707,0,0.03494279,0,7.537885
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.6774025,0.6774025,0,0,0,0.6774025,48.47845,0,0,0,0.3283942,0.7130553,0.6774025,0,0,3.435285,7.533517,0,0.384661,-0.384661,10.33556,73.82529,0.1892707,0.7451428,0.2627154,0,7.861912
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.158372,1.158372,0,0,0,1.158372,24.28319,0,2.220446E-16,0,0.2812897,1.219339,1.158372,0,0,3.862686,7.148857,0,0.9380495,-0.9380495,9.346771,66.76252,0.1892707,1.274209,0.2250318,0,7.430146
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.8417818,0.8417818,0,0,0,0.8417818,58.22237,0,0,0,0.4901054,0.8860861,0.8417818,0,0,4.904963,6.210807,0,0.3959807,-0.3959807,8.929371,63.78109,0.1892707,0.92596,0.3920843,0,6.700912
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.044474,3.044474,5,0,1.53,3.044474,15.60992,-2.220446E-16,0,0,0.4752399,0,0,1.955526,1.85775,5.344942,5.814826,2.33299,0,2.33299,11.14264,79.59012,0.1894226,3.348921,0.3801919,5,6.290066
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,6.106351,6.106351,5,0,1.53,6.106351,7.950343,4.440892E-16,0,0,0.4854758,1.16458,1.106351,0,0,3.011952,7.914517,0,0.6791042,-0.6791042,10.4268,74.477,0.1894226,6.716986,0.3883807,5,8.399993
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.5327025,0.5327025,3.081748,0,1.006317,0.5327025,252.471,0,0,0,1.344919,0,0,2.549045,2.421593,3.766512,7.235413,3.766512,0,3.766512,14.00003,100,0.1893397,0.5859728,1.075935,5,8.580333
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.044599,3.044599,1.913221,0,0.6873094,3.044599,39.11596,0,0,0,1.190924,1.190924,1.131378,0,0,0,10.62527,0,0,0,14.00003,100,0.1893397,3.349059,0.9527394,5,11.8162
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.238916,2.238916,0,0,0,2.238916,33.86656,0,0,0,0.7582439,2.356754,2.238916,0,0,0,10.62527,0,1.59851,-1.59851,12.31505,87.96447,0.1893397,2.462808,0.6065951,0,11.38352
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.700362,2.700362,0,0,0,2.700362,19.49315,0,4.440892E-16,0,0.5263856,2.842486,2.700362,0,0,1.776122,9.026764,0,2.316101,-2.316101,9.873666,70.52605,0.1893397,2.970398,0.4211085,0,9.55315
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.726258,2.726258,0,0,0,2.726258,1.323139,0,4.440892E-16,0,0.03607219,2.869745,2.726258,0,0,4.349567,6.710664,0,2.833673,-2.833673,6.886713,49.19071,0.1893397,2.998883,0.02885775,0,6.746736
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.7936922,0.7936922,0,0,0,0.7936922,22.08968,0,0,0,0.1753241,0.8354654,0.7936922,0,0,7.498093,3.876991,0,0.6601414,-0.6601414,6.190863,44.22036,0.1893397,0.8730614,0.1402593,0,4.052315
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.992454,1.992454,0,0,0,1.992454,4.208809,0,2.220446E-16,0,0.08385858,2.09732,1.992454,0,0,8.231583,3.21685,0,2.013461,-2.013461,4.068489,29.06057,0.1893397,2.191699,0.06708686,0,3.300708
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46876,1.203389,0,0,0,4.068489,29.06057,0.1893397,0,0,0,1.203389
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.519948,5.519948,5,0,1.53,5.519948,0,0,0,0,0,0.5473131,0.5199474,0,0,10.46876,1.203389,0,0.5473131,-0.5473131,3.49157,24.93974,0.1893397,6.071942,0,5,1.203389
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.567254,2.567254,5,0,1.53,2.567254,0,0,0,0,0,0,0,2.432746,2.311109,11.07689,0.6560755,2.311109,0,2.311109,5.68408,40.60049,0.1894973,2.82398,0,5,0.6560755
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.552685,0.552685,4.057948,0,1.27282,0.552685,0,0,0,0,0,0,0,3.505263,3.33,8.765779,2.736073,3.33,0,3.33,8.843195,63.16555,0.189613,0.6079534,0,5,2.736073
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.08731994,0.08731994,3.592583,0,1.145775,0.08731994,0,0,0,0,0,0,0,3.505263,3.33,5.435779,5.733073,3.33,0,3.33,12.00231,85.73062,0.1896544,0.09605193,0,5,5.733073
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.7878241,0.7878241,0,0,0,0.7878241,0,0,1.110223E-16,0,0,0.8292885,0.7878241,0,0,2.105779,8.730073,0,0.8292885,-0.8292885,11.12816,79.48672,0.1896544,0.8666065,0,0,8.730073
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3856107,0.3856107,0,0,0,0.3856107,0,0,5.551115E-17,0,0,0.405906,0.3856107,0,0,3.027211,7.900784,0,0.405906,-0.405906,10.7003,76.43057,0.1896544,0.4241717,0,0,7.900784
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.7642665,0.7642665,0,0,0,0.7642665,0,0,1.110223E-16,0,0,0.804491,0.7642665,0,0,3.478217,7.494879,0,0.804491,-0.804491,9.852293,70.37338,0.1896544,0.8406931,0,0,7.494879
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1171363,0.1171363,0,0,0,0.1171363,0,0,1.387779E-17,0,0,0.1233014,0.1171363,0,0,4.372096,6.690388,0,0.1233014,-0.1233014,9.722322,69.44502,0.1896544,0.12885,0,0,6.690388
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.5543681,0.5543681,0,0,0,0.5543681,0,0,1.110223E-16,0,0,0.5835454,0.5543681,0,0,4.509098,6.567086,0,0.5835454,-0.5835454,9.107211,65.05138,0.1896544,0.6098049,0,0,6.567086
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.14189,1.14189,0,0,0,1.14189,0,0,0,0,0,1.201989,1.14189,0,0,5.157482,5.983541,0,1.201989,-1.201989,7.840204,56.00134,0.1896544,1.256078,0,0,5.983541
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.9128091,0.9128091,0,0,0,0.9128091,10.17167,0,0,0,0.09284797,0.9608517,0.9128091,0,0,6.493025,4.781552,0,0.8680037,-0.8680037,6.925248,49.46595,0.1896544,1.00409,0.07427838,0,4.8744
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,4.222267,4.222267,5,0,1.53,4.222267,4.824017,0,0,0,0.2036829,0,0,0.7777336,0.7388468,7.457473,3.913548,0.9425297,0,0.9425297,7.81941,55.85281,0.189715,4.644493,0.1629463,5,4.117231
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,6.514944,4.761825,3.609367,0,3.609367,11.24356,80.31095,0.1897146,0,0.2234932,5,5.041192
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,4.425719,4.425719,5,0,1.53,4.425719,12.91669,0,0,0,0.5716563,0,0,0.5742805,0.5455665,2.905577,8.010255,1.117223,0,1.117223,12.30345,87.88158,0.1897809,4.868291,0.457325,5,8.581911
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.457169,2.457169,0,0,0,2.457169,48.96619,0,4.440892E-16,0,1.203182,2.586493,2.457169,0,0,1.788354,9.015756,0,1.383312,-1.383312,10.84531,77.46633,0.1897809,2.702886,0.9625455,0,10.21894
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.169908,1.169908,0,0,0,1.169908,121.941,0,0,0,1.426598,1.231482,1.169908,0,0,3.325367,7.632443,0.1951158,0,0.1951158,11.03041,78.78849,0.1897615,1.286899,1.141278,0,9.059041
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.793964,2.793964,0,0,0,2.793964,31.22688,0,0,0,0.8724679,2.941015,2.793964,0,0,3.130251,7.808048,0,2.068547,-2.068547,8.849971,63.21395,0.1897615,3.073361,0.6979743,0,8.680516
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.533352,3.533352,5,0,1.53,3.533352,13.89824,0,0,0,0.4910736,0,0,1.466648,1.393316,5.428637,5.739501,1.88439,0,1.88439,10.63766,75.98313,0.1898808,3.886687,0.3928589,5,6.230575
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.731679,1.731679,3.990818,0,1.254493,1.731679,67.34544,0,0,0,1.166206,0,0,2.259139,2.146182,3.544247,7.435452,3.312388,0,3.312388,13.78007,98.42886,0.189986,1.904846,0.9329652,5,8.601658
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,5.51355,5.51355,4.586323,0,1.417066,5.51355,21.90762,1.665335E-16,0,0,1.207887,0.9760284,0.927227,0,0,0.231859,10.4166,0.231859,0,0.231859,14.00003,100,0.1899979,6.064905,0.96631,5,11.62449
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.172821,3.172821,1.898362,0,0.6832528,3.172821,42.28211,0,0,0,1.341536,1.341536,1.274459,0,0,0,10.62527,0,0,0,14.00003,100,0.1899979,3.490103,1.073228,5,11.96681
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.441235,1.441235,0,0,0,1.441235,40.70155,0,2.220446E-16,0,0.5866051,1.51709,1.441235,0,0,0,10.62527,0,0.9304847,-0.9304847,13.01921,92.99418,0.1899979,1.585359,0.4692841,0,11.21188
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.033872,9.69479,0.1552387,0,0.1552387,13.16648,94.04612,0.1899825,0,0.124191,0,9.850028
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.505919,4.505919,5,0,1.53,4.505919,0,0,0,0,0,0,0,0.4940808,0.4693767,0.8786331,9.834504,0.4693767,0,0.4693767,13.61177,97.22676,0.1900141,4.956511,0,5,9.834504
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,4.939024,4.939024,5,0,1.53,4.939024,0,0,0,0,0,0,0,0.06097623,0.05792742,0.4092564,10.25694,0.05792742,0,0.05792742,13.66673,97.61929,0.190018,5.432926,0,5,10.25694
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.351329,10.30908,0,0,0,13.66673,97.61929,0.190018,0,0,0,10.30908
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.6201425,0.6201425,0,0,0,0.6201425,0,0,1.110223E-16,0,0,0.6527815,0.6201425,0,0,0.351329,10.30908,0,0.6527815,-0.6527815,12.97864,92.70435,0.190018,0.6821567,0,0,10.30908
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.122973,1.122973,0,0,0,1.122973,0,0,2.220446E-16,0,0,1.182077,1.122973,0,0,1.076642,9.656297,0,1.182077,-1.182077,11.73262,83.80424,0.190018,1.235271,0,0,9.656297
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.521893,0.521893,0,0,0,0.521893,0,0,0,0,0,0.5493611,0.521893,0,0,2.390061,8.474219,0,0.5493611,-0.5493611,11.15354,79.66798,0.190018,0.5740823,0,0,8.474219
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.5943378,0.5943378,0,0,0,0.5943378,0,0,1.110223E-16,0,0,0.6256187,0.5943378,0,0,3.000462,7.924858,0,0.6256187,-0.6256187,10.49408,74.95756,0.190018,0.6537715,0,0,7.924858
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.5966631,0.5966631,0,0,0,0.5966631,0,0,0,0,0,0.6280664,0.5966631,0,0,3.695594,7.29924,0,0.6280664,-0.6280664,9.83204,70.22871,0.190018,0.6563294,0,0,7.29924
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.8523152,0.8523152,0,0,0,0.8523152,0,0,1.110223E-16,0,0,0.8971739,0.8523152,0,0,4.393445,6.671173,0,0.8971739,-0.8971739,8.886335,63.47369,0.190018,0.9375467,0,0,6.671173
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.3411105,0.3411105,0,0,0,0.3411105,0,0,5.551115E-17,0,0,0.3590637,0.3411105,0,0,5.390306,5.773999,0,0.3590637,-0.3590637,8.507849,60.77023,0.190018,0.3752215,0,0,5.773999
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.7532182,0.7532182,0,0,0,0.7532182,0,0,1.110223E-16,0,0,0.7928613,0.7532182,0,0,5.789265,5.414936,0,0.7928613,-0.7928613,7.6721,54.8006,0.190018,0.82854,0,0,5.414936
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.4453378,0.4453378,0,0,0,0.4453378,17.69871,0,0,0,0.07881906,0.4687766,0.4453378,0,0,6.670222,4.622074,0,0.3899576,-0.3899576,7.261048,51.86452,0.190018,0.4898716,0.06305525,0,4.700893
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.23172,1.23172,0,0,0,1.23172,60.81021,0,0,0,0.7490116,1.296548,1.23172,0,0,7.103508,4.232117,0,0.5475359,-0.5475359,6.683895,47.74201,0.190018,1.354892,0.5992093,0,4.981128
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.857557,1.857557,0,0,0,1.857557,105.2166,0,0,0,1.954458,1.955323,1.857557,0,0,7.711882,3.684581,0,0.0008650206,-0.0008650206,6.682983,47.7355,0.190018,2.043313,1.563566,0,5.639039
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.566449,1.566449,0,0,0,1.566449,147.6512,0,0,0,2.312881,1.648894,1.566449,0,0,7.712843,3.683716,0.6639867,0,0.6639867,7.312896,52.23487,0.1899524,1.723094,1.850305,0,5.996596
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.692813,2.692813,0,0,0,2.692813,122.2918,0,0,0,3.29309,2.83454,2.692813,0,0,7.048856,4.281304,0.4585499,0,0.4585499,7.747915,55.34214,0.1899072,2.962095,2.634472,0,7.574394
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.676829,1.676829,0,0,0,1.676829,189.314,0,0,0,3.174471,1.765083,1.676829,0,0,6.590306,4.693999,1.409388,0,1.409388,9.084978,64.89257,0.1897682,1.844512,2.539577,0,7.86847
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,0,0,0,2.583544,0,0,0,0,5.180918,5.962448,2.583544,0,2.583544,11.53594,82.39943,0.189514,0,2.066835,0,8.545992
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.225536,1.225536,0,0,0,1.225536,203.2835,0,0,0,2.491313,1.290038,1.225536,0,0,2.597374,8.287638,1.201275,0,1.201275,12.67557,90.53962,0.1893961,1.34809,1.99305,0,10.77895
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.833026,1.833026,0,0,0,1.833026,158.4686,0,0,0,2.90477,1.929501,1.833026,0,0,1.396099,9.368785,0.9752696,0,0.9752696,13.60079,97.14833,0.1893004,2.016328,2.323816,0,12.27355
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.484056,0,0,1.904886,0,0,0,0,0.4208297,10.24653,0.4208297,0,0.4208297,14.00003,100,0.1892592,0,1.523908,0,12.15141
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.422817,1.422817,0,0,0,1.422817,124.8069,0.2780713,0,0,1.775773,1.497702,1.422817,0,0,0,10.62527,0,0,0,14.00003,100,0.1892592,1.565099,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.4170868,0.4170868,0,0,0,0.4170868,202.653,0.4062001,0,0,0.8452389,0.4390388,0.4170868,0,0,0,10.62527,0,0,0,14.00003,100,0.1892592,0.4587955,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.790472,1.790472,0,0,0,1.790472,10.11281,0,0,0,0.1810671,1.884708,1.790472,0,0,0,10.62527,0,1.703641,-1.703641,12.20423,87.17292,0.1892592,1.96952,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.79872,2.79872,0,0,0,2.79872,0,0,0,0,0,2.946021,2.79872,0,0,1.892934,8.921634,0,2.946021,-2.946021,9.098855,64.99169,0.1892592,3.078592,0,0,8.921634
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.802417,3.802417,5,0,1.53,3.802417,0,0,0,0,0,0,0,1.197583,1.137704,5.16629,5.975613,1.137704,0,1.137704,10.17817,72.7011,0.1893357,4.182659,0,5,5.975613
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.028586,6.999546,3.33,0,3.33,13.33729,95.26617,0.1893634,0,0,5,6.999546
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.7728683,0.7728683,0,0,0,0.7728683,0,0,0,0,0,0.8135456,0.7728683,0,0,0.6985866,9.996546,0,0.8135456,-0.8135456,12.47974,89.14081,0.1893634,0.8501551,0,0,9.996546
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.06652345,0.06652345,0,0,0,0.06652345,0,0,0,0,0,0.07002468,0.06652345,0,0,1.602526,9.183001,0,0.07002468,-0.07002468,12.40593,88.61358,0.1893634,0.0731758,0,0,9.183001
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.0917122,0.0917122,0,0,0,0.0917122,0,0,1.387779E-17,0,0,0.09653915,0.0917122,0,0,1.680331,9.112976,0,0.09653915,-0.09653915,12.30416,87.88671,0.1893634,0.1008834,0,0,9.112976
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.845488,0.845488,0,0,0,0.845488,0,0,1.110223E-16,0,0,0.8899873,0.845488,0,0,1.787597,9.016437,0,0.8899873,-0.8899873,11.36604,81.18581,0.1893634,0.9300368,0,0,9.016437
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.3865107,0.3865107,0,0,0,0.3865107,0,0,0,0,0,0.4068534,0.3865107,0,0,2.776472,8.12645,0,0.4068534,-0.4068534,10.93717,78.12252,0.1893634,0.4251618,0,0,8.12645
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.7776062,0.7776062,0,0,0,0.7776062,0,0,1.110223E-16,0,0,0.8185329,0.7776062,0,0,3.228531,7.719596,0,0.8185329,-0.8185329,10.07436,71.9596,0.1893634,0.8553669,0,0,7.719596
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1180679,0.1180679,0,0,0,0.1180679,0,0,1.387779E-17,0,0,0.124282,0.1180679,0,0,4.138012,6.901063,0,0.124282,-0.124282,9.94336,71.02386,0.1893634,0.1298747,0,0,6.901063
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.6028497,0.6028497,0,0,0,0.6028497,0,0,1.110223E-16,0,0,0.6345787,0.6028497,0,0,4.276103,6.776781,0,0.6345787,-0.6345787,9.274455,66.24598,0.1893634,0.6631348,0,0,6.776781
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.13693,1.13693,0,0,0,1.13693,7.913977,0,0,0,0.08997637,1.196768,1.13693,0,0,4.981191,6.142202,0,1.106792,-1.106792,8.107795,57.9127,0.1893634,1.250623,0.07198109,0,6.232179
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.054988,3.054988,5,0,1.53,3.054988,17.59525,0,0,0,0.5375327,0,0,1.945011,1.847761,6.21096,5.03541,2.385294,0,2.385294,10.37068,74.07616,0.1895147,3.360487,0.4300262,5,5.572943
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.915994,2.915994,5,0,1.53,2.915994,43.32393,0,0,0,1.263323,0,0,2.084006,1.979806,3.825666,7.182175,3.243129,0,3.243129,13.44738,96.05256,0.1897112,3.207593,1.010659,5,8.445498
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,0,0,0,0,2.129865,0,0,2.712402,0,0,0,0,0.5825368,10.10099,0.5825368,0,0.5825368,14.00003,100,0.1896543,0,2.169921,0,12.81339
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896543,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.596568,3.596568,1.25,0,0.50625,3.596568,92.22292,0.8467884,0,0,3.316859,2.470071,2.346568,0,0,0,10.62527,0,0,0,14.00003,100,0.1896543,3.956224,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.707389,1.707389,0,0,0,1.707389,199.7961,1.614045,0,0,3.411296,1.797251,1.707389,0,0,0,10.62527,0,0,0,14.00003,100,0.1896543,1.878127,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,3.886541,3.886541,2.009486,0,0.7135897,3.886541,50.8382,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.1896543,4.275195,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.275982,1.275982,0,0,0,1.275982,173.1278,0.8659409,0,0,2.20908,1.343139,1.275982,0,0,0,10.62527,0,0,0,14.00003,100,0.1896543,1.40358,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896543,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,3.897718,3.897718,2.773822,0,0.9222533,3.897718,30.35236,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.1896543,4.28749,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.882541,2.882541,0,0,0,2.882541,13.44592,0,4.440892E-16,0,0.3875841,3.034254,2.882541,0,0,0,10.62527,0,2.64667,-2.64667,11.21019,80.07265,0.1896543,3.170795,0.3100672,0,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.453959,2.453959,0,0,0,2.453959,5.209615,0,0,0,0.1278418,2.583115,2.453959,0,0,2.940744,7.978604,0,2.455273,-2.455273,8.622108,61.58636,0.1896543,2.699355,0.1022735,0,8.106446
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.668826,5.523331,0,0,0,8.622108,61.58636,0.1896543,0,0,0,5.523331
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.725369,1.725369,0,0,0,1.725369,0,0,2.220446E-16,0,0,1.816177,1.725369,0,0,5.668826,5.523331,0,1.816177,-1.816177,6.707689,47.91196,0.1896543,1.897905,0,0,5.523331
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.6868,3.707154,0,0,0,6.707689,47.91196,0.1896543,0,0,0,3.707154
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.928585,0.928585,0,0,0,0.928585,0,0,1.110223E-16,0,0,0.9774579,0.928585,0,0,7.6868,3.707154,0,0.9774579,-0.9774579,5.677358,40.55247,0.1896543,1.021443,0,0,3.707154
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.772865,2.729696,0,0,0,5.677358,40.55247,0.1896543,0,0,0,2.729696
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.42395,0.42395,0,0,0,0.42395,0,0,0,0,0,0.4462632,0.42395,0,0,8.772865,2.729696,0,0.4462632,-0.4462632,5.206955,37.19246,0.1896543,0.466345,0,0,2.729696
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.4499941,0.4499941,0,0,0,0.4499941,0,0,5.551115E-17,0,0,0.473678,0.4499941,0,0,9.268713,2.283432,0,0.473678,-0.473678,4.707654,33.62603,0.1896543,0.4949935,0,0,2.283432
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.7156156,0.7156156,0,0,0,0.7156156,0,0,0,0,0,0.7532796,0.7156156,0,0,9.795022,1.809755,0,0.7532796,-0.7532796,3.913628,27.95443,0.1896543,0.7871772,0,0,1.809755
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.152069,1.152069,4.657332,0,1.436452,1.152069,0,0,0,0,0,0,0,3.505263,3.33,10.632,1.056475,3.33,0,3.33,7.072743,50.51949,0.189861,1.267276,0,5,1.056475
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1725081,0.1725081,3.677771,0,1.169032,0.1725081,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.301999,4.053475,3.33,0,3.33,10.23186,73.08456,0.1899144,0.1897589,0,5,4.053475
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.3638985,0.3638985,3.869162,0,1.221281,0.3638985,0,0,0,0,0,0,0,3.505263,3.33,3.971999,7.050475,3.33,0,3.33,13.39097,95.64962,0.1899974,0.4002884,0,5,7.050475
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,0.6419992,10.04747,0.04302366,0,0.04302366,13.43179,95.94116,0.1899933,0,0.03441893,0,10.0905
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.000522,3.000522,0,0,0,3.000522,33.21023,0,0,0,0.9964801,3.158444,3.000522,0,0,0.5989755,10.0862,0,2.161964,-2.161964,11.15288,79.66327,0.1899933,3.300574,0.7971841,0,11.08268
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.613823,1.613823,0,0,0,1.613823,131.5268,0,0,0,2.12261,1.698761,1.613823,0,0,3.001157,7.924232,0.4238493,0,0.4238493,11.55498,82.5354,0.189952,1.775205,1.698088,0,10.04684
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.764309,1.764309,0,0,0,1.764309,123.7431,0,0,0,2.183211,1.857168,1.764309,0,0,2.577308,8.305697,0.3260433,0,0.3260433,11.86429,84.74477,0.1899203,1.94074,1.746569,0,10.48891
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0.1235463,0,0,2.374811,0,0,0,0,2.251265,8.599136,2.251265,0,2.251265,14.00003,100,0.1897016,0,1.899849,0,10.97395
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.084122,2.084122,0,0,0,2.084122,164.7939,1.240693,0,0,3.434507,2.193813,2.084122,0,0,0,10.62527,0,0,0,14.00003,100,0.1897016,2.292535,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897016,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,5.679903,5.679903,2.820024,0,0.9348665,5.679903,53.00089,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.1897016,6.247893,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,4.042823,4.042823,2.02165,0,0.7169105,4.042823,52.62536,0,0,0,2.12755,2.12755,2.021173,0,0,0,10.62527,0,0,0,14.00003,100,0.1897016,4.447105,1.70204,5,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.210124,2.210124,0,0,0,2.210124,92.42153,0,0,0,2.04263,2.326446,2.210124,0,0,0,10.62527,0,0.2838158,-0.2838158,13.70086,97.86309,0.1897016,2.431136,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.21808,0,0,1.53343,0,0,0,0,0.3153509,10.34146,0.3153509,0,0.3153509,14.00003,100,0.189671,0,1.226744,0,11.87489
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.9524,1.9524,0,0,0,1.9524,43.52525,0,0,0,0.8497869,2.055158,1.9524,0,0,0,10.62527,0,1.205371,-1.205371,12.72945,90.9245,0.189671,2.14764,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.727993,3.727993,4.823147,0,1.481719,3.727993,5.002879,0,0,0,0.186507,0,0,1.095154,1.040397,1.339301,9.419903,1.226904,0,1.226904,13.8934,99.23837,0.1897493,4.100792,0.1492056,5,9.60641
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.716053,1.716053,0,0,0,1.716053,0,0,2.220446E-16,0,0,1.806372,1.716053,0,0,0.1123974,10.52412,0,1.806372,-1.806372,11.98932,85.63779,0.1897493,1.887658,0,0,10.52412
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.119477,8.717745,0,0,0,11.98932,85.63779,0.1897493,0,0,0,8.717745
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.277709,1.277709,0,0,0,1.277709,0,0,0,0,0,1.344957,1.277709,0,0,2.119477,8.717745,0,1.344957,-1.344957,10.57161,75.51133,0.1897493,1.40548,0,0,8.717745
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.6566131,0.6566131,0,0,0,0.6566131,0,0,1.110223E-16,0,0,0.6911716,0.6566131,0,0,3.613873,7.372788,0,0.6911716,-0.6911716,9.843048,70.30734,0.1897493,0.7222744,0,0,7.372788
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.4980721,0.4980721,0,0,0,0.4980721,0,0,5.551115E-17,0,0,0.5242865,0.4980721,0,0,4.381842,6.681617,0,0.5242865,-0.5242865,9.290401,66.35988,0.1897493,0.5478794,0,0,6.681617
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3057234,0.3057234,0,0,0,0.3057234,0,0,0,0,0,0.3218141,0.3057234,0,0,4.964382,6.15733,0,0.3218141,-0.3218141,8.95118,63.93687,0.1897493,0.3362957,0,0,6.15733
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.7354204,0.7354204,0,0,0,0.7354204,0,0,1.110223E-16,0,0,0.7741267,0.7354204,0,0,5.321953,5.835516,0,0.7741267,-0.7741267,8.135179,58.1083,0.1897493,0.8089624,0,0,5.835516
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02096189,0.02096189,0,0,0,0.02096189,0,0,0,0,0,0.02206515,0.02096189,0,0,6.182094,5.061389,0,0.02206515,-0.02206515,8.111919,57.94217,0.1897493,0.02305808,0,0,5.061389
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.059074,0.059074,0,0,0,0.059074,0,0,6.938894E-18,0,0,0.06218316,0.059074,0,0,6.206611,5.039324,0,0.06218316,-0.06218316,8.046373,57.47398,0.1897493,0.0649814,0,0,5.039324
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.331495,1.331495,0,0,0,1.331495,0,0,0,0,0,1.401574,1.331495,0,0,6.275703,4.977141,0,1.401574,-1.401574,6.568984,46.92122,0.1897493,1.464645,0,0,4.977141
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2167986,0.2167986,0,0,0,0.2167986,0,0,0,0,0,0.228209,0.2167986,0,0,7.833008,3.575567,0,0.228209,-0.228209,6.328431,45.20299,0.1897493,0.2384784,0,0,3.575567
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.7860217,0.7860217,0,0,0,0.7860217,11.43574,0,1.110223E-16,0,0.08988737,0.8273913,0.7860217,0,0,8.086574,3.347358,0,0.7375039,-0.7375039,5.551033,39.65016,0.1897493,0.8646239,0.0719099,0,3.437245
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.899692,2.899692,5,0,1.53,2.899692,13.7671,0,0,0,0.3992035,0,0,2.100308,1.995293,8.906022,2.609854,2.394496,0,2.394496,7.822652,55.87597,0.1899013,3.189661,0.3193628,5,3.009058
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.302458,2.302458,5,0,1.53,2.302458,33.4913,0,0,0,0.7711231,0,0,2.697542,2.562665,6.511526,4.764901,3.333788,0,3.333788,10.98536,78.46671,0.1901089,2.532704,0.6168985,5,5.536024
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.606509,2.606509,4.431812,0,1.374885,2.606509,48.20112,0,0,0,1.256367,0,0,1.825303,1.734038,3.177738,7.76531,2.990405,0,2.990405,13.82231,98.73057,0.1902856,2.86716,1.005093,5,9.021676
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,6.223404,6.223404,4.323305,0,1.345262,6.223404,35.14857,5.551115E-17,0,0,2.187438,2.000104,1.900099,0,0,0.1873337,10.45667,0.1873337,0,0.1873337,14.00003,100,0.1902949,6.845744,1.74995,5,12.64411
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1002573,0.1002573,0,0,0,0.1002573,2879.917,2.781792,0,0,2.887326,0.105534,0.1002573,0,0,0,10.62527,0,0,0,14.00003,100,0.1902949,0.110283,2.309861,0,13.5126
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.495869,2.495869,0,0,0,2.495869,117.316,0.300823,0,0,2.928053,2.62723,2.495869,0,0,0,10.62527,0,0,0,14.00003,100,0.1902949,2.745456,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1879827,0.1879827,0,0,0,0.1879827,1283.513,2.214906,0,0,2.412782,0.1978765,0.1879827,0,0,0,10.62527,0,0,0,14.00003,100,0.1902949,0.206781,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.615005,2.615005,0,0,0,2.615005,78.19549,0,0,0,2.044816,2.752637,2.615005,0,0,0,10.62527,0,0.7078209,-0.7078209,13.25392,94.67066,0.1902949,2.876506,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.556522,2.556522,0,0,0,2.556522,96.70291,0,0,0,2.472232,2.691076,2.556522,0,0,0.7864677,9.917453,0,0.2188447,-0.2188447,13.02324,93.02293,0.1902949,2.812175,1.977785,0,12.38968
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,4.018615,4.018615,3.717867,0,1.179978,4.018615,33.49923,0,0,0,1.346205,0.3165767,0.3007478,0,0,1.029628,9.698608,1.029628,0,1.029628,14.00003,100,0.1903462,4.420477,1.076964,5,11.04481
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.771028,2.771028,0,0,0,2.771028,18.14772,0,4.440892E-16,0,0.5028784,2.916871,2.771028,0,0,0,10.62527,0,2.413993,-2.413993,11.45546,81.82452,0.1903462,3.048131,0.4023027,0,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.8533757,0.8533757,0,0,0,0.8533757,19.60982,0,1.110223E-16,0,0.1673454,0.8982902,0.8533757,0,0,2.682214,8.211282,0,0.7309448,-0.7309448,10.68497,76.32108,0.1903462,0.9387133,0.1338763,0,8.378627
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4487196,0.4487196,0,0,0,0.4487196,0,0,5.551115E-17,0,0,0.4723364,0.4487196,0,0,3.494375,7.480337,0,0.4723364,-0.4723364,10.18709,72.76476,0.1903462,0.4935915,0,0,7.480337
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.15359,3.15359,5,0,1.53,3.15359,0,0,0,0,0,0,0,1.84641,1.75409,4.019194,7.008,1.75409,0,1.75409,11.85116,84.65099,0.1904611,3.468949,0,5,7.008
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.349202,3.349202,5,0,1.53,3.349202,0,0,0,0,0,0,0,1.650798,1.568258,2.265104,8.586681,1.568258,0,1.568258,13.33894,95.27797,0.1905636,3.684122,0,5,8.586681
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.688625,1.688625,0,0,0,1.688625,0,0,2.220446E-16,0,0,1.777501,1.688625,0,0,0.6968454,9.998114,0,1.777501,-1.777501,11.46529,81.89478,0.1905636,1.857488,0,0,9.998114
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671846,8.220613,0,0,0,11.46529,81.89478,0.1905636,0,0,0,8.220613
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671846,8.220613,0,0,0,11.46529,81.89478,0.1905636,0,0,0,8.220613
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671846,8.220613,0,0,0,11.46529,81.89478,0.1905636,0,0,0,8.220613
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671846,8.220613,0,0,0,11.46529,81.89478,0.1905636,0,0,0,8.220613
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.4469939,0.4469939,0,0,0,0.4469939,0,0,5.551115E-17,0,0,0.4705199,0.4469939,0,0,2.671846,8.220613,0,0.4705199,-0.4705199,10.96932,78.35213,0.1905636,0.4916933,0,0,8.220613
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.004863606,0.004863606,0,0,0,0.004863606,0,0,0,0,0,0.005119585,0.004863606,0,0,3.194646,7.750093,0,0.005119585,-0.005119585,10.96392,78.31359,0.1905636,0.005349967,0,0,7.750093
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.6048747,0.6048747,0,0,0,0.6048747,0,0,1.110223E-16,0,0,0.6367102,0.6048747,0,0,3.200334,7.744973,0,0.6367102,-0.6367102,10.29277,73.51966,0.1905636,0.6653621,0,0,7.744973
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,3.90779,7.108263,0.06818295,0,0.06818295,10.35746,73.98169,0.190557,0,0.05454636,0,7.176446
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,3.839607,7.169628,0.6597787,0,0.6597787,10.98338,78.45255,0.1904933,0,0.5278229,0,7.829407
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.199488,1.199488,0,0,0,1.199488,58.59401,0,2.220446E-16,0,0.7028283,1.262619,1.199488,0,0,3.179828,7.763429,0,0.5597911,-0.5597911,10.39331,74.23775,0.1904933,1.319437,0.5622627,0,8.466257
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.374257,2.374257,0,0,0,2.374257,88.78303,0,4.440892E-16,0,2.107937,2.499218,2.374257,0,0,3.801818,7.203638,0,0.3912807,-0.3912807,9.98086,71.29172,0.1904933,2.611683,1.68635,0,9.311575
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.196525,1.196525,0,0,0,1.196525,247.1718,0,0,0,2.957473,1.259501,1.196525,0,0,4.236575,6.812357,1.697973,0,1.697973,11.5917,82.79768,0.1903293,1.316178,2.365979,0,9.76983
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,6.076072,6.076072,5,0,1.53,6.076072,40.56116,0,0,0,2.464525,1.132707,1.076072,0,0,2.538602,8.340532,1.331818,0,1.331818,12.85517,91.82248,0.1903953,6.683679,1.97162,5,10.80506
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,1.541897,0,0,2.748681,0,0,0,0,1.206784,9.539168,1.206784,0,1.206784,14.00003,100,0.1902789,0,2.198945,0,12.28785
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.068308,1.068308,0,0,0,1.068308,347.5439,2.588304,0,0,3.712839,1.124534,1.068308,0,0,0,10.62527,0,0,0,14.00003,100,0.1902789,1.175138,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.3718656,0.3718656,0,0,0,0.3718656,657.1871,2.052416,0,0,2.443853,0.3914375,0.3718656,0,0,0,10.62527,0,0,0,14.00003,100,0.1902789,0.4090522,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01877959,0.01877959,0,0,0,0.01877959,9408.108,1.747036,0,0,1.766804,0.01976799,0.01877959,0,0,0,10.62527,0,0,0,14.00003,100,0.1902789,0.02065755,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.334545,0.334545,0,0,0,0.334545,311.6707,0.6905259,0,0,1.042678,0.3521526,0.334545,0,0,0,10.62527,0,0,0,14.00003,100,0.1902789,0.3679995,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902789,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2787296,0.2787296,0,0,0,0.2787296,69.35367,0,0,0,0.1933092,0.2933995,0.2787296,0,0,0,10.62527,0,0.1000904,-0.1000904,13.89452,99.2464,0.1902789,0.3066025,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,7.568469,7.568469,5,0,1.53,7.568469,0,0,0,0,0,2.703651,2.568469,0,0,0.1112115,10.52518,0,2.703651,-2.703651,11.04463,78.89002,0.1902789,8.325315,0,5,10.52518
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.561959,5.561959,5,0,1.53,5.561959,0,0,0,0,0,0.5915355,0.5619587,0,0,3.115268,7.821533,0,0.5915355,-0.5915355,10.42109,74.43622,0.1902789,6.118155,0,5,7.821533
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.336012,4.336012,5,0,1.53,4.336012,0,0,0,0,0,0,0,0.6639881,0.6307887,3.77253,7.229997,0.6307887,0,0.6307887,11.01951,78.71063,0.1903201,4.769613,0,5,7.229997
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,3.307096,0,1.067837,0,0,0,0,0,0,0,0,3.307096,3.141742,3.141742,7.797707,3.141742,0,3.141742,14.00003,100,0.1903333,0,0,5,7.797707
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2278744,0.2278744,0,0,0,0.2278744,0,0,2.775558E-17,0,0,0.2398677,0.2278744,0,0,0,10.62527,0,0.2398677,-0.2398677,13.74718,98.19398,0.1903333,0.2506618,0,0,10.62527
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3082756,0.3082756,0,0,0,0.3082756,0,0,5.551115E-17,0,0,0.3245007,0.3082756,0,0,0.2665197,10.38541,0,0.3245007,-0.3245007,13.40513,95.75075,0.1903333,0.3391032,0,0,10.38541
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.3868476,0.3868476,0,0,0,0.3868476,0,0,0,0,0,0.4072081,0.3868476,0,0,0.627076,10.06091,0,0.4072081,-0.4072081,12.9759,92.68479,0.1903333,0.4255324,0,0,10.06091
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3399311,0.3399311,0,0,0,0.3399311,0,0,5.551115E-17,0,0,0.3578223,0.3399311,0,0,1.079529,9.653698,0,0.3578223,-0.3578223,12.59872,89.99067,0.1903333,0.3739243,0,0,9.653698
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.5148014,0.5148014,0,0,0,0.5148014,0,0,0,0,0,0.5418963,0.5148014,0,0,1.47711,9.295876,0,0.5418963,-0.5418963,12.02751,85.91061,0.1903333,0.5662816,0,0,9.295876
