Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.4570335,0.4570335,0,0,0,0.4570335,0,0,5.551115E-17,0,0,0.4810879,0.4570335,0,0,2.079217,8.753979,0,0.4810879,-0.4810879,11.5204,82.2884,0.1903333,0.5027369,0,0,8.753979
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.6267076,0.6267076,0,0,0,0.6267076,0,0,0,0,0,0.6596922,0.6267076,0,0,2.613759,8.272891,0,0.6596922,-0.6596922,10.82502,77.32143,0.1903333,0.6893783,0,0,8.272891
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,3.34675,7.613199,0.06265376,0,0.06265376,10.88446,77.74599,0.1903273,0,0.050123,0,7.675853
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.5827125,0.5827125,0,0,0,0.5827125,69.01478,0,0,0,0.4021578,0.6133816,0.5827125,0,0,3.284096,7.669588,0,0.2112238,-0.2112238,10.66181,76.15564,0.1903273,0.6409838,0.3217262,0,8.071745
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,3.51879,7.458364,0.4688968,0,0.4688968,11.10665,79.33302,0.1902822,0,0.3751174,0,7.92726
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.078071,2.078071,0,0,0,2.078071,30.22647,0,0,0,0.6281275,2.187443,2.078071,0,0,3.049893,7.880371,0,1.559316,-1.559316,9.462983,67.5926,0.1902822,2.285878,0.502502,0,8.508498
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,4.782465,6.321055,1.164424,0,1.164424,10.56765,75.48308,0.1901703,0,0.9315392,0,7.485479
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,3.618042,7.369037,1.530043,0,1.530043,12.01918,85.8511,0.1900235,0,1.224035,0,8.89908
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.115402,1.115402,0,0,0,1.115402,149.9031,0,0,0,1.672023,1.174107,1.115402,0,0,2.087998,8.746076,0.4979153,0,0.4979153,12.49154,89.22513,0.1899758,1.226942,1.337618,0,10.4181
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.40942,2.40942,0,0,0,2.40942,33.06823,0,4.440892E-16,0,0.7967524,2.536232,2.40942,0,0,1.590083,9.1942,0,1.739479,-1.739479,10.65797,76.12821,0.1899758,2.650362,0.6374019,0,9.990952
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,3.522838,7.45472,1.735391,0,1.735391,12.30431,87.88773,0.1898096,0,1.388313,0,9.190111
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3292663,0.3292663,0,0,0,0.3292663,198.4319,0,0,0,0.6533696,0.3465962,0.3292663,0,0,1.787447,9.016572,0.3067735,0,0.3067735,12.59534,89.96652,0.1897803,0.362193,0.5226957,0,9.669942
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.653175,1.653175,0,0,0,1.653175,11.98829,0,0,0,0.1981875,1.740185,1.653175,0,0,1.480673,9.292668,0,1.541997,-1.541997,10.96993,78.35649,0.1897803,1.818493,0.15855,0,9.490856
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.409341,2.409341,0,0,0,2.409341,3.442676,0,4.440892E-16,0,0.0829458,2.536149,2.409341,0,0,3.194003,7.750671,0,2.453203,-2.453203,8.384027,59.88579,0.1897803,2.650275,0.06635664,0,7.833617
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,5.919785,5.297468,0.07547134,0,0.07547134,8.455626,60.39721,0.189773,0,0.06037707,0,5.37294
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.555665,1.555665,0,0,0,1.555665,0,0,2.220446E-16,0,0,1.637542,1.555665,0,0,5.844313,5.365393,0,1.637542,-1.637542,6.729506,48.0678,0.189773,1.711231,0,0,5.365393
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.663804,3.727851,0,0,0,6.729506,48.0678,0.189773,0,0,0,3.727851
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.610818,2.610818,0,0,0,2.610818,0,0,4.440892E-16,0,0,2.748229,2.610818,0,0,7.663804,3.727851,0,2.748229,-2.748229,3.832618,27.37578,0.189773,2.871899,0,0,3.727851
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71739,0.9796216,0,0,0,3.832618,27.37578,0.189773,0,0,0,0.9796216
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71739,0.9796216,0,0,0,3.832618,27.37578,0.189773,0,0,0,0.9796216
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.04174622,0.04174622,0,0,0,0.04174622,0,0,6.938894E-18,0,0,0.04394339,0.04174622,0,0,10.71739,0.9796216,0,0.04394339,-0.04394339,3.786297,27.04493,0.189773,0.04592084,0,0,0.9796216
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76622,0.9356783,0,0,0,3.786297,27.04493,0.189773,0,0,0,0.9356783
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.6488793,0.6488793,0,0,0,0.6488793,0,0,0,0,0,0.6830309,0.6488793,0,0,10.76622,0.9356783,0,0.6830309,-0.6830309,3.066319,21.90224,0.189773,0.7137673,0,0,0.9356783
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.52514,0.2526474,0,0,0,3.066319,21.90224,0.189773,0,0,0,0.2526474
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.183985,1.183985,4.689248,0,1.445165,1.183985,0,0,0,0,0,0,0,3.505263,3.33,11.52514,0.2526474,3.33,0,3.33,6.225435,44.4673,0.1899799,1.302383,0,5,0.2526474
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.5644119,0.5644119,4.069675,0,1.276021,0.5644119,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.195141,3.249647,3.33,0,3.33,9.38455,67.03236,0.1900918,0.6208531,0,5,3.249647
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.68788,0.68788,4.193143,0,1.309728,0.68788,8.997567,0,0,0,0.06189247,0,0,3.505263,3.33,4.865141,6.246647,3.391892,0,3.391892,12.60238,90.01683,0.1902161,0.756668,0.04951397,5,6.30854
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.916518,1.916518,0,0,0,1.916518,13.27469,0,0,0,0.2544118,2.017388,1.916518,0,0,1.473248,9.299351,0,1.762976,-1.762976,10.74404,76.743,0.1902161,2.10817,0.2035294,0,9.553762
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,4.471586,4.471586,5,0,1.53,4.471586,10.41658,0,0,0,0.4657864,0,0,0.528414,0.5019933,3.43211,7.536375,0.9677797,0,0.9677797,11.66216,83.30096,0.1902714,4.918745,0.3726291,5,8.002161
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,0,0,0,0,0,0,0,0.6129057,0,0,0,0,2.464331,8.407376,0.6129057,0,0.6129057,12.24361,87.45419,0.190213,0,0.4903246,0,9.020283
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.367442,1.367442,0,0,0,1.367442,190.6486,0,0,0,2.60701,1.439413,1.367442,0,0,1.851425,8.958992,1.167597,0,1.167597,13.35129,95.36618,0.1901018,1.504187,2.085608,0,11.566
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,2.948602,0,0,3.632431,0,0,0,0,0.6838281,10.00983,0.6838281,0,0.6838281,14.00003,100,0.1900367,0,2.905945,0,13.64226
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.02968,2.02968,0,0,0,2.02968,179.715,1.511134,0,0,3.647639,2.136505,2.02968,0,0,0,10.62527,0,0,0,14.00003,100,0.1900367,2.232648,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.293795,2.293795,0,0,0,2.293795,103.2163,0,0,0,2.367571,2.414521,2.293795,0,0,0,10.62527,0,0.04695045,-0.04695045,13.95054,99.6465,0.1900367,2.523175,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,4.508529,4.508529,2.246119,0,0.7781905,4.508529,53.97884,1.249001E-16,0,0,2.433651,2.381484,2.26241,0,0,0.05216717,10.57832,0.05216717,0,0.05216717,14.00003,100,0.1900393,4.959382,1.946921,5,13.01198
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900393,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.5639147,0.5639147,0,0,0,0.5639147,202.8937,0.5505531,0,0,1.144148,0.5935944,0.5639147,0,0,0,10.62527,0,0,0,14.00003,100,0.1900393,0.6203062,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.925246,1.925246,0,0,0,1.925246,16.81874,0,2.220446E-16,0,0.3238021,2.026574,1.925246,0,0,0,10.62527,0,1.702772,-1.702772,12.20515,87.17946,0.1900393,2.11777,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.891969,8.922503,0.196982,0,0.196982,12.39202,88.51427,0.1900206,0,0.1575856,0,9.119484
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.694987,9.099786,0,0,0,12.39202,88.51427,0.1900206,0,0,0,9.099786
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.496121,3.496121,5,0,1.53,3.496121,0,0,0,0,0,0,0,1.503879,1.428685,1.694987,9.099786,1.428685,0,1.428685,13.74739,98.19546,0.1901129,3.845733,0,5,9.099786
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2663021,10.3856,0,0,0,13.74739,98.19546,0.1901129,0,0,0,10.3856
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2663021,10.3856,0,0,0,13.74739,98.19546,0.1901129,0,0,0,10.3856
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.328073,1.328073,0,0,0,1.328073,0,0,2.220446E-16,0,0,1.397971,1.328073,0,0,0.2663021,10.3856,0,1.397971,-1.397971,12.2738,87.66983,0.1901129,1.46088,0,0,10.3856
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.819603,8.987631,0,0,0,12.2738,87.66983,0.1901129,0,0,0,8.987631
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.4058771,0.4058771,0,0,0,0.4058771,0,0,5.551115E-17,0,0,0.4272391,0.4058771,0,0,1.819603,8.987631,0,0.4272391,-0.4272391,11.82345,84.45306,0.1901129,0.4464648,0,0,8.987631
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.385891,0.385891,0,0,0,0.385891,0,0,5.551115E-17,0,0,0.406201,0.385891,0,0,2.294313,8.560392,0,0.406201,-0.406201,11.39528,81.39468,0.1901129,0.4244801,0,0,8.560392
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.5499731,0.5499731,0,0,0,0.5499731,0,0,1.110223E-16,0,0,0.5789191,0.5499731,0,0,2.745648,8.154191,0,0.5789191,-0.5789191,10.78504,77.03587,0.1901129,0.6049705,0,0,8.154191
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.388891,7.575272,0,0,0,10.78504,77.03587,0.1901129,0,0,0,7.575272
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.09205651,0.09205651,0,0,0,0.09205651,0,0,1.387779E-17,0,0,0.09690158,0.09205651,0,0,3.388891,7.575272,0,0.09690158,-0.09690158,10.6829,76.30627,0.1901129,0.1012622,0,0,7.575272
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2937902,0.2937902,0,0,0,0.2937902,2.762007,0,1.110223E-16,0,0.008114505,0.3092528,0.2937902,0,0,3.49656,7.478371,0,0.3011383,-0.3011383,10.36547,74.03894,0.1901129,0.3231692,0.006491603,0,7.486485
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.602551,1.602551,0,0,0,1.602551,2.411543,0,0,0,0.03864621,1.686896,1.602551,0,0,3.831158,7.177232,0,1.64825,-1.64825,8.628065,61.62891,0.1901129,1.762806,0.03091697,0,7.215878
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,5.221592,5.221592,5,0,1.53,5.221592,5.524763,0,0,0,0.2884806,0.2332553,0.2215925,0,0,5.662546,5.528983,0.05522528,0,0.05522528,8.680456,62.00314,0.1901156,5.743752,0.2307845,5,5.817463
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,3.976088,3.976088,5,0,1.53,3.976088,16.57077,0,0,0,0.6588686,0,0,1.023912,0.9727166,5.607321,5.578685,1.631585,0,1.631585,10.22831,73.05923,0.1902107,4.373696,0.5270948,5,6.237554
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2117253,0,0,3.505263,3.33,3.975736,7.047112,3.541725,0,3.541725,13.58829,97.05901,0.1902159,0,0.1693803,5,7.258837
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.884447,0.884447,0,0,0,0.884447,171.1765,0.1489581,0,0,1.513965,0.9309968,0.884447,0,0,0.4340105,10.23466,0.4340105,0,0.4340105,14.00003,100,0.1901747,0.9728917,1.211172,0,11.74863
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.9730567,0.9730567,0,0,0,0.9730567,239.6914,1.308064,0,0,2.332334,1.02427,0.9730567,0,0,0,10.62527,0,0,0,14.00003,100,0.1901747,1.070362,1.865867,0,12.95761
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2196939,0.2196939,0,0,0,0.2196939,714.9995,1.339553,0,0,1.57081,0.2312567,0.2196939,0,0,0,10.62527,0,0,0,14.00003,100,0.1901747,0.2416633,1.256648,0,12.19608
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.310155,2.310155,0,0,0,2.310155,61.75076,0,0,0,1.426539,2.431742,2.310155,0,0,0,10.62527,0,1.005204,-1.005204,12.94045,92.4316,0.1901747,2.541171,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,5.629021,5.629021,5,0,1.53,5.629021,17.95779,0,0,0,1.010848,0.662127,0.6290206,0,0,1.116893,9.62007,0.3487209,0,0.3487209,13.27128,94.79464,0.1901918,6.191923,0.8086783,5,10.63092
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.8670369,0.8670369,0,0,0,0.8670369,47.10778,0,0,0,0.4084418,0.9126704,0.8670369,0,0,0.7681723,9.933919,0,0.5042286,-0.5042286,12.73977,90.99819,0.1901918,0.9537406,0.3267535,0,10.34236
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,1.328426,9.42969,0.1765713,0,0.1765713,12.90728,92.19469,0.190175,0,0.141257,0,9.606262
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,6.238652,6.238652,5,0,1.53,6.238652,3.185641,2.220446E-16,0,0,0.1987411,1.303844,1.238652,0,0,1.151855,9.588605,0,1.105103,-1.105103,11.7424,83.87413,0.190175,6.862517,0.1589929,5,9.787346
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.261179,1.261179,0,0,0,1.261179,0,0,2.220446E-16,0,0,1.327557,1.261179,0,0,2.379747,8.483501,0,1.327557,-1.327557,10.34303,73.87866,0.190175,1.387297,0,0,8.483501
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.177689,3.177689,5,0,1.53,3.177689,0,0,0,0,0,0,0,1.822311,1.731196,3.85481,7.155945,1.731196,0,1.731196,11.98539,85.60976,0.1902864,3.495458,0,5,7.155945
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,8.417374,8.33,5,0,1.53,8.33,0,0,0.08737408,0.9291115,0,3.505263,3.33,0,0,2.123615,8.714021,0,3.505263,-3.505263,8.290518,59.21787,0.1902864,9.259111,0,5,8.714021
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.162222,1.162222,4.667485,0,1.439223,1.162222,0,0,0,0,0,0,0,3.505263,3.33,6.018352,5.208758,3.33,0,3.33,11.44963,81.78294,0.1904868,1.278444,0,5,5.208758
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.6000357,0.6000357,0,0,0,0.6000357,0,0,0,0,0,0.6316165,0.6000357,0,0,2.688352,8.205758,0,0.6316165,-0.6316165,10.78385,77.02736,0.1904868,0.6600393,0,0,8.205758
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03353865,0.03353865,0,0,0,0.03353865,0,0,6.938894E-18,0,0,0.03530385,0.03353865,0,0,3.390148,7.574141,0,0.03530385,-0.03530385,10.74664,76.76154,0.1904868,0.03689252,0,0,7.574141
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.9714901,0.9714901,0,0,0,0.9714901,0,0,1.110223E-16,0,0,1.022621,0.9714901,0,0,3.429374,7.538837,0,1.022621,-1.022621,9.6687,69.06201,0.1904868,1.068639,0,0,7.538837
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.154212,1.154212,0,0,0,1.154212,0,0,2.220446E-16,0,0,1.21496,1.154212,0,0,4.56562,6.516216,0,1.21496,-1.21496,8.388021,59.91431,0.1904868,1.269633,0,0,6.516216
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01060531,0.01060531,0,0,0,0.01060531,0,0,1.734723E-18,0,0,0.01116349,0.01060531,0,0,5.915576,5.301256,0,0.01116349,-0.01116349,8.376253,59.83026,0.1904868,0.01166585,0,0,5.301256
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1773945,0.1773945,0,0,0,0.1773945,0,0,0,0,0,0.1867311,0.1773945,0,0,5.927979,5.290093,0,0.1867311,-0.1867311,8.179421,58.42432,0.1904868,0.195134,0,0,5.290093
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3298706,0.3298706,0,0,0,0.3298706,0,0,5.551115E-17,0,0,0.3472322,0.3298706,0,0,6.135458,5.103362,0,0.3472322,-0.3472322,7.813406,55.80993,0.1904868,0.3628577,0,0,5.103362
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.6679904,0.6679904,0,0,0,0.6679904,6.693888,0,1.110223E-16,0,0.04471453,0.7031478,0.6679904,0,0,6.521272,4.75613,0,0.6584333,-0.6584333,7.119357,50.85245,0.1904868,0.7347895,0.03577163,0,4.800844
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,4.666224,4.666224,5,0,1.53,4.666224,11.83803,0,0,0,0.5523889,0,0,0.3337761,0.3170873,7.252864,4.097696,0.8694762,0,0.8694762,7.944214,56.74427,0.1905339,5.132846,0.4419111,5,4.650085
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.273097,1.273097,4.599086,0,1.42055,1.273097,141.2869,0,0,0,1.79872,0,0,3.325989,3.159689,6.383388,4.880225,4.958409,0,4.958409,12.64817,90.34393,0.1905692,1.400407,1.438976,5,6.678945
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.751469,1.751469,0,0,0,1.751469,106.4148,0,0,0,1.863822,1.843652,1.751469,0,0,1.424979,9.342793,0.02017036,0,0.02017036,12.66731,90.48061,0.1905673,1.926616,1.491058,0,11.20662
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.671401,1.671401,0,0,0,1.671401,78.87812,0,0,0,1.31837,1.75937,1.671401,0,0,1.404808,9.360947,0,0.4409998,-0.4409998,12.20246,87.16022,0.1905673,1.838541,1.054696,0,10.67932
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,6.164277,6.164277,5,0,1.53,6.164277,30.18327,0,0,0,1.86058,1.225554,1.164277,0,0,1.894808,8.919947,0.6350259,0,0.6350259,12.80489,91.46334,0.190598,6.780704,1.488464,5,10.78053
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.056215,3.056215,2.430939,0,0.8286464,3.056215,62.75629,2.220446E-16,0,0,1.917967,0.6581849,0.6252757,0,0,1.259782,9.49147,1.259782,0,1.259782,14.00003,100,0.1906565,3.361836,1.534374,5,11.40944
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.148036,3.148036,1.25,0,0.50625,3.148036,83.83196,0.6411278,0,0,2.63906,1.997933,1.898036,0,0,0,10.62527,0,0,0,14.00003,100,0.1906565,3.46284,2.111248,5,13.26433
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.304955,2.304955,0,0,0,2.304955,103.1759,0,0,0,2.378159,2.426268,2.304955,0,0,0,10.62527,0,0.04810956,-0.04810956,13.94932,99.63777,0.1906565,2.53545,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.697228,1.697228,0,0,0,1.697228,118.5431,0.1719361,0,0,2.011947,1.786555,1.697228,0,0,0.05345507,10.57716,0.05345507,0,0.05345507,14.00003,100,0.1906515,1.86695,1.609557,0,12.58911
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.827772,2.827772,0,0,0,2.827772,49.62372,0,4.440892E-16,0,1.403246,2.976602,2.827772,0,0,0,10.62527,0,1.573357,-1.573357,12.34156,88.15385,0.1906515,3.110549,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0,0,0,0.8622156,0,0,0,0,1.748174,9.051918,0.8622156,0,0.8622156,13.15953,93.99648,0.1905701,0,0.6897725,0,9.914133
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,8.633254,8.33,5,0,1.53,8.33,2.205147,0,0.3032542,1.16658,0.1836887,3.505263,3.33,0,0,0.8859583,9.827911,0,3.321574,-3.321574,9.658287,68.98763,0.1905701,9.496579,0.146951,5,10.0116
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.936802,2.936802,5,0,1.53,2.936802,0,0,0,0,0,0,0,2.063198,1.960038,4.576597,6.506337,1.960038,0,1.960038,11.51774,82.26943,0.1906949,3.230482,0,5,6.506337
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.817712,2.817712,0,0,0,2.817712,0,0,4.440892E-16,0,0,2.966013,2.817712,0,0,2.616558,8.270371,0,2.966013,-2.966013,8.391292,59.93768,0.1906949,3.099483,0,0,8.270371
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.489205,3.489205,5,0,1.53,3.489205,0,0,0,0,0,0,0,1.510795,1.435255,5.912128,5.304359,1.435255,0,1.435255,9.752893,69.66338,0.1907861,3.838126,0,5,5.304359
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.7693214,0.7693214,4.274585,0,1.331962,0.7693214,0,0,0,0,0,0,0,3.505263,3.33,4.476873,6.596089,3.33,0,3.33,12.91201,92.22845,0.1909254,0.8462536,0,5,6.596089
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3480999,0.3480999,0,0,0,0.3480999,0,0,5.551115E-17,0,0,0.366421,0.3480999,0,0,1.146873,9.593089,0,0.366421,-0.366421,12.52577,89.46959,0.1909254,0.38291,0,0,9.593089
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.7506536,0.7506536,0,0,0,0.7506536,0,0,0,0,0,0.7901617,0.7506536,0,0,1.554007,9.226667,0,0.7901617,-0.7901617,11.69286,83.52029,0.1909254,0.8257189,0,0,9.226667
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.7386032,0.7386032,0,0,0,0.7386032,0,0,0,0,0,0.777477,0.7386032,0,0,2.431965,8.436506,0,0.777477,-0.777477,10.87333,77.6665,0.1909254,0.8124635,0,0,8.436506
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.5573474,0.5573474,0,0,0,0.5573474,0,0,0,0,0,0.5866815,0.5573474,0,0,3.295828,7.659029,0,0.5866815,-0.5866815,10.25491,73.24924,0.1909254,0.6130822,0,0,7.659029
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.7637786,0.7637786,0,0,0,0.7637786,0,0,0,0,0,0.8039775,0.7637786,0,0,3.947696,7.072348,0,0.8039775,-0.8039775,9.407448,67.19592,0.1909254,0.8401565,0,0,7.072348
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.9863707,0.9863707,0,0,0,0.9863707,0,0,1.110223E-16,0,0,1.038285,0.9863707,0,0,4.841004,6.26837,0,1.038285,-1.038285,8.313,59.37845,0.1909254,1.085008,0,0,6.26837
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.193832,0.193832,0,0,0,0.193832,0,0,2.775558E-17,0,0,0.2040337,0.193832,0,0,5.994655,5.230085,0,0.2040337,-0.2040337,8.097929,57.84224,0.1909254,0.2132152,0,0,5.230085
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.6415449,0.6415449,0,0,0,0.6415449,12.96051,0,1.110223E-16,0,0.08314751,0.6753104,0.6415449,0,0,6.221359,5.026052,0,0.592163,-0.592163,7.473734,53.38371,0.1909254,0.7056994,0.06651801,0,5.109199
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.473184,1.473184,0,0,0,1.473184,60.07154,0,2.220446E-16,0,0.8849644,1.55072,1.473184,0,0,6.879317,4.433888,0,0.6657557,-0.6657557,6.771966,48.37109,0.1909254,1.620503,0.7079716,0,5.318853
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.258361,1.258361,0,0,0,1.258361,162.0118,0,0,0,2.038692,1.32459,1.258361,0,0,7.619046,3.768133,0.7141023,0,0.7141023,7.449423,53.21006,0.1908581,1.384197,1.630954,0,5.806825
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,4.646953,4.646953,5,0,1.53,4.646953,63.71559,0,0,0,2.960833,0,0,0.3530473,0.3353949,6.904943,4.410825,3.296228,0,3.296228,10.5765,75.54628,0.1910212,5.111648,2.368667,5,7.371658
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.230355,3.230355,4.313867,0,1.342686,3.230355,76.40575,0,0,0,2.468177,0,0,1.083512,1.029336,3.608716,7.37743,3.497513,0,3.497513,13.89453,99.24646,0.1911497,3.55339,1.974541,5,9.845607
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.603769,1.603769,0,0,0,1.603769,238.1588,2.020135,0,0,3.819515,1.688177,1.603769,0,0,0.1112025,10.52519,0.1112025,0,0.1112025,14.00003,100,0.1911392,1.764145,3.055612,0,14.34471
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.718327,2.718327,0,0,0,2.718327,114.924,0.2626123,0,0,3.124009,2.861397,2.718327,0,0,0,10.62527,0,0,0,14.00003,100,0.1911392,2.99016,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.096456,2.096456,0,0,0,2.096456,192.0649,1.819761,0,0,4.026557,2.206796,2.096456,0,0,0,10.62527,0,0,0,14.00003,100,0.1911392,2.306102,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.315834,0.315834,0,0,0,0.315834,1045.425,2.969352,0,0,3.301809,0.3324569,0.315834,0,0,0,10.62527,0,0,0,14.00003,100,0.1911392,0.3474174,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.261838,2.261838,0,0,0,2.261838,132.1297,0.6076772,0,0,2.98856,2.380883,2.261838,0,0,0,10.62527,0,0,0,14.00003,100,0.1911392,2.488022,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,5.899974,5.899974,3.976257,0,1.250518,5.899974,34.32159,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1911392,6.489972,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.817344,2.817344,0,0,0,2.817344,39.0799,0,4.440892E-16,0,1.101015,2.965626,2.817344,0,0,0,10.62527,0,1.86461,-1.86461,12.03456,85.96095,0.1911392,3.099079,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.679573,3.679573,5,0,1.53,3.679573,4.886867,0,0,0,0.1798159,0,0,1.320427,1.254405,2.071789,8.760664,1.434221,0,1.434221,13.39518,95.67965,0.1912268,4.047531,0.1438527,5,8.94048
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.196284,2.196284,0,0,0,2.196284,0,0,4.440892E-16,0,0,2.311877,2.196284,0,0,0.6375679,10.05146,0,2.311877,-2.311877,10.95825,78.27303,0.1912268,2.415912,0,0,10.05146
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,5.876217,5.876217,5,0,1.53,5.876217,0,0,0,0,0,0.9223342,0.8762175,0,0,3.206321,7.739585,0,0.9223342,-0.9223342,9.986019,71.32857,0.1912268,6.463839,0,5,7.739585
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.840203,1.840203,5,0,1.53,1.840203,0,0,0,0,0,0,0,3.159797,3.001807,4.231136,6.817251,3.001807,0,3.001807,12.83378,91.6697,0.1914154,2.024223,0,5,6.817251
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.229329,9.518878,0,0,0,12.83378,91.6697,0.1914154,0,0,0,9.518878
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.4970803,0.4970803,0,0,0,0.4970803,0,0,0,0,0,0.5232425,0.4970803,0,0,1.229329,9.518878,0,0.5232425,-0.5232425,12.28224,87.73009,0.1914154,0.5467883,0,0,9.518878
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81071,8.995635,0,0,0,12.28224,87.73009,0.1914154,0,0,0,8.995635
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.5954295,0.5954295,0,0,0,0.5954295,0,0,0,0,0,0.6267679,0.5954295,0,0,1.81071,8.995635,0,0.6267679,-0.6267679,11.62157,83.01102,0.1914154,0.6549724,0,0,8.995635
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.7933383,0.7933383,0,0,0,0.7933383,0,0,1.110223E-16,0,0,0.835093,0.7933383,0,0,2.507118,8.368868,0,0.835093,-0.835093,10.7413,76.72343,0.1914154,0.8726721,0,0,8.368868
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.6708753,0.6708753,0,0,0,0.6708753,0,0,1.110223E-16,0,0,0.7061845,0.6708753,0,0,3.434999,7.533775,0,0.7061845,-0.7061845,9.996918,71.40641,0.1914154,0.7379628,0,0,7.533775
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.6141389,0.6141389,0,0,0,0.6141389,0,0,1.110223E-16,0,0,0.646462,0.6141389,0,0,4.219649,6.82759,0,0.646462,-0.646462,9.315487,66.53905,0.1914154,0.6755528,0,0,6.82759
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3225822,0.3225822,0,0,0,0.3225822,0,0,5.551115E-17,0,0,0.3395602,0.3225822,0,0,4.93794,6.181128,0,0.3395602,-0.3395602,8.957559,63.98244,0.1914154,0.3548404,0,0,6.181128
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.5014695,0.5014695,0,0,0,0.5014695,15.54574,0,0,0,0.07795715,0.5278626,0.5014695,0,0,5.315229,5.841568,0,0.4499055,-0.4499055,8.483317,60.595,0.1914154,0.5516164,0.06236571,0,5.919525
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,5.815124,5.391663,0.3874951,0,0.3874951,8.850927,63.22078,0.191379,0,0.3099961,0,5.779158
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.190778,3.190778,5,0,1.53,3.190778,39.01448,0,0,0,1.244866,0,0,1.809222,1.71876,5.427629,5.740408,2.963626,0,2.963626,11.66247,83.30319,0.1915457,3.509856,0.9958926,5,6.985274
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.172287,2.172287,0,0,0,2.172287,59.77089,0,0,0,1.298395,2.286618,2.172287,0,0,2.464003,8.407672,0,0.9882227,-0.9882227,10.62079,75.86265,0.1915457,2.389516,1.038716,0,9.706067
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.18556,2.18556,0,0,0,2.18556,90.3204,0,0,0,1.974006,2.30059,2.18556,0,0,3.562028,7.419449,0,0.3265831,-0.3265831,10.27654,73.40373,0.1915457,2.404116,1.579205,0,9.393456
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.852506,2.852506,0,0,0,2.852506,47.26974,0,4.440892E-16,0,1.348372,3.002637,2.852506,0,0,3.924898,7.092866,0,1.654265,-1.654265,8.532794,60.94841,0.1915457,3.137756,1.078698,0,8.441238
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.883166,1.883166,0,0,0,1.883166,78.43697,0,2.220446E-16,0,1.477099,1.98228,1.883166,0,0,5.762971,5.438601,0,0.5051818,-0.5051818,8.000285,57.14478,0.1915457,2.071483,1.181679,0,6.915699
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,6.324284,4.933419,0.7388146,0,0.7388146,8.701186,62.15121,0.1914764,0,0.5910516,0,5.672233
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,5.585469,5.598352,0.230808,0,0.230808,8.920151,63.71523,0.1914548,0,0.1846464,0,5.82916
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.851064,2.851064,0,0,0,2.851064,27.52467,0,4.440892E-16,0,0.7847459,3.00112,2.851064,0,0,5.354661,5.806079,0,2.216374,-2.216374,6.583887,47.02767,0.1914548,3.13617,0.6277967,0,6.590825
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,4.556194,4.556194,5,0,1.53,4.556194,7.789495,0,0,0,0.3549045,0,0,0.4438058,0.4216155,7.817299,3.589705,0.77652,0,0.77652,7.320559,52.2896,0.191498,5.011814,0.2839236,5,3.944609
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.120883,2.120883,5,0,1.53,2.120883,5.921549,0,0,0,0.1255891,0,0,2.879117,2.735162,7.040779,4.288573,2.860751,0,2.860751,10.0345,71.67489,0.1916747,2.332971,0.1004713,5,4.414162
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1741309,0,0,3.505263,3.33,4.180029,6.863248,3.504131,0,3.504131,13.35882,95.41991,0.1916808,0,0.1393047,5,7.037379
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,6.128555,6.128555,5,0,1.53,6.128555,0,0,0,0,0,1.187953,1.128555,0,0,0.6758978,10.01697,0,1.187953,-1.187953,12.1066,86.47556,0.1916808,6.741411,0,5,10.01697
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,4.991864,4.991864,5,0,1.53,4.991864,0,0,0,0,0,0,0,0.008136264,0.007729451,1.995845,8.829013,0.007729451,0,0.007729451,12.11394,86.52794,0.1916813,5.49105,0,5,8.829013
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.917043,2.917043,0,0,0,2.917043,0,0,4.440892E-16,0,0,3.070571,2.917043,0,0,1.988116,8.83597,0,3.070571,-3.070571,8.877269,63.40894,0.1916813,3.208747,0,0,8.83597
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.4835474,0.4835474,0,0,0,0.4835474,0,0,0,0,0,0.5089973,0.4835474,0,0,5.399862,5.765399,0,0.5089973,-0.5089973,8.340739,59.57659,0.1916813,0.5319022,0,0,5.765399
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1984551,0.1984551,0,0,0,0.1984551,0,0,2.775558E-17,0,0,0.2089001,0.1984551,0,0,5.965415,5.256401,0,0.2089001,-0.2089001,8.120539,58.00373,0.1916813,0.2183006,0,0,5.256401
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.197526,5.047501,0,0,0,8.120539,58.00373,0.1916813,0,0,0,5.047501
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.3804505,0.3804505,0,0,0,0.3804505,0,0,0,0,0,0.4004743,0.3804505,0,0,6.197526,5.047501,0,0.4004743,-0.4004743,7.698402,54.98848,0.1916813,0.4184956,0,0,5.047501
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.5065379,0.5065379,0,0,0,0.5065379,0,0,1.110223E-16,0,0,0.5331978,0.5065379,0,0,6.642497,4.647027,0,0.5331978,-0.5331978,7.136362,50.97391,0.1916813,0.5571917,0,0,4.647027
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2853391,0.2853391,0,0,0,0.2853391,0,0,5.551115E-17,0,0,0.300357,0.2853391,0,0,7.234939,4.113829,0,0.300357,-0.300357,6.819758,48.71246,0.1916813,0.313873,0,0,4.113829
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1209658,0.1209658,0,0,0,0.1209658,0,0,1.387779E-17,0,0,0.1273324,0.1209658,0,0,7.568669,3.813472,0,0.1273324,-0.1273324,6.685538,47.75375,0.1916813,0.1330624,0,0,3.813472
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.6492994,0.6492994,0,0,0,0.6492994,0,0,0,0,0,0.6834731,0.6492994,0,0,7.71015,3.68614,0,0.6834731,-0.6834731,5.965094,42.60773,0.1916813,0.7142293,0,0,3.68614
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.5055483,0.5055483,0,0,0,0.5055483,10.81359,0,1.110223E-16,0,0.05466792,0.5321561,0.5055483,0,0,8.469564,3.002666,0,0.4774882,-0.4774882,5.461777,39.01262,0.1916813,0.5561031,0.04373434,0,3.057334
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.45029,3.45029,5,0,1.53,3.45029,20.85846,0,0,0,0.7196776,0,0,1.54971,1.472224,9.000107,2.525178,2.191902,0,2.191902,7.541198,53.86559,0.1918067,3.79532,0.5757421,5,3.244856
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.718288,3.718288,5,0,1.53,3.718288,32.47058,0,0,0,1.20735,0,0,1.281712,1.217626,6.808205,4.49789,2.424976,0,2.424976,9.841732,70.29794,0.1919389,4.090117,0.9658797,5,5.705239
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.676771,2.676771,5,0,1.53,2.676771,58.42274,0,0,0,1.563843,0,0,2.323229,2.207067,4.383229,6.680368,3.770911,0,3.770911,13.41913,95.85075,0.1921399,2.944448,1.251074,5,8.244211
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.413806,1.413806,0,0,0,1.413806,127.5275,0,0,0,1.802991,1.488217,1.413806,0,0,0.6123183,10.07419,0.314774,0,0.314774,13.71775,97.98375,0.1921105,1.555187,1.442393,0,11.87718
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.7021126,0.7021126,0,0,0,0.7021126,218.2411,0.4956882,0,0,1.532298,0.7390659,0.7021126,0,0,0.2975443,10.35748,0.2975443,0,0.2975443,14.00003,100,0.1920827,0.7723238,1.225839,0,11.88978
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.6556653,0.6556653,0,0,0,0.6556653,363.2986,1.691849,0,0,2.382023,0.690174,0.6556653,0,0,0,10.62527,0,0,0,14.00003,100,0.1920827,0.7212319,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.9806607,0.9806607,0,0,0,0.9806607,230.2351,1.225551,0,0,2.257825,1.032274,0.9806607,0,0,0,10.62527,0,0,0,14.00003,100,0.1920827,1.078727,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.363752,2.363752,0,0,0,2.363752,127.3168,0.5212947,0,0,3.009455,2.48816,2.363752,0,0,0,10.62527,0,0,0,14.00003,100,0.1920827,2.600127,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.158403,0.158403,0,0,0,0.158403,1002.478,1.421216,0,0,1.587956,0.16674,0.158403,0,0,0,10.62527,0,0,0,14.00003,100,0.1920827,0.1742433,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.782066,1.782066,0,0,0,1.782066,98.96122,0,0,0,1.763554,1.875859,1.782066,0,0,0,10.62527,0,0.1123047,-0.1123047,13.88165,99.15443,0.1920827,1.960273,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,4.914723,4.914723,4.136744,0,1.294331,4.914723,19.20165,0,0,0,0.9437081,0.8189251,0.7779788,0,0,0.124783,10.51297,0.124783,0,0.124783,14.00003,100,0.1920885,5.406195,0.7549664,5,11.45668
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,4.517406,4.517406,4.402006,0,1.366747,4.517406,2.689025,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.1920885,4.969147,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,4.990757,4.990757,4.990757,0,1.527477,4.990757,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920885,5.489832,0,5,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.932311,3.932311,3.932311,0,1.238521,3.932311,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920885,4.325542,0,5,10.62527
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.175569,1.175569,0,0,0,1.175569,0,0,0,0,0,1.237441,1.175569,0,0,0,10.62527,0,1.237441,-1.237441,12.69565,90.68304,0.1920885,1.293126,0,0,10.62527
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374935,9.387833,0,0,0,12.69565,90.68304,0.1920885,0,0,0,9.387833
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.03738861,0.03738861,0,0,0,0.03738861,0,0,6.938894E-18,0,0,0.03935643,0.03738861,0,0,1.374935,9.387833,0,0.03935643,-0.03935643,12.65417,90.38671,0.1920885,0.04112747,0,0,9.387833
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.120379,1.120379,0,0,0,1.120379,0,0,0,0,0,1.179346,1.120379,0,0,1.418664,9.348476,0,1.179346,-1.179346,11.41103,81.50716,0.1920885,1.232417,0,0,9.348476
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.06082933,0.06082933,0,0,0,0.06082933,0,0,0,0,0,0.06403087,0.06082933,0,0,2.729049,8.16913,0,0.06403087,-0.06403087,11.34353,81.02505,0.1920885,0.06691226,0,0,8.16913
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.800194,8.1051,0,0,0,11.34353,81.02505,0.1920885,0,0,0,8.1051
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.7753847,0.7753847,0,0,0,0.7753847,0,0,1.110223E-16,0,0,0.8161945,0.7753847,0,0,2.800194,8.1051,0,0.8161945,-0.8161945,10.48319,74.87975,0.1920885,0.8529232,0,0,8.1051
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.03885673,0.03885673,0,0,0,0.03885673,0,0,0,0,0,0.04090182,0.03885673,0,0,3.707077,7.288905,0,0.04090182,-0.04090182,10.44007,74.57179,0.1920885,0.0427424,0,0,7.288905
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.5595597,0.5595597,0,0,0,0.5595597,0,0,1.110223E-16,0,0,0.5890102,0.5595597,0,0,3.752524,7.248003,0,0.5890102,-0.5890102,9.819201,70.137,0.1920885,0.6155157,0,0,7.248003
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,4.40698,6.658993,0.05143478,0,0.05143478,9.867995,70.48554,0.1920837,0,0.04114782,0,6.710427
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.3217549,0.3217549,0,0,0,0.3217549,237.4531,0,0,0,0.764017,0.3386894,0.3217549,0,0,4.355545,6.705284,0.4253277,0,0.4253277,10.2715,73.36769,0.1920441,0.3539304,0.6112136,0,7.469301
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.5877521,0.5877521,0,0,0,0.5877521,327.5267,0,0,0,1.925045,0.6186864,0.5877521,0,0,3.930217,7.088079,1.306359,0,1.306359,11.51082,82.21996,0.1919223,0.6465273,1.540036,0,9.013124
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.233883,1.233883,0,0,0,1.233883,247.3822,0,0,0,3.052407,1.298824,1.233883,0,0,2.623858,8.263802,1.753583,0,1.753583,13.17441,94.10276,0.1917592,1.357271,2.441926,0,11.31621
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.7558551,0.7558551,0,0,0,0.7558551,487.494,2.018836,0,0,3.684749,0.795637,0.7558551,0,0,0.8702753,9.842027,0.8702753,0,0.8702753,14.00003,100,0.1916783,0.8314406,2.947799,0,13.52678
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.788768,3.788768,1.25,0,0.50625,3.788768,117.5215,1.780231,0,0,4.452619,2.672387,2.538768,0,0,0,10.62527,0,0,0,14.00003,100,0.1916783,4.167645,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.9903225,0.9903225,0,0,0,0.9903225,445.6136,3.370567,0,0,4.413012,1.042445,0.9903225,0,0,0,10.62527,0,0,0,14.00003,100,0.1916783,1.089355,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02382187,0.02382187,0,0,0,0.02382187,18635.21,4.414178,0,0,4.439254,0.02507565,0.02382187,0,0,0,10.62527,0,0,0,14.00003,100,0.1916783,0.02620405,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.294657,2.294657,0,0,0,2.294657,187.2989,1.88244,0,0,4.297869,2.415429,2.294657,0,0,0,10.62527,0,0,0,14.00003,100,0.1916783,2.524123,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.094523,1.094523,0,0,0,1.094523,299.1291,2.121907,0,0,3.274036,1.152129,1.094523,0,0,0,10.62527,0,0,0,14.00003,100,0.1916783,1.203975,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916783,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.050065,2.050065,0,0,0,2.050065,51.6199,0,0,0,1.058241,2.157963,2.050065,0,0,0,10.62527,0,1.099722,-1.099722,12.84082,91.71996,0.1916783,2.255071,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.221913,9.525553,0.1948363,0,0.1948363,13.02566,93.04022,0.1916602,0,0.1558691,0,9.720389
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027077,9.700905,0,0,0,13.02566,93.04022,0.1916602,0,0,0,9.700905
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.801244,3.801244,4.882377,0,1.497889,3.801244,0,0,0,0,0,0,0,1.081133,1.027077,1.027077,9.700905,1.027077,0,1.027077,14.00003,100,0.1917237,4.181368,0,5,9.700905
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,4.916124,4.916124,4.916124,0,1.507102,4.916124,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917237,5.407736,0,5,10.62527
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.174951,1.174951,0,0,0,1.174951,0,0,2.220446E-16,0,0,1.23679,1.174951,0,0,0,10.62527,0,1.23679,-1.23679,12.69634,90.68793,0.1917237,1.292446,0,0,10.62527
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3851294,0.3851294,0,0,0,0.3851294,0,0,5.551115E-17,0,0,0.4053993,0.3851294,0,0,1.374211,9.388484,0,0.4053993,-0.4053993,12.26901,87.6356,0.1917237,0.4236423,0,0,9.388484
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.6688164,0.6688164,0,0,0,0.6688164,0,0,1.110223E-16,0,0,0.7040173,0.6688164,0,0,1.824655,8.983085,0,0.7040173,-0.7040173,11.52691,82.3349,0.1917237,0.7356981,0,0,8.983085
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.166779,1.166779,0,0,0,1.166779,0,0,2.220446E-16,0,0,1.228189,1.166779,0,0,2.606896,8.279067,0,1.228189,-1.228189,10.23228,73.0876,0.1917237,1.283457,0,0,8.279067
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.6644528,0.6644528,0,0,0,0.6644528,0,0,0,0,0,0.699424,0.6644528,0,0,3.97155,7.050879,0,0.699424,-0.699424,9.495027,67.82149,0.1917237,0.7308981,0,0,7.050879
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.408879,1.408879,0,0,0,1.408879,0,0,2.220446E-16,0,0,1.48303,1.408879,0,0,4.748688,6.351455,0,1.48303,-1.48303,7.931776,56.65543,0.1917237,1.549767,0,0,6.351455
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.3965,4.868424,0,0,0,7.931776,56.65543,0.1917237,0,0,0,4.868424
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1791089,0.1791089,0,0,0,0.1791089,0,0,2.775558E-17,0,0,0.1885357,0.1791089,0,0,6.3965,4.868424,0,0.1885357,-0.1885357,7.733042,55.2359,0.1917237,0.1970198,0,0,4.868424
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.177778,1.177778,0,0,0,1.177778,2.900509,0,2.220446E-16,0,0.03416155,1.239766,1.177778,0,0,6.605984,4.679889,0,1.205604,-1.205604,6.462223,46.15865,0.1917237,1.295555,0.02732924,0,4.71405
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,7.169117,7.169117,5,0,1.53,7.169117,8.676027,0,0,0,0.6219946,2.283281,2.169117,0,0,7.945544,3.474285,0,1.661286,-1.661286,4.711073,33.65046,0.1917237,7.886029,0.4975957,5,4.096279
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.42018,1.42018,4.653608,0,1.435435,1.42018,86.97274,0,0,0,1.23517,0,0,3.233427,3.071756,9.791418,1.812998,4.306926,0,4.306926,8.796982,62.83546,0.1918236,1.562198,0.9881358,5,3.048168
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.329169,1.329169,4.654259,0,1.435613,1.329169,121.3768,0,0,0,1.613302,0,0,3.32509,3.158835,5.484492,5.689231,4.772138,0,4.772138,13.32423,95.17287,0.1918801,1.462086,1.290642,5,7.302533
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.467447,1.467447,0,0,0,1.467447,187.271,0.4910668,0,0,2.748102,1.544681,1.467447,0,0,0.7123547,9.984155,0.7123547,0,0.7123547,14.00003,100,0.1918142,1.614192,2.198482,0,12.73226
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.988468,2.988468,0,0,0,2.988468,69.13353,0,0,0,2.066034,3.145756,2.988468,0,0,0,10.62527,0,1.079723,-1.079723,12.8619,91.87054,0.1918142,3.287315,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.574038,0,0,3.77373,0,0,0,0,1.199692,9.545551,1.199692,0,1.199692,14.00003,100,0.1917033,0,3.018984,0,13.31928
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.750321,1.750321,0,0,0,1.750321,170.3228,1.138752,0,0,2.981195,1.842443,1.750321,0,0,0,10.62527,0,0,0,14.00003,100,0.1917033,1.925353,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.311037,1.311037,0,0,0,1.311037,200.7279,1.251578,0,0,2.631618,1.380039,1.311037,0,0,0,10.62527,0,0,0,14.00003,100,0.1917033,1.442141,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.8887582,0.8887582,0,0,0,0.8887582,222.316,1.040317,0,0,1.975852,0.935535,0.8887582,0,0,0,10.62527,0,0,0,14.00003,100,0.1917033,0.977634,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.150586,3.150586,1.723176,0,0.6354271,3.150586,47.6907,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.1917033,3.465644,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917033,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.536756,2.536756,0,0,0,2.536756,8.006248,0,4.440892E-16,0,0.203099,2.67027,2.536756,0,0,0,10.62527,0,2.467171,-2.467171,11.3994,81.42413,0.1917033,2.790432,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.6808,4.6808,5,0,1.53,4.6808,0,0,0,0,0,0,0,0.3191994,0.3032394,2.741301,8.158103,0.3032394,0,0.3032394,11.68708,83.47897,0.191722,5.14888,0,5,8.158103
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.438061,8.431019,0,0,0,11.68708,83.47897,0.191722,0,0,0,8.431019
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,5.808534,5.808534,5,0,1.53,5.808534,0,0,0,0,0,0.8510884,0.808534,0,0,2.438061,8.431019,0,0.8510884,-0.8510884,10.78995,77.07095,0.191722,6.389388,0,5,8.431019
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.383715,7.57993,3.33,0,3.33,13.94907,99.63601,0.191744,0,0,5,7.57993
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05371524,10.57693,0,0,0,13.94907,99.63601,0.191744,0,0,0,10.57693
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.027717,1.027717,0,0,0,1.027717,0,0,2.220446E-16,0,0,1.081807,1.027717,0,0,0.05371524,10.57693,0,1.081807,-1.081807,12.80874,91.49084,0.191744,1.130489,0,0,10.57693
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255723,9.495123,0,0,0,12.80874,91.49084,0.191744,0,0,0,9.495123
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255723,9.495123,0,0,0,12.80874,91.49084,0.191744,0,0,0,9.495123
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.3804743,0.3804743,0,0,0,0.3804743,0,0,5.551115E-17,0,0,0.4004992,0.3804743,0,0,1.255723,9.495123,0,0.4004992,-0.4004992,12.38658,88.4754,0.191744,0.4185217,0,0,9.495123
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.529537,0.529537,0,0,0,0.529537,0,0,1.110223E-16,0,0,0.5574073,0.529537,0,0,1.700723,9.094624,0,0.5574073,-0.5574073,11.79902,84.27856,0.191744,0.5824907,0,0,9.094624
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.3629579,0.3629579,0,0,0,0.3629579,0,0,0,0,0,0.3820609,0.3629579,0,0,2.320064,8.537216,0,0.3820609,-0.3820609,11.39629,81.40194,0.191744,0.3992536,0,0,8.537216
