Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.5140942,0.5140942,0,0,0,0.5140942,9.268056,0,1.110223E-16,0,0.04764654,0.5411518,0.5140942,0,0,2.744576,8.155155,0,0.4935053,-0.4935053,10.87609,77.68623,0.191744,0.5655037,0.03811723,0,8.202803
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.17626,0.17626,0,0,0,0.17626,416.0193,0,0,0,0.7332757,0.1855368,0.17626,0,0,3.292915,7.66165,0.5477389,0,0.5477389,11.39573,81.39787,0.1916935,0.193886,0.5866206,0,8.394926
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,2.745177,8.154615,2.038008,0,2.038008,13.32915,95.20802,0.1915058,0,1.630406,0,10.19262
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.08369,2.08369,0,0,0,2.08369,159.1296,0.4152407,0,0,3.315767,2.193358,2.08369,0,0,0.7071686,9.988822,0.7071686,0,0.7071686,14.00003,100,0.1914408,2.292059,2.652614,0,13.30459
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.0610096,0.0610096,0,0,0,0.0610096,6171.588,3.701041,0,0,3.765261,0.06422063,0.0610096,0,0,0,10.62527,0,0,0,14.00003,100,0.1914408,0.06711056,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914408,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.6331272,0.6331272,0,0,0,0.6331272,659.2983,3.507747,0,0,4.174197,0.6664496,0.6331272,0,0,0,10.62527,0,0,0,14.00003,100,0.1914408,0.6964399,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.280966,3.280966,1.25,0,0.50625,3.280966,120.8646,1.827668,0,0,3.965527,2.137859,2.030966,0,0,0,10.62527,0,0,0,14.00003,100,0.1914408,3.609063,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.978377,1.978377,0,0,0,1.978377,181.641,1.511042,0,0,3.593545,2.082502,1.978377,0,0,0,10.62527,0,0,0,14.00003,100,0.1914408,2.176215,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2643298,0.2643298,0,0,0,0.2643298,952.7227,2.240088,0,0,2.51833,0.2782419,0.2643298,0,0,0,10.62527,0,0,0,14.00003,100,0.1914408,0.2907628,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,4.879516,4.879516,2.836899,0,0.9394733,4.879516,44.06428,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1914408,5.367468,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.397368,2.397368,0,0,0,2.397368,54.46319,0,4.440892E-16,0,1.305683,2.523546,2.397368,0,0,0,10.62527,0,1.217862,-1.217862,12.71629,90.83045,0.1914408,2.637105,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,5.810458,5.810458,5,0,1.53,5.810458,3.254755,1.110223E-16,0,0,0.1891162,0.8531141,0.8104584,0,0,1.35318,9.407412,0,0.6639979,-0.6639979,12.01637,85.83106,0.1914408,6.391504,0.1512929,5,9.596528
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.43878,5.43878,5,0,1.53,5.43878,0,0,0,0,0,0.4618734,0.4387797,0,0,2.090956,8.743414,0,0.4618734,-0.4618734,11.52952,82.35352,0.1914408,5.982657,0,5,8.743414
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.936723,2.936723,0,0,0,2.936723,0,0,0,0,0,3.091288,2.936723,0,0,2.604148,8.281541,0,3.091288,-3.091288,8.271012,59.07854,0.1914408,3.230396,0,0,8.281541
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.038913,5.190253,0,0,0,8.271012,59.07854,0.1914408,0,0,0,5.190253
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.038913,5.190253,0,0,0,8.271012,59.07854,0.1914408,0,0,0,5.190253
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.038913,5.190253,0,0,0,8.271012,59.07854,0.1914408,0,0,0,5.190253
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1622009,0.1622009,0,0,0,0.1622009,0,0,2.775558E-17,0,0,0.1707378,0.1622009,0,0,6.038913,5.190253,0,0.1707378,-0.1707378,8.091039,57.79302,0.1914408,0.178421,0,0,5.190253
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.5467728,0.5467728,0,0,0,0.5467728,0,0,1.110223E-16,0,0,0.5755503,0.5467728,0,0,6.228621,5.019515,0,0.5755503,-0.5755503,7.484356,53.45958,0.1914408,0.6014501,0,0,5.019515
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.66826,1.66826,0,0,0,1.66826,0,0,0,0,0,1.756063,1.66826,0,0,6.868122,4.443965,0,1.756063,-1.756063,5.633303,40.2378,0.1914408,1.835086,0,0,4.443965
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.8880081,0.8880081,0,0,0,0.8880081,0,0,1.110223E-16,0,0,0.9347453,0.8880081,0,0,8.819303,2.687902,0,0.9347453,-0.9347453,4.647995,33.1999,0.1914408,0.9768089,0,0,2.687902
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2206008,0.2206008,0,0,0,0.2206008,0,0,0,0,0,0.2322114,0.2206008,0,0,9.857908,1.753157,0,0.2322114,-0.2322114,4.403223,31.45153,0.1914408,0.2426609,0,0,1.753157
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.5213971,0.5213971,0,0,0,0.5213971,0,0,1.110223E-16,0,0,0.5488391,0.5213971,0,0,10.11592,1.520945,0,0.5488391,-0.5488391,3.824695,27.3192,0.1914408,0.5735369,0,0,1.520945
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.7240756,0.7240756,0,0,0,0.7240756,5.044158,0,1.110223E-16,0,0.03652352,0.7621848,0.7240756,0,0,10.72574,0.972106,0,0.7256613,-0.7256613,3.059781,21.85554,0.1914408,0.7964832,0.02921882,0,1.00863
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.8390052,0.8390052,4.344268,0,1.350985,0.8390052,113.8553,4.440892E-16,0,0,0.9552518,0,0,3.505263,3.33,11.53203,0.2464448,4.285252,0,4.285252,7.125128,50.89367,0.1914974,0.9229057,0.7642015,5,1.201697
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.353841,4.353841,5,0,1.53,4.353841,49.99732,0,0,0,2.176804,0,0,0.6461592,0.6138512,7.246781,4.103171,2.790655,0,2.790655,9.772575,69.80397,0.1916357,4.789225,1.741443,5,6.279975
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.944478,2.944478,4.501994,0,1.394044,2.944478,95.65822,0,0,0,2.816635,0,0,1.557517,1.479641,4.456126,6.614761,4.296276,0,4.296276,13.84838,98.91681,0.1917136,3.238925,2.253308,5,9.431396
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.100915,1.100915,0,0,0,1.100915,313.628,2.13407,0,0,3.452778,1.158858,1.100915,0,0,0.1598504,10.48141,0.1598504,0,0.1598504,14.00003,100,0.1916989,1.211007,2.762223,0,13.93419
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.818253,2.818253,0,0,0,2.818253,147.0559,1.177826,0,0,4.144408,2.966583,2.818253,0,0,0,10.62527,0,0,0,14.00003,100,0.1916989,3.100079,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.665532,2.665532,0,0,0,2.665532,178.3504,1.948163,0,0,4.753986,2.805823,2.665532,0,0,0,10.62527,0,0,0,14.00003,100,0.1916989,2.932085,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.707012,1.707012,0,0,0,1.707012,234.1548,2.200196,0,0,3.997051,1.796855,1.707012,0,0,0,10.62527,0,0,0,14.00003,100,0.1916989,1.877714,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916989,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.294204,2.294204,0,0,0,2.294204,141.2935,0.8266089,0,0,3.24156,2.414952,2.294204,0,0,0,10.62527,0,0,0,14.00003,100,0.1916989,2.523624,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916989,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.282232,1.282232,0,0,0,1.282232,67.64511,0,0,0,0.8673675,1.349718,1.282232,0,0,0,10.62527,0,0.4823508,-0.4823508,13.49159,96.36828,0.1916989,1.410456,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.323216,4.323216,4.634179,0,1.430131,4.323216,4.825473,0,0,0,0.2086156,0,0,0.3109632,0.2954151,0.5359454,10.14292,0.5040307,0,0.5040307,13.96975,99.78374,0.1917265,4.755538,0.1668925,5,10.35154
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.97382,1.97382,0,0,0,1.97382,0,0,0,0,0,2.077705,1.97382,0,0,0.03191465,10.59655,0,2.077705,-2.077705,11.77966,84.14024,0.1917265,2.171202,0,0,10.59655
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.340476,8.518846,0,0,0,11.77966,84.14024,0.1917265,0,0,0,8.518846
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.308184,2.308184,0,0,0,2.308184,0,0,0,0,0,2.429667,2.308184,0,0,2.340476,8.518846,0,2.429667,-2.429667,9.218563,65.84675,0.1917265,2.539002,0,0,8.518846
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.4515823,0.4515823,0,0,0,0.4515823,0,0,5.551115E-17,0,0,0.4753498,0.4515823,0,0,5.040106,6.089179,0,0.4753498,-0.4753498,8.717501,62.26774,0.1917265,0.4967405,0,0,6.089179
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.5294632,0.5294632,0,0,0,0.5294632,0,0,1.110223E-16,0,0,0.5573297,0.5294632,0,0,5.568273,5.613829,0,0.5573297,-0.5573297,8.130024,58.07148,0.1917265,0.5824096,0,0,5.613829
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.443328,0.443328,0,0,0,0.443328,0,0,5.551115E-17,0,0,0.4666611,0.443328,0,0,6.187528,5.056499,0,0.4666611,-0.4666611,7.63812,54.55789,0.1917265,0.4876608,0,0,5.056499
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.70604,4.589838,0,0,0,7.63812,54.55789,0.1917265,0,0,0,4.589838
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.5663594,0.5663594,0,0,0,0.5663594,0,0,1.110223E-16,0,0,0.5961677,0.5663594,0,0,6.70604,4.589838,0,0.5961677,-0.5961677,7.009704,50.06921,0.1917265,0.6229953,0,0,4.589838
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.5246661,0.5246661,0,0,0,0.5246661,0,0,0,0,0,0.5522801,0.5246661,0,0,7.368449,3.99367,0,0.5522801,-0.5522801,6.427549,45.91097,0.1917265,0.5771328,0,0,3.99367
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.236171,1.236171,0,0,0,1.236171,0,0,2.220446E-16,0,0,1.301233,1.236171,0,0,7.982093,3.44139,0,1.301233,-1.301233,5.055929,36.11371,0.1917265,1.359788,0,0,3.44139
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.619167,0.619167,0,0,0,0.619167,0,0,1.110223E-16,0,0,0.6517547,0.619167,0,0,9.427908,2.140157,0,0.6517547,-0.6517547,4.368919,31.20651,0.1917265,0.6810837,0,0,2.140157
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.032587,0.032587,0,0,0,0.032587,87.35378,0,0,0,0.02846597,0.0343021,0.032587,0,0,10.15208,1.488402,0,0.005836132,-0.005836132,4.362768,31.16257,0.1917265,0.0358457,0.02277278,0,1.516868
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.290162,2.290162,5,0,1.53,2.290162,10.55822,0,0,0,0.2418003,0,0,2.709838,2.574346,10.15856,1.482566,2.816147,0,2.816147,7.034399,50.24561,0.1918942,2.519178,0.1934402,5,1.724367
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.05549,2.05549,5,0,1.53,2.05549,25.59966,0,0,0,0.5261986,0,0,2.94451,2.797284,7.342418,4.017098,3.323483,0,3.323483,10.18733,72.76651,0.192088,2.26104,0.4209589,5,4.543297
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5217903,0,0,3.505263,3.33,4.018935,7.008233,3.85179,0,3.85179,13.84146,98.86738,0.1920615,0,0.4174323,5,7.530023
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.692209,1.692209,0,0,0,1.692209,75.68292,0,0,0,1.280713,1.781272,1.692209,0,0,0.1671447,10.47484,0,0.5005592,-0.5005592,13.31382,95.09856,0.1920615,1.861429,1.02457,0,11.75556
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0.9998991,0,0,1.723221,0,0,0,0,0.7233216,9.974285,0.7233216,0,0.7233216,14.00003,100,0.1919955,0,1.378577,0,11.6975
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1191779,0.1191779,0,0,0,0.1191779,964.653,1.024203,0,0,1.149654,0.1254505,0.1191779,0,0,0,10.62527,0,0,0,14.00003,100,0.1919955,0.1310957,0.9197228,0,11.77493
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.236524,1.236524,0,0,0,1.236524,42.80969,0,0,0,0.5293523,1.301605,1.236524,0,0,0,10.62527,0,0.7722524,-0.7722524,13.186,94.18555,0.1919955,1.360177,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.897867,2.897867,0,0,0,2.897867,39.05966,0,0,0,1.131897,3.050386,2.897867,0,0,0.8580583,9.853022,0,1.918489,-1.918489,11.16374,79.74082,0.1919955,3.187653,0.9055175,0,10.98492
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,2.989713,7.934533,0.82696,0,0.82696,11.94826,85.34454,0.1919201,0,0.661568,0,8.761493
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,2.162753,8.678797,0.6643839,0,0.6643839,12.57855,89.84661,0.1918596,0,0.5315071,0,9.343181
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.409354,3.409354,4.59641,0,1.41982,3.409354,7.298623,0,0,0,0.2488359,0,0,1.187056,1.127704,1.498369,9.276742,1.376539,0,1.376539,13.88445,99.17445,0.1919391,3.750289,0.1990687,5,9.525578
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.759447,1.759447,0,0,0,1.759447,11.7011,0,0,0,0.2058748,1.85205,1.759447,0,0,0.1218295,10.51563,0,1.646175,-1.646175,12.14923,86.78004,0.1919391,1.935392,0.1646998,0,10.7215
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.181295,4.181295,5,0,1.53,4.181295,0,0,0,0,0,0,0,0.8187049,0.7777697,1.950913,8.869452,0.7777697,0,0.7777697,12.88709,92.05043,0.1919861,4.599425,0,5,8.869452
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.206601,1.206601,0,0,0,1.206601,0,0,0,0,0,1.270106,1.206601,0,0,1.173143,9.569446,0,1.270106,-1.270106,11.54828,82.48753,0.1919861,1.327261,0,0,9.569446
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,7.079496,7.079496,5,0,1.53,7.079496,0,0,8.881784E-16,0,0,2.188943,2.079496,0,0,2.584372,8.299339,0,2.188943,-2.188943,9.240929,66.0065,0.1919861,7.787446,0,5,8.299339
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.5272195,0.5272195,4.032483,0,1.265868,0.5272195,0,0,0,0,0,0,0,3.505263,3.33,5.016531,6.110396,3.33,0,3.33,12.40004,88.57156,0.192083,0.5799415,0,5,6.110396
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.686531,9.107396,0,0,0,12.40004,88.57156,0.192083,0,0,0,9.107396
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.9829642,0.9829642,0,0,0,0.9829642,0,0,1.110223E-16,0,0,1.034699,0.9829642,0,0,1.686531,9.107396,0,1.034699,-1.034699,11.30937,80.78109,0.192083,1.081261,0,0,9.107396
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.056512,1.056512,0,0,0,1.056512,0,0,2.220446E-16,0,0,1.112118,1.056512,0,0,2.836197,8.072697,0,1.112118,-1.112118,10.1371,72.40771,0.192083,1.162164,0,0,8.072697
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.7648583,0.7648583,0,0,0,0.7648583,0,0,0,0,0,0.805114,0.7648583,0,0,4.071884,6.960578,0,0.805114,-0.805114,9.288435,66.34583,0.192083,0.8413441,0,0,6.960578
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.214313,1.214313,0,0,0,1.214313,0,0,2.220446E-16,0,0,1.278224,1.214313,0,0,4.966455,6.155464,0,1.278224,-1.278224,7.941068,56.7218,0.192083,1.335745,0,0,6.155464
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.025184,1.025184,0,0,0,1.025184,0,0,2.220446E-16,0,0,1.079141,1.025184,0,0,6.386705,4.87724,0,1.079141,-1.079141,6.803553,48.59671,0.192083,1.127702,0,0,4.87724
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1519921,0.1519921,0,0,0,0.1519921,0,0,0,0,0,0.1599917,0.1519921,0,0,7.585751,3.798099,0,0.1599917,-0.1599917,6.634907,47.3921,0.192083,0.1671913,0,0,3.798099
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.0483406,0.0483406,0,0,0,0.0483406,96.57437,0,0,0,0.04668463,0.05088485,0.0483406,0,0,7.763519,3.638107,0,0.004200211,-0.004200211,6.63048,47.36047,0.192083,0.05317466,0.03734771,0,3.684792
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.885826,1.885826,0,0,0,1.885826,38.36347,0,2.220446E-16,0,0.7234684,1.98508,1.885826,0,0,7.768186,3.633907,0,1.261612,-1.261612,5.300624,37.86152,0.192083,2.074409,0.5787747,0,4.357375
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.075156,1.075156,0,0,0,1.075156,155.5412,0,0,0,1.672311,1.131743,1.075156,0,0,9.169977,2.372295,0.5405676,0,0.5405676,5.813451,41.52457,0.1920339,1.182672,1.337849,0,4.044606
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.249182,2.249182,0,0,0,2.249182,88.35331,0,0,0,1.987226,2.367559,2.249182,0,0,8.62941,2.858806,0,0.3803332,-0.3803332,5.412545,38.66096,0.1920339,2.4741,1.589781,0,4.846032
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.749642,2.749642,0,0,0,2.749642,131.7825,0,0,0,3.623548,2.894361,2.749642,0,0,9.052002,2.478472,0.7291877,0,0.7291877,6.104313,43.60215,0.1919676,3.024607,2.898839,0,6.102021
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,0,0,0,3.396317,0,0,0,0,8.322814,3.134741,3.396317,0,3.396317,9.326343,66.6166,0.1916596,0,2.717053,0,6.531058
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.695368,2.695368,0,0,0,2.695368,139.9137,0,0,0,3.77119,2.83723,2.695368,0,0,4.926497,6.191427,0.9339599,0,0.9339599,10.21237,72.94539,0.1915751,2.964905,3.016952,0,9.962616
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.732718,1.732718,0,0,0,1.732718,231.0837,0,0,0,4.00403,1.823914,1.732718,0,0,3.992537,7.031991,2.180116,0,2.180116,12.28061,87.7185,0.1913781,1.90599,3.203224,0,11.03602
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.728555,3.728555,2.758037,0,0.917944,3.728555,76.00854,0,0,0,2.834021,1.021599,0.9705189,0,0,1.812422,8.994095,1.812422,0,1.812422,14.00003,100,0.1914302,4.101411,2.267216,5,11.82812
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.006921,2.006921,0,0,0,2.006921,89.29913,0,0,0,1.792163,2.112548,2.006921,0,0,0,10.62527,0,0.3203854,-0.3203854,13.66231,97.58775,0.1914302,2.207613,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.8852723,0.8852723,0,0,0,0.8852723,168.741,0.2059684,0,0,1.493818,0.9318656,0.8852723,0,0,0.3559838,10.30489,0.3559838,0,0.3559838,14.00003,100,0.1913981,0.9737995,1.195054,0,11.79871
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.541723,1.541723,0,0,0,1.541723,57.2084,0,2.220446E-16,0,0.8819953,1.622867,1.541723,0,0,0,10.62527,0,0.7408713,-0.7408713,13.21908,94.42182,0.1913981,1.695895,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.659596,3.659596,4.23928,0,1.322324,3.659596,5.82021,0,0,0,0.2129962,0,0,0.5796844,0.5507002,0.8231903,9.884403,0.7636963,0,0.7636963,13.94359,99.59686,0.191441,4.025556,0.1703969,5,10.0974
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,7.584405,7.584405,5,0,1.53,7.584405,0,0,0,0.01284541,0,2.720426,2.584405,0,0,0.05949393,10.57173,0,2.720426,-2.720426,11.07601,79.11417,0.191441,8.342845,0,5,10.57173
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.389713,3.389713,5,0,1.53,3.389713,0,0,0,0,0,0,0,1.610287,1.529773,3.08219,7.851304,1.529773,0,1.529773,12.52728,89.48036,0.1915331,3.728684,0,5,7.851304
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.7934211,0.7934211,0,0,0,0.7934211,0,0,1.110223E-16,0,0,0.8351802,0.7934211,0,0,1.552417,9.228099,0,0.8351802,-0.8351802,11.64692,83.19211,0.1915331,0.8727633,0,0,9.228099
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.480395,8.392919,0,0,0,11.64692,83.19211,0.1915331,0,0,0,8.392919
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02531034,0.02531034,0,0,0,0.02531034,0,0,3.469447E-18,0,0,0.02664247,0.02531034,0,0,2.480395,8.392919,0,0.02664247,-0.02664247,11.61884,82.99152,0.1915331,0.02784138,0,0,8.392919
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.147003,1.147003,0,0,0,1.147003,0,0,2.220446E-16,0,0,1.207372,1.147003,0,0,2.509998,8.366276,0,1.207372,-1.207372,10.34615,73.90095,0.1915331,1.261703,0,0,8.366276
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.6425636,0.6425636,0,0,0,0.6425636,0,0,1.110223E-16,0,0,0.6763828,0.6425636,0,0,3.851522,7.158905,0,0.6763828,-0.6763828,9.633183,68.80832,0.1915331,0.70682,0,0,7.158905
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.3937643,0.3937643,0,0,0,0.3937643,0,0,5.551115E-17,0,0,0.4144888,0.3937643,0,0,4.603058,6.482522,0,0.4144888,-0.4144888,9.196274,65.68754,0.1915331,0.4331408,0,0,6.482522
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.09913901,0.09913901,0,0,0,0.09913901,0,0,1.387779E-17,0,0,0.1043569,0.09913901,0,0,5.063601,6.068033,0,0.1043569,-0.1043569,9.086272,64.90182,0.1915331,0.1090529,0,0,6.068033
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.7285959,0.7285959,0,0,0,0.7285959,0,0,1.110223E-16,0,0,0.766943,0.7285959,0,0,5.179554,5.963676,0,0.766943,-0.766943,8.277843,59.12733,0.1915331,0.8014554,0,0,5.963676
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.6453251,0.6453251,0,0,0,0.6453251,0,0,1.110223E-16,0,0,0.6792896,0.6453251,0,0,6.031712,5.196733,0,0.6792896,-0.6792896,7.561809,54.01281,0.1915331,0.7098576,0,0,5.196733
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2613236,0.2613236,0,0,0,0.2613236,21.73324,0,0,0,0.0567941,0.2750775,0.2613236,0,0,6.786479,4.517444,0,0.2182834,-0.2182834,7.331718,52.36931,0.1915331,0.287456,0.04543528,0,4.574238
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,7.029016,4.29916,0.4246197,0,0.4246197,7.734548,55.24666,0.1914948,0,0.3396958,0,4.72378
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,6.604396,4.681318,1.363495,0,1.363495,9.028073,64.48611,0.191372,0,1.090796,0,6.044813
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.336537,2.336537,0,0,0,2.336537,103.7702,4.440892E-16,0,0,2.424629,2.459513,2.336537,0,0,5.240901,5.908464,0,0.03488375,-0.03488375,8.991302,64.22346,0.191372,2.570191,1.939703,0,8.333093
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.497263,2.497263,0,0,0,2.497263,141.0294,0,0,0,3.521875,2.628698,2.497263,0,0,5.27966,5.87358,0.8931766,0,0.8931766,9.838644,70.27589,0.1912916,2.746989,2.8175,0,9.395454
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.341497,2.341497,0,0,0,2.341497,153.7448,0,0,0,3.599931,2.464734,2.341497,0,0,4.386484,6.677439,1.135196,0,1.135196,10.91559,77.96832,0.1911896,2.575647,2.879944,0,10.27737
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.622674,1.622674,0,0,0,1.622674,139.4419,0,0,0,2.262688,1.708078,1.622674,0,0,3.251287,7.699116,0.5546098,0,0.5546098,11.44174,81.72652,0.1911398,1.784941,1.81015,0,9.961803
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.202065,2.202065,0,0,0,2.202065,128.3512,0,0,0,2.826376,2.317964,2.202065,0,0,2.696677,8.198264,0.508413,0,0.508413,11.92406,85.17168,0.1910941,2.422272,2.261101,0,11.02464
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.9728212,0.9728212,0,0,0,0.9728212,348.4717,0.1777198,0,0,3.390007,1.024022,0.9728212,0,0,2.188264,8.655836,2.188264,0,2.188264,14.00003,100,0.190898,1.070103,2.712005,0,12.04584
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190898,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190898,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190898,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.4314576,0.4314576,0,0,0,0.4314576,48.9582,0,0,0,0.2112339,0.4541659,0.4314576,0,0,0,10.62527,0,0.242932,-0.242932,13.74396,98.17091,0.190898,0.4746034,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.035507,5.035507,5,0,1.53,5.035507,0,0,0,0,0,0.03737529,0.03550652,0,0,0.2699245,10.38234,0,0.03737529,-0.03737529,13.70456,97.8895,0.190898,5.539057,0,5,10.38234
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,4.985585,4.985585,5,0,1.53,4.985585,0,0,0,0,0,0,0,0.01441491,0.01369416,0.3114526,10.34497,0.01369416,0,0.01369416,13.71755,97.9823,0.1908988,5.484144,0,5,10.34497
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.856649,1.856649,0,0,0,1.856649,0,0,2.220446E-16,0,0,1.954368,1.856649,0,0,0.2977584,10.35729,0,1.954368,-1.954368,11.65746,83.26744,0.1908988,2.042314,0,0,10.35729
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.199147,0.199147,0,0,0,0.199147,0,0,2.775558E-17,0,0,0.2096285,0.199147,0,0,2.469278,8.402924,0,0.2096285,-0.2096285,11.4365,81.6891,0.1908988,0.2190617,0,0,8.402924
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3297818,0.3297818,0,0,0,0.3297818,0,0,0,0,0,0.3471387,0.3297818,0,0,2.702199,8.193295,0,0.3471387,-0.3471387,11.07058,79.07542,0.1908988,0.3627599,0,0,8.193295
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03117122,0.03117122,0,0,0,0.03117122,0,0,3.469447E-18,0,0,0.03281181,0.03117122,0,0,3.087908,7.846157,0,0.03281181,-0.03281181,11.03599,78.82837,0.1908988,0.03428835,0,0,7.846157
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.5945717,0.5945717,0,0,0,0.5945717,0,0,1.110223E-16,0,0,0.625865,0.5945717,0,0,3.124366,7.813345,0,0.625865,-0.625865,10.37628,74.1161,0.1908988,0.6540289,0,0,7.813345
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.277306,0.277306,0,0,0,0.277306,0,0,5.551115E-17,0,0,0.2919011,0.277306,0,0,3.819772,7.18748,0,0.2919011,-0.2919011,10.06858,71.91831,0.1908988,0.3050366,0,0,7.18748
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2399731,0.2399731,0,0,0,0.2399731,0,0,5.551115E-17,0,0,0.2526032,0.2399731,0,0,4.144106,6.895579,0,0.2526032,-0.2526032,9.802317,70.01641,0.1908988,0.2639704,0,0,6.895579
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.4901118,0.4901118,0,0,0,0.4901118,0,0,0,0,0,0.5159072,0.4901118,0,0,4.424776,6.642975,0,0.5159072,-0.5159072,9.258503,66.13203,0.1908988,0.539123,0,0,6.642975
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2752994,0.2752994,0,0,0,0.2752994,0,0,0,0,0,0.2897888,0.2752994,0,0,4.998006,6.127069,0,0.2897888,-0.2897888,8.953038,63.95015,0.1908988,0.3028293,0,0,6.127069
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.490257,1.490257,0,0,0,1.490257,1.859368,0,2.220446E-16,0,0.02770936,1.568691,1.490257,0,0,5.319994,5.837279,0,1.540982,-1.540982,7.328701,52.34776,0.1908988,1.639282,0.02216749,0,5.864989
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.616846,1.616846,0,0,0,1.616846,19.5057,0,0,0,0.3153772,1.701943,1.616846,0,0,7.032197,4.296298,0,1.386566,-1.386566,5.867132,41.908,0.1908988,1.77853,0.2523018,0,4.611675
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.935635,2.935635,5,0,1.53,2.935635,19.46644,0,0,0,0.5714636,0,0,2.064365,1.961147,8.572825,2.909732,2.532611,0,2.532611,8.269777,59.06972,0.1910428,3.229198,0.4571709,5,3.481195
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.001237,1.001237,4.5065,0,1.395274,1.001237,61.97632,4.440892E-16,0,0,0.6205295,0,0,3.505263,3.33,6.040215,5.189081,3.95053,0,3.95053,12.01758,85.83968,0.1911518,1.10136,0.4964237,5,5.809611
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.015792,3.015792,0,0,0,3.015792,27.82846,0,0,0,0.8392487,3.174518,3.015792,0,0,2.089685,8.744557,0,2.335269,-2.335269,9.555988,68.25693,0.1911518,3.317371,0.6713989,0,9.583806
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.794592,2.794592,0,0,0,2.794592,72.75762,0,0,0,2.033279,2.941676,2.794592,0,0,4.684429,6.409288,0,0.9083972,-0.9083972,8.598454,61.41741,0.1911518,3.074051,1.626623,0,8.442567
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1893411,0.1893411,0,0,0,0.1893411,959.763,0,0,0,1.817225,0.1993064,0.1893411,0,0,5.693759,5.500891,1.617919,0,1.617919,10.13335,72.38091,0.1910073,0.2082752,1.45378,0,7.318117
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2509382,0.2509382,0,0,0,0.2509382,977.6506,0,0,0,2.453299,0.2641455,0.2509382,0,0,4.07584,6.957018,2.189154,0,2.189154,12.21016,87.21526,0.1908121,0.2760321,1.962639,0,9.410317
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,0.3096588,0,0,2.196345,0,0,0,0,1.886686,8.927257,1.886686,0,1.886686,14.00003,100,0.1906441,0,1.757076,0,11.1236
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.7981318,0.7981318,0,0,0,0.7981318,166.7766,0.4909585,0,0,1.331097,0.8401387,0.7981318,0,0,0,10.62527,0,0,0,14.00003,100,0.1906441,0.8779449,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.869876,0.869876,0,0,0,0.869876,151.741,0.4042992,0,0,1.319958,0.9156589,0.869876,0,0,0,10.62527,0,0,0,14.00003,100,0.1906441,0.9568635,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.206383,3.206383,2.723443,0,0.9085,3.206383,15.85457,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.1906441,3.527022,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906441,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1370449,0.1370449,0,0,0,0.1370449,0,0,0,0,0,0.1442578,0.1370449,0,0,0,10.62527,0,0.1442578,-0.1442578,13.84797,98.91385,0.1906441,0.1507494,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.955416,1.955416,0,0,0,1.955416,0,0,0,0,0,2.058332,1.955416,0,0,0.1602864,10.48102,0,2.058332,-2.058332,11.67829,83.41622,0.1906441,2.150957,0,0,10.48102
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3751645,0.3751645,0,0,0,0.3751645,0,0,5.551115E-17,0,0,0.39491,0.3751645,0,0,2.447322,8.422684,0,0.39491,-0.39491,11.26202,80.44286,0.1906441,0.4126809,0,0,8.422684
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.344906,0.344906,0,0,0,0.344906,0,0,5.551115E-17,0,0,0.3630589,0.344906,0,0,2.886111,8.027774,0,0.3630589,-0.3630589,10.87932,77.7093,0.1906441,0.3793966,0,0,8.027774
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.243072,1.243072,0,0,0,1.243072,0,0,0,0,0,1.308496,1.243072,0,0,3.28951,7.664715,0,1.308496,-1.308496,9.500049,67.85735,0.1906441,1.367379,0,0,7.664715
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.256322,1.256322,0,0,0,1.256322,0,0,0,0,0,1.322444,1.256322,0,0,4.743395,6.356219,0,1.322444,-1.322444,8.106071,57.90039,0.1906441,1.381954,0,0,6.356219
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.212777,5.033775,0,0,0,8.106071,57.90039,0.1906441,0,0,0,5.033775
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2098773,0.2098773,0,0,0,0.2098773,0,0,2.775558E-17,0,0,0.2209235,0.2098773,0,0,6.212777,5.033775,0,0.2209235,-0.2209235,7.873197,56.23701,0.1906441,0.230865,0,0,5.033775
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.07383491,0.07383491,0,0,0,0.07383491,0,0,0,0,0,0.07772096,0.07383491,0,0,6.458247,4.812852,0,0.07772096,-0.07772096,7.791272,55.65183,0.1906441,0.0812184,0,0,4.812852
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.544604,4.735131,0,0,0,7.791272,55.65183,0.1906441,0,0,0,4.735131
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.746343,0.746343,0,0,0,0.746343,0,0,1.110223E-16,0,0,0.7856241,0.746343,0,0,6.544604,4.735131,0,0.7856241,-0.7856241,6.963151,49.73669,0.1906441,0.8209773,0,0,4.735131
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.8753998,0.8753998,0,0,0,0.8753998,8.189379,0,1.110223E-16,0,0.07168981,0.9214734,0.8753998,0,0,7.41752,3.949507,0,0.8497837,-0.8497837,6.0674,43.33849,0.1906441,0.9629397,0.05735184,0,4.021196
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.440163,2.440163,0,0,0,2.440163,33.27414,0,4.440892E-16,0,0.8119431,2.568593,2.440163,0,0,8.361724,3.099723,0,1.756649,-1.756649,4.215729,30.11229,0.1906441,2.684179,0.6495545,0,3.911666
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,4.568694,4.568694,5,0,1.53,4.568694,24.18732,0,0,0,1.105045,0,0,0.4313058,0.4097405,10.31356,1.343074,1.514785,0,1.514785,5.652781,40.37693,0.1907189,5.025564,0.8840359,5,2.448118
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3243524,0.3243524,3.829616,0,1.210485,0.3243524,711.206,0,0,0,2.306814,0,0,3.505263,3.33,8.798771,2.70638,5.636814,0,5.636814,11.00033,78.57365,0.1905829,0.3567877,1.845451,5,5.013195
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,1.25,0,0.50625,0,0,2.147588,0,0,4.059545,0,0,0,0,3.161957,7.779513,3.161957,0,3.161957,14.00003,100,0.1903032,0,3.247636,5,11.83906
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.526953,3.526953,1.25,0,0.50625,3.526953,132.3687,2.271788,0,0,4.668581,2.396792,2.276953,0,0,0,10.62527,0,0,0,14.00003,100,0.1903032,3.879648,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.3923846,0.3923846,0,0,0,0.3923846,1062.505,3.756069,0,0,4.169106,0.4130364,0.3923846,0,0,0,10.62527,0,0,0,14.00003,100,0.1903032,0.4316231,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.873612,2.873612,0,0,0,2.873612,119.3464,0.4046977,0,0,3.429553,3.024855,2.873612,0,0,0,10.62527,0,0,0,14.00003,100,0.1903032,3.160973,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.082403,3.082403,1.25,0,0.50625,3.082403,97.56981,1.078649,0,0,3.007495,1.928846,1.832404,0,0,0,10.62527,0,0,0,14.00003,100,0.1903032,3.390644,2.405996,5,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.457791,3.457791,1.25,0,0.50625,3.457791,85.83066,0.6438543,0,0,2.967845,2.323991,2.207791,0,0,0,10.62527,0,0,0,14.00003,100,0.1903032,3.80357,2.374276,5,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.363676,2.363676,0,0,0,2.363676,70.76212,0,0,0,1.672587,2.48808,2.363676,0,0,0,10.62527,0,0.8154925,-0.8154925,13.14042,93.85998,0.1903032,2.600043,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.379851,0.379851,0,0,0,0.379851,264.5956,0,0,0,1.005069,0.3998431,0.379851,0,0,0.9061028,9.809782,0.6052256,0,0.6052256,13.71459,97.96117,0.1902497,0.417836,0.8040549,0,10.81485
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,6.295873,6.295873,5,0,1.53,6.295873,3.402318,2.220446E-16,0,0,0.2142057,1.364077,1.295873,0,0,0.3008772,10.35448,0,1.149872,-1.149872,12.50252,89.30354,0.1902497,6.925461,0.1713645,5,10.56869
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.578512,9.204613,0,0,0,12.50252,89.30354,0.1902497,0,0,0,9.204613
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.284173,3.284173,4.945765,0,1.515194,3.284173,0,0,0,0,0,0,0,1.661592,1.578512,1.578512,9.204613,1.578512,0,1.578512,14.00003,100,0.1903442,3.612591,0,5,9.204613
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.441948,2.441948,0,0,0,2.441948,0,0,4.440892E-16,0,0,2.570472,2.441948,0,0,0,10.62527,0,2.570472,-2.570472,11.29051,80.64636,0.1903442,2.686143,0,0,10.62527
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.7922732,0.7922732,0,0,0,0.7922732,0,0,0,0,0,0.8339718,0.7922732,0,0,2.85608,8.054803,0,0.8339718,-0.8339718,10.41143,74.3672,0.1903442,0.8715005,0,0,8.054803
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.4168761,0.4168761,0,0,0,0.4168761,0,0,5.551115E-17,0,0,0.438817,0.4168761,0,0,3.782715,7.220831,0,0.438817,-0.438817,9.948875,71.06326,0.1903442,0.4585637,0,0,7.220831
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.5783451,0.5783451,0,0,0,0.5783451,0,0,0,0,0,0.6087844,0.5783451,0,0,4.270289,6.782014,0,0.6087844,-0.6087844,9.30716,66.47958,0.1903442,0.6361796,0,0,6.782014
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.946716,6.173229,0,0,0,9.30716,66.47958,0.1903442,0,0,0,6.173229
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1031472,0.1031472,0,0,0,0.1031472,0,0,1.387779E-17,0,0,0.1085761,0.1031472,0,0,4.946716,6.173229,0,0.1085761,-0.1085761,9.192712,65.66209,0.1903442,0.113462,0,0,6.173229
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.4992831,0.4992831,0,0,0,0.4992831,0,0,5.551115E-17,0,0,0.5255612,0.4992831,0,0,5.067357,6.064653,0,0.5255612,-0.5255612,8.638721,61.70503,0.1903442,0.5492114,0,0,6.064653
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.9419555,0.9419555,0,0,0,0.9419555,0,0,1.110223E-16,0,0,0.9915321,0.9419555,0,0,5.651313,5.539092,0,0.9915321,-0.9915321,7.593555,54.23957,0.1903442,1.036151,0,0,5.539092
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.568962,0.568962,0,0,0,0.568962,0,0,0,0,0,0.5989074,0.568962,0,0,6.753016,4.54756,0,0.5989074,-0.5989074,6.962251,49.73027,0.1903442,0.6258582,0,0,4.54756
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.03784964,0.03784964,0,0,0,0.03784964,172.6381,0,0,0,0.06534288,0.03984172,0.03784964,0,0,7.418468,3.948653,0.02550116,0,0.02550116,6.986444,49.90307,0.1903419,0.0416346,0.05227431,0,4.013996
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.242706,1.242706,0,0,0,1.242706,31.2353,0,2.220446E-16,0,0.3881629,1.308111,1.242706,0,0,7.392967,3.971604,0,0.9199485,-0.9199485,6.016733,42.97658,0.1903419,1.366976,0.3105303,0,4.359766
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,8.415133,3.051655,1.159523,0,1.159523,7.116753,50.83385,0.1902396,0,0.9276184,0,4.211178
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.268267,2.268267,0,0,0,2.268267,47.98734,0,0,0,1.088481,2.38765,2.268267,0,0,7.255609,4.095226,0,1.299168,-1.299168,5.747309,41.05212,0.1902396,2.495094,0.8707848,0,5.183707
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.90605,2.90605,5,0,1.53,2.90605,51.38491,0,0,0,1.493272,0,0,2.09395,1.989252,8.699129,2.796058,3.482524,0,3.482524,9.051121,64.65073,0.1904261,3.196656,1.194617,5,4.289329
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,4.392761,4.392761,5,0,1.53,4.392761,36.10568,0,0,0,1.586036,0,0,0.6072394,0.5768774,5.216606,5.930329,2.162914,0,2.162914,11.10304,79.30727,0.1905321,4.832036,1.268829,5,7.516365
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,1.551265,0,0.5884954,0,0,0,0,0,1.579991,0,0,1.551265,1.473702,3.053692,7.876951,3.053692,0,3.053692,14.00003,100,0.1903057,0,1.263992,5,9.456942
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1903057,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.742485,3.742485,2.182512,0,0.7608258,3.742485,43.87663,2.220446E-16,0,0,1.642076,1.642076,1.559973,0,0,0,10.62527,0,0,0,14.00003,100,0.1903057,4.116733,1.313661,5,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.540875,2.540875,0,0,0,2.540875,29.14479,0,0,0,0.7405326,2.674605,2.540875,0,0,0,10.62527,0,1.934072,-1.934072,11.96134,85.43795,0.1903057,2.794962,0.5924261,0,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.347098,1.347098,0,0,0,1.347098,51.79667,0,0,0,0.6977517,1.417998,1.347098,0,0,2.148969,8.691202,0,0.7202459,-0.7202459,11.20213,80.01506,0.1903057,1.481807,0.5582014,0,9.388953
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.30376,2.30376,0,0,0,2.30376,29.63778,0,0,0,0.6827832,2.42501,2.30376,0,0,2.949243,7.970956,0,1.742227,-1.742227,9.365662,66.89745,0.1903057,2.534136,0.5462266,0,8.653739
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,4.885051,6.228729,0.2153939,0,0.2153939,9.570003,68.35703,0.1902868,0,0.1723151,0,6.444122
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.515352,4.515352,5,0,1.53,4.515352,0,0,0,0,0,0,0,0.4846479,0.4604155,4.669657,6.422583,0.4604155,0,0.4604155,10.00679,71.47694,0.1903142,4.966887,0,5,6.422583
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.628813,2.628813,5,0,1.53,2.628813,0,0,0,0,0,0,0,2.371187,2.252628,4.209241,6.836957,2.252628,0,2.252628,12.14382,86.74141,0.1904482,2.891694,0,5,6.836957
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.228932,2.228932,0,0,0,2.228932,0,0,0,0,0,2.346245,2.228932,0,0,1.956614,8.864322,0,2.346245,-2.346245,9.670663,69.07602,0.1904482,2.451826,0,0,8.864322
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1155246,0.1155246,0,0,0,0.1155246,0,0,1.387779E-17,0,0,0.1216049,0.1155246,0,0,4.563552,6.518077,0,0.1216049,-0.1216049,9.54248,68.16043,0.1904482,0.1270771,0,0,6.518077
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1853118,0.1853118,0,0,0,0.1853118,0,0,2.775558E-17,0,0,0.1950651,0.1853118,0,0,4.698668,6.396472,0,0.1950651,-0.1950651,9.336863,66.69174,0.1904482,0.203843,0,0,6.396472
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.915408,6.201407,0,0,0,9.336863,66.69174,0.1904482,0,0,0,6.201407
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.390884,0.390884,0,0,0,0.390884,0,0,5.551115E-17,0,0,0.4114569,0.390884,0,0,4.915408,6.201407,0,0.4114569,-0.4114569,8.90315,63.5938,0.1904482,0.4299724,0,0,6.201407
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.5343347,0.5343347,0,0,0,0.5343347,0,0,0,0,0,0.5624575,0.5343347,0,0,5.372582,5.78995,0,0.5624575,-0.5624575,8.310267,59.35893,0.1904482,0.5877681,0,0,5.78995
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.997535,5.227493,0,0,0,8.310267,59.35893,0.1904482,0,0,0,5.227493
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2195721,0.2195721,0,0,0,0.2195721,0,0,2.775558E-17,0,0,0.2311285,0.2195721,0,0,5.997535,5.227493,0,0.2311285,-0.2311285,8.066636,57.61871,0.1904482,0.2415293,0,0,5.227493
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.06194906,0.06194906,0,0,0,0.06194906,0,0,6.938894E-18,0,0,0.06520953,0.06194906,0,0,6.254344,4.996365,0,0.06520953,-0.06520953,7.9979,57.12774,0.1904482,0.06814396,0,0,4.996365
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.7074005,0.7074005,0,0,0,0.7074005,6.376195,0,1.110223E-16,0,0.04510524,0.7446321,0.7074005,0,0,6.326799,4.931155,0,0.6995269,-0.6995269,7.260533,51.86085,0.1904482,0.7781406,0.03608419,0,4.97626
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.8916854,0.8916854,0,0,0,0.8916854,105.9453,0,0,0,0.9446989,0.9386162,0.8916854,0,0,7.104051,4.231628,0.006082719,0,0.006082719,7.266304,51.90207,0.1904476,0.9808539,0.7557591,0,5.176327
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,7.097969,4.237103,1.415666,0,1.415666,8.609323,61.49504,0.1903234,0,1.132533,0,5.652768
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.579164,1.579164,0,0,0,1.579164,72.65876,0,2.220446E-16,0,1.147401,1.662278,1.579164,0,0,5.682303,5.511202,0,0.514877,-0.514877,8.066594,57.61842,0.1903234,1.737081,0.9179209,0,6.658603
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.7035775,0.7035775,0,0,0,0.7035775,454.8416,0,0,0,3.200163,0.7406079,0.7035775,0,0,6.254388,4.996325,2.459555,0,2.459555,10.39993,74.28509,0.190108,0.7739352,2.56013,0,8.196487
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,5.010026,5.010026,4.381089,0,1.361037,5.010026,88.95905,0,0,0,4.456871,0.6620379,0.628936,0,0,3.794833,7.209924,3.794833,0,3.794833,14.00003,100,0.190153,5.511028,3.565497,5,11.6668
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.4102191,0.4102191,0,0,0,0.4102191,1037.963,3.826114,0,0,4.257924,0.4318095,0.4102191,0,0,0,10.62527,0,0,0,14.00003,100,0.190153,0.451241,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190153,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.591072,1.591072,0,0,0,1.591072,81.22578,0,0,0,1.292361,1.674813,1.591072,0,0,0,10.62527,0,0.3824519,-0.3824519,13.59689,97.12044,0.190153,1.750179,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.628783,1.628783,0,0,0,1.628783,102.6928,0,0,0,1.672643,1.714508,1.628783,0,0,0.4249465,10.24282,0,0.04186521,-0.04186521,13.55276,96.80522,0.190153,1.791661,1.338115,0,11.91547
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.900286,1.900286,0,0,0,1.900286,77.5527,0,0,0,1.473723,2.000301,1.900286,0,0,0.4714634,10.20096,0,0.526578,-0.526578,12.9977,92.84051,0.190153,2.090314,1.178978,0,11.67468
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.88661,1.88661,0,0,0,1.88661,50.20328,0,2.220446E-16,0,0.9471402,1.985906,1.88661,0,0,1.05655,9.674379,0,1.038765,-1.038765,11.90274,85.01942,0.190153,2.075271,0.7577122,0,10.62152
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.329557,3.329557,5,0,1.53,3.329557,6.33279,0,0,0,0.2108539,0,0,1.670443,1.586921,2.210734,8.635613,1.797775,0,1.797775,13.60826,97.20167,0.1902565,3.662513,0.1686831,5,8.846468
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4129593,10.25361,0,0,0,13.60826,97.20167,0.1902565,0,0,0,10.25361
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.799607,1.799607,0,0,0,1.799607,0,0,2.220446E-16,0,0,1.894323,1.799607,0,0,0.4129593,10.25361,0,1.894323,-1.894323,11.61147,82.9389,0.1902565,1.979567,0,0,10.25361
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.517762,8.359288,0,0,0,11.61147,82.9389,0.1902565,0,0,0,8.359288
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.517762,8.359288,0,0,0,11.61147,82.9389,0.1902565,0,0,0,8.359288
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.517762,8.359288,0,0,0,11.61147,82.9389,0.1902565,0,0,0,8.359288
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.6008504,0.6008504,0,0,0,0.6008504,0,0,1.110223E-16,0,0,0.6324741,0.6008504,0,0,2.517762,8.359288,0,0.6324741,-0.6324741,10.94478,78.17686,0.1902565,0.6609355,0,0,8.359288
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.4140675,0.4140675,0,0,0,0.4140675,0,0,5.551115E-17,0,0,0.4358606,0.4140675,0,0,3.220511,7.726814,0,0.4358606,-0.4358606,10.48534,74.89517,0.1902565,0.4554743,0,0,7.726814
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704801,7.290953,0,0,0,10.48534,74.89517,0.1902565,0,0,0,7.290953
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2227053,0.2227053,0,0,0,0.2227053,0,0,2.775558E-17,0,0,0.2344266,0.2227053,0,0,3.704801,7.290953,0,0.2344266,-0.2344266,10.23824,73.13013,0.1902565,0.2449758,0,0,7.290953
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1949663,0.1949663,0,0,0,0.1949663,0,0,0,0,0,0.2052277,0.1949663,0,0,3.965275,7.056527,0,0.2052277,-0.2052277,10.02191,71.58492,0.1902565,0.2144629,0,0,7.056527
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.7694931,0.7694931,0,0,0,0.7694931,0,0,0,0,0,0.8099927,0.7694931,0,0,4.193305,6.851299,0,0.8099927,-0.8099927,9.168101,65.48631,0.1902565,0.8464424,0,0,6.851299
