Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.1996,1.1996,0,0,0,1.1996,5.63947,0,2.220446E-16,0,0.06765106,1.262737,1.1996,0,0,5.093297,6.041306,0,1.195086,-1.195086,7.908371,56.48825,0.1902565,1.31956,0.05412085,0,6.108957
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.354383,3.354383,5,0,1.53,3.354383,15.03585,0,0,0,0.50436,0,0,1.645617,1.563336,6.42117,4.846221,2.067696,0,2.067696,9.86996,70.49957,0.1903717,3.689821,0.403488,5,5.350581
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,4.247332,4.247332,5,0,1.53,4.247332,36.13559,0,0,0,1.534798,0,0,0.7526685,0.7150351,4.353474,6.707148,2.249833,0,2.249833,12.00434,85.74511,0.1904827,4.672065,1.227839,5,8.241946
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.525707,1.525707,0,0,0,1.525707,59.66027,0,0,0,0.9102409,1.606007,1.525707,0,0,2.103641,8.731997,0,0.6957664,-0.6957664,11.27094,80.50653,0.1904827,1.678278,0.7281927,0,9.642239
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2531781,0.2531781,0,0,0,0.2531781,293.0158,0,0,0,0.741852,0.2665033,0.2531781,0,0,2.876714,8.036231,0.4753487,0,0.4753487,11.72189,83.72764,0.1904412,0.2784959,0.5934816,0,8.778083
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.536799,2.536799,0,0,0,2.536799,33.99939,0,4.440892E-16,0,0.8624961,2.670314,2.536799,0,0,2.401366,8.464046,0,1.807818,-1.807818,9.816285,70.11618,0.1904412,2.790478,0.6899969,0,9.326541
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.658672,1.658672,0,0,0,1.658672,57.17245,0,0,0,0.9483034,1.74597,1.658672,0,0,4.410053,6.656227,0,0.797667,-0.797667,8.97547,64.11037,0.1904412,1.824539,0.7586427,0,7.60453
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.370909,3.370909,5,0,1.53,3.370909,68.40831,0,0,0,2.305982,0,0,1.629091,1.547637,5.29635,5.85856,3.853618,0,3.853618,12.63133,90.22363,0.1906258,3.708,1.844785,5,8.164541
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,0,0,0,1.168482,0,0,0,0,1.442731,9.326817,1.168482,0,1.168482,13.73985,98.14161,0.190524,0,0.9347858,0,10.4953
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.510126,2.510126,0,0,0,2.510126,42.88359,0,0,0,1.076432,2.642238,2.510126,0,0,0.2742487,10.37845,0,1.565806,-1.565806,12.08935,86.35232,0.190524,2.761139,0.8611458,0,11.45488
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.792912,2.792912,0,0,0,2.792912,27.6051,0,0,0,0.7709862,2.939908,2.792912,0,0,2.014033,8.812645,0,2.168921,-2.168921,9.803104,70.02203,0.190524,3.072204,0.616789,0,9.583631
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1331064,0.1331064,0,0,0,0.1331064,345.9278,0,0,0,0.4604521,0.140112,0.1331064,0,0,4.423946,6.643723,0.3203401,0,0.3203401,10.10701,72.19276,0.1904961,0.1464171,0.3683617,0,7.104175
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.051214,1.051214,0,0,0,1.051214,12.35479,0,0,0,0.1298753,1.106541,1.051214,0,0,4.103606,6.932029,0,0.9766658,-0.9766658,9.07751,64.83923,0.1904961,1.156335,0.1039002,0,7.061904
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.188191,3.188191,5,0,1.53,3.188191,0,0,0,0,0,0,0,1.811809,1.721219,5.18879,5.955363,1.721219,0,1.721219,10.7104,76.50272,0.1905973,3.50701,0,5,5.955363
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.322414,1.322414,4.827678,0,1.482956,1.322414,0,0,0,0,0,0,0,3.505263,3.33,3.467571,7.50446,3.33,0,3.33,13.86952,99.06778,0.1907927,1.454656,0,5,7.50446
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1495763,0.1495763,0,0,0,0.1495763,0,0,2.775558E-17,0,0,0.1574488,0.1495763,0,0,0.1375711,10.50146,0,0.1574488,-0.1574488,13.70355,97.88231,0.1907927,0.1645339,0,0,10.50146
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.6783121,0.6783121,0,0,0,0.6783121,0,0,0,0,0,0.7140127,0.6783121,0,0,0.3125141,10.34401,0,0.7140127,-0.7140127,12.95092,92.50636,0.1907927,0.7461432,0,0,10.34401
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1243716,0.1243716,0,0,0,0.1243716,0,0,1.387779E-17,0,0,0.1309175,0.1243716,0,0,1.105862,9.629999,0,0.1309175,-0.1309175,12.81292,91.52065,0.1907927,0.1368088,0,0,9.629999
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.3200088,0.3200088,0,0,0,0.3200088,0,0,0,0,0,0.3368514,0.3200088,0,0,1.251325,9.499082,0,0.3368514,-0.3368514,12.45784,88.98442,0.1907927,0.3520097,0,0,9.499082
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2908114,0.2908114,0,0,0,0.2908114,0,0,0,0,0,0.3061172,0.2908114,0,0,1.625605,9.16223,0,0.3061172,-0.3061172,12.13517,86.6796,0.1907927,0.3198925,0,0,9.16223
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.7801031,0.7801031,0,0,0,0.7801031,0,0,1.110223E-16,0,0,0.8211612,0.7801031,0,0,1.965735,8.856112,0,0.8211612,-0.8211612,11.26959,80.49689,0.1907927,0.8581135,0,0,8.856112
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.6065621,0.6065621,0,0,0,0.6065621,0,0,0,0,0,0.6384864,0.6065621,0,0,2.878136,8.034951,0,0.6384864,-0.6384864,10.59656,75.68959,0.1907927,0.6672183,0,0,8.034951
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.8887823,0.8887823,0,0,0,0.8887823,0,0,1.110223E-16,0,0,0.9355603,0.8887823,0,0,3.587566,7.396465,0,0.9355603,-0.9355603,9.610397,68.64555,0.1907927,0.9776605,0,0,7.396465
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.9468126,0.9468126,0,0,0,0.9468126,0,0,0,0,0,0.9966448,0.9468126,0,0,4.627077,6.460905,0,0.9966448,-0.9966448,8.559841,61.1416,0.1907927,1.041494,0,0,6.460905
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1192289,0.1192289,0,0,0,0.1192289,10.26643,0,1.387779E-17,0,0.01224055,0.1255041,0.1192289,0,0,5.73446,5.46426,0,0.1132636,-0.1132636,8.440451,60.28881,0.1907927,0.1311518,0.009792439,0,5.476501
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.631848,1.631848,0,0,0,1.631848,10.4662,0,2.220446E-16,0,0.1707926,1.717735,1.631848,0,0,5.860309,5.350996,0,1.546942,-1.546942,6.809831,48.64155,0.1907927,1.795033,0.1366341,0,5.521789
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.028563,1.028563,0,0,0,1.028563,59.9842,0,2.220446E-16,0,0.6169752,1.082698,1.028563,0,0,7.579134,3.804054,0,0.4657225,-0.4657225,6.318916,45.13503,0.1907927,1.131419,0.4935802,0,4.421029
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,8.105998,8.105998,5,0,1.53,8.105998,5.112072,0,0,0.6664503,0.4143845,3.269472,3.105999,0,0,8.096603,3.338331,0,2.855088,-2.855088,3.309389,23.63845,0.1907927,8.916598,0.3315076,5,3.752716
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.531042,2.531042,5,0,1.53,2.531042,29.46012,0,0,0,0.745648,0,0,2.468958,2.34551,11.26892,0.4832439,3.091158,0,3.091158,6.24192,44.58505,0.1909629,2.784146,0.5965185,5,1.228892
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,5.109009,5.109009,5,0,1.53,5.109009,14.33103,0,0,0,0.7321735,0.1147467,0.1090094,0,0,8.177764,3.265286,0.6174268,0,0.6174268,6.827662,48.76892,0.1909902,5.61991,0.5857388,5,3.99746
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,7.560338,3.82097,4.276695,0,4.276695,10.88489,77.74906,0.19093,0,0.7573557,5,4.767665
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.962261,1.962261,3.594943,0,1.146419,1.962261,79.75649,-2.220446E-16,0,0,1.565031,0,0,1.632681,1.551047,3.283643,7.669995,3.116078,0,3.116078,13.84106,98.86453,0.1909827,2.158488,1.252025,5,9.235026
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.7536039,0.7536039,0,0,0,0.7536039,85.60828,0,0,0,0.6451473,0.7932672,0.7536039,0,0,0.1675647,10.47447,0,0.1481199,-0.1481199,13.68493,97.74931,0.1909827,0.8289642,0.5161178,0,11.11961
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,4.250787,4.250787,3.566656,0,1.138697,4.250787,24.75496,0,0,0,1.052281,0.7201382,0.6841313,0,0,0.3321424,10.32635,0.3321424,0,0.3321424,14.00003,100,0.1909974,4.675866,0.8418245,5,11.37863
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.161603,2.161603,0,0,0,2.161603,10.58286,0,0,0,0.2287594,2.275372,2.161603,0,0,0,10.62527,0,2.046613,-2.046613,11.84271,84.59061,0.1909974,2.377764,0.1830075,0,10.85403
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.21148,2.21148,0,0,0,2.21148,18.00215,0,4.440892E-16,0,0.398114,2.327874,2.21148,0,0,2.274014,8.578662,0,1.92976,-1.92976,9.808563,70.06103,0.1909974,2.432628,0.3184912,0,8.976775
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.675196,2.675196,0,0,0,2.675196,7.756032,0,0,0,0.2074891,2.815996,2.675196,0,0,4.418192,6.648901,0,2.608507,-2.608507,7.058955,50.42101,0.1909974,2.942716,0.1659913,0,6.85639
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03334282,0.03334282,0,0,0,0.03334282,0,0,0,0,0,0.0350977,0.03334282,0,0,7.316533,4.040394,0,0.0350977,-0.0350977,7.021959,50.15675,0.1909974,0.0366771,0,0,4.040394
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,5.247474,5.247474,5,0,1.53,5.247474,0,0,0,0,0,0.2604989,0.2474739,0,0,7.355531,4.005297,0,0.2604989,-0.2604989,6.747369,48.1954,0.1909974,5.772222,0,5,4.005297
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.644974,3.744798,3.33,0,3.33,9.906485,70.76046,0.1910191,0,0,5,3.744798
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.07011691,0.07011691,3.57538,0,1.141079,0.07011691,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.314974,6.741797,3.33,0,3.33,13.0656,93.32552,0.1910505,0.07712861,0,5,6.741797
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2973344,0.2973344,0,0,0,0.2973344,0,0,5.551115E-17,0,0,0.3129836,0.2973344,0,0,0.984974,9.738797,0,0.3129836,-0.3129836,12.73569,90.969,0.1910505,0.3270678,0,0,9.738797
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1640187,0.1640187,0,0,0,0.1640187,0,0,0,0,0,0.1726513,0.1640187,0,0,1.332734,9.425814,0,0.1726513,-0.1726513,12.5537,89.66908,0.1910505,0.1804206,0,0,9.425814
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3500516,0.3500516,0,0,0,0.3500516,0,0,5.551115E-17,0,0,0.3684753,0.3500516,0,0,1.524568,9.253162,0,0.3684753,-0.3684753,12.16529,86.89474,0.1910505,0.3850567,0,0,9.253162
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2279556,0.2279556,0,0,0,0.2279556,0,0,2.775558E-17,0,0,0.2399533,0.2279556,0,0,1.933985,8.884687,0,0.2399533,-0.2399533,11.91236,85.08808,0.1910505,0.2507512,0,0,8.884687
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.6395926,0.6395926,0,0,0,0.6395926,0,0,1.110223E-16,0,0,0.6732554,0.6395926,0,0,2.2006,8.644734,0,0.6732554,-0.6732554,11.20268,80.019,0.1910505,0.7035519,0,0,8.644734
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.235581,1.235581,0,0,0,1.235581,0,0,2.220446E-16,0,0,1.300612,1.235581,0,0,2.948662,7.971479,0,1.300612,-1.300612,9.831717,70.22641,0.1910505,1.359139,0,0,7.971479
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.5388552,0.5388552,0,0,0,0.5388552,0,0,1.110223E-16,0,0,0.567216,0.5388552,0,0,4.393786,6.670867,0,0.567216,-0.567216,9.233818,65.95571,0.1910505,0.5927407,0,0,6.670867
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1317367,0.1317367,0,0,0,0.1317367,18.11479,0,0,0,0.02386384,0.1386703,0.1317367,0,0,5.024026,6.103651,0,0.1148064,-0.1148064,9.112802,65.09131,0.1910505,0.1449104,0.01909107,0,6.127515
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.9197453,0.9197453,0,0,0,0.9197453,14.10818,0,0,0,0.1297594,0.9681529,0.9197453,0,0,5.151588,5.988844,0,0.8383936,-0.8383936,8.229057,58.77887,0.1910505,1.01172,0.1038075,0,6.118604
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.915303,1.915303,0,0,0,1.915303,18.91003,0,2.220446E-16,0,0.3621844,2.016109,1.915303,0,0,6.083137,5.150451,0,1.653924,-1.653924,6.485668,46.32611,0.1910505,2.106833,0.2897475,0,5.512635
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.771943,1.771943,0,0,0,1.771943,78.78931,0,2.220446E-16,0,1.396102,1.865203,1.771943,0,0,7.920831,3.496526,0,0.4691017,-0.4691017,5.991192,42.79414,0.1910505,1.949138,1.116881,0,4.892628
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.309464,2.309464,0,0,0,2.309464,76.42042,0,4.440892E-16,0,1.764902,2.431014,2.309464,0,0,8.442055,3.027425,0,0.6661125,-0.6661125,5.289047,37.77884,0.1910505,2.54041,1.411922,0,4.792327
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.242622,3.242622,5,0,1.53,3.242622,35.58247,0,0,0,1.153805,0,0,1.757378,1.669509,9.182179,2.361312,2.823314,0,2.823314,7.967478,56.91044,0.1911977,3.566885,0.923044,5,3.515117
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.5746375,0.5746375,4.079901,0,1.278813,0.5746375,244.8098,0,0,0,1.406769,0,0,3.505263,3.33,6.358866,4.902295,4.736769,0,4.736769,12.46117,89.00819,0.1911764,0.6321012,1.125415,5,6.309063
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.975839,2.975839,0,0,0,2.975839,31.66164,0,4.440892E-16,0,0.9421994,3.132462,2.975839,0,0,1.622097,9.165386,0,2.190262,-2.190262,10.15243,72.51723,0.1911764,3.273422,0.7537595,0,10.10759
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.324057,2.324057,0,0,0,2.324057,51.62885,0,0,0,1.199884,2.446375,2.324057,0,0,4.055722,6.975124,0,1.246492,-1.246492,8.838514,63.13212,0.1911764,2.556462,0.9599069,0,8.175008
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.309775,1.309775,0,0,0,1.309775,108.4411,0,0,0,1.420334,1.378711,1.309775,0,0,5.440713,5.728632,0.04162365,0,0.04162365,8.878002,63.41417,0.1911729,1.440753,1.136267,0,7.148967
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.529379,2.529379,0,0,0,2.529379,30.09182,0,0,0,0.7611362,2.662504,2.529379,0,0,5.399089,5.766094,0,1.901368,-1.901368,6.873785,49.09836,0.1911729,2.782316,0.608909,0,6.52723
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,7.51172,3.864726,0.2329913,0,0.2329913,7.09482,50.67718,0.1911528,0,0.1863931,0,4.097717
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.7156166,0.7156166,0,0,0,0.7156166,26.94238,0,1.110223E-16,0,0.1928042,0.7532807,0.7156166,0,0,7.278729,4.074418,0,0.5604765,-0.5604765,6.504025,46.45723,0.1911528,0.7871783,0.1542433,0,4.267222
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.275464,1.275464,0,0,0,1.275464,0,0,2.220446E-16,0,0,1.342593,1.275464,0,0,7.901481,3.513942,0,1.342593,-1.342593,5.088808,36.34856,0.1911528,1.40301,0,0,3.513942
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.572572,4.572572,5,0,1.53,4.572572,0,0,0,0,0,0,0,0.4274282,0.4060567,9.39325,2.171348,0.4060567,0,0.4060567,5.474027,39.10012,0.1911762,5.029829,0,5,2.171348
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.987194,2.536799,3.33,0,3.33,8.633142,61.66518,0.1911976,0,0,5,2.536799
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3018489,0.3018489,3.807112,0,1.204342,0.3018489,0,0,0,0,0,0,0,3.505263,3.33,5.657194,5.5338,3.33,0,3.33,11.79226,84.23025,0.19126,0.3320338,0,5,5.5338
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.099306,1.099306,0,0,0,1.099306,0,0,0,0,0,1.157165,1.099306,0,0,2.327194,8.5308,0,1.157165,-1.157165,10.5725,75.5177,0.19126,1.209237,0,0,8.5308
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.761811,0.761811,0,0,0,0.761811,0,0,1.110223E-16,0,0,0.8019063,0.761811,0,0,3.612933,7.373635,0,0.8019063,-0.8019063,9.727216,69.47997,0.19126,0.8379921,0,0,7.373635
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.6102417,0.6102417,0,0,0,0.6102417,0,0,1.110223E-16,0,0,0.6423597,0.6102417,0,0,4.50394,6.571729,0,0.6423597,-0.6423597,9.050109,64.64351,0.19126,0.6712659,0,0,6.571729
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01735704,0.01735704,0,0,0,0.01735704,0,0,3.469447E-18,0,0,0.01827057,0.01735704,0,0,5.217672,5.929369,0,0.01827057,-0.01827057,9.03085,64.50594,0.19126,0.01909274,0,0,5.929369
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.237973,5.911098,0,0,0,9.03085,64.50594,0.19126,0,0,0,5.911098
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2815829,0.2815829,0,0,0,0.2815829,0,0,5.551115E-17,0,0,0.296403,0.2815829,0,0,5.237973,5.911098,0,0.296403,-0.296403,8.718414,62.27426,0.19126,0.3097411,0,0,5.911098
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.8061445,0.8061445,0,0,0,0.8061445,0,0,0,0,0,0.8485731,0.8061445,0,0,5.56731,5.614695,0,0.8485731,-0.8485731,7.823939,55.88517,0.19126,0.8867589,0,0,5.614695
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.5263448,0.5263448,0,0,0,0.5263448,9.119173,0,1.110223E-16,0,0.04799829,0.5540471,0.5263448,0,0,6.510169,4.766122,0,0.5060488,-0.5060488,7.290517,52.07502,0.19126,0.5789793,0.03839863,0,4.81412
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,5.131718,5.131718,5,0,1.53,5.131718,16.09903,0,0,0,0.826157,0.1386506,0.1317181,0,0,7.072445,4.260073,0.6875064,0,0.6875064,7.942743,56.73376,0.1912899,5.64489,0.6609256,5,5.08623
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.6945872,0.6945872,4.199851,0,1.311559,0.6945872,303.8161,4.440892E-16,0,0,2.110267,0,0,3.505263,3.33,6.384939,4.878829,5.440268,0,5.440268,13.10383,93.59863,0.1912246,0.7640459,1.688214,5,6.989097
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,2.229354,0,0,3.174026,0,0,0,0,0.9446716,9.775069,0.9446716,0,0.9446716,14.00003,100,0.1911437,0,2.539221,0,12.9491
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.422157,1.422157,0,0,0,1.422157,279.4825,2.477672,0,0,3.974679,1.497007,1.422157,0,0,0,10.62527,0,0,0,14.00003,100,0.1911437,1.564372,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.123434,2.123434,0,0,0,2.123434,185.5799,1.705473,0,0,3.940666,2.235194,2.123434,0,0,0,10.62527,0,0,0,14.00003,100,0.1911437,2.335777,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.660998,2.660998,0,0,0,2.660998,137.407,0.8553471,0,0,3.656398,2.80105,2.660998,0,0,0,10.62527,0,0,0,14.00003,100,0.1911437,2.927098,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.912847,2.912847,0,0,0,2.912847,73.28225,0,4.440892E-16,0,2.1346,3.066154,2.912847,0,0,0,10.62527,0,0.9315548,-0.9315548,13.01808,92.98612,0.1911437,3.204131,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.631447,2.631447,0,0,0,2.631447,139.5439,0,0,0,3.672023,2.769944,2.631447,0,0,1.035061,9.693719,0.9020787,0,0.9020787,13.87387,99.09888,0.1910665,2.894592,2.937618,0,13.36574
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.326488,2.326488,0,0,0,2.326488,129.196,0.4238122,0,0,3.005729,2.448935,2.326488,0,0,0.1329822,10.50559,0.1329822,0,0.1329822,14.00003,100,0.1910552,2.559137,2.404583,0,13.51132
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,5.758875,5.758875,3.896461,0,1.228734,5.758875,34.042,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1910552,6.334763,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910552,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,10.7288,8.33,5,0,1.53,8.33,2.545118,0,2.398802,3.471682,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.1910552,11.80168,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.631344,4.631344,5,0,1.53,4.631344,0,0,0,0,0,0,0,0.3686559,0.3502232,3.659172,7.332019,0.3502232,0,0.3502232,10.86088,77.57758,0.1910753,5.094479,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,4.974303,4.974303,5,0,1.53,4.974303,0,0,0,0,0,0,0,0.02569675,0.02441191,3.308949,7.64722,0.02441191,0,0.02441191,10.88404,77.743,0.1910767,5.471734,0,5,7.64722
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.828144,3.828144,5,0,1.53,3.828144,0,0,0,0,0,0,0,1.171857,1.113264,3.284537,7.669191,1.113264,0,1.113264,11.94018,85.28681,0.1911405,4.210958,0,5,7.669191
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.4679605,0.4679605,0,0,0,0.4679605,0,0,5.551115E-17,0,0,0.49259,0.4679605,0,0,2.171273,8.671128,0,0.49259,-0.49259,11.42094,81.578,0.1911405,0.5147566,0,0,8.671128
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2368382,0.2368382,0,0,0,0.2368382,0,0,2.775558E-17,0,0,0.2493034,0.2368382,0,0,2.718596,8.178538,0,0.2493034,-0.2493034,11.15815,79.70094,0.1911405,0.2605221,0,0,8.178538
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.760557,0.760557,0,0,0,0.760557,0,0,1.110223E-16,0,0,0.8005863,0.760557,0,0,2.995599,7.929235,0,0.8005863,-0.8005863,10.31426,73.67314,0.1911405,0.8366127,0,0,7.929235
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.3987691,0.3987691,0,0,0,0.3987691,0,0,5.551115E-17,0,0,0.4197569,0.3987691,0,0,3.88514,7.128648,0,0.4197569,-0.4197569,9.871799,70.5127,0.1911405,0.438646,0,0,7.128648
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351536,6.708891,0,0,0,9.871799,70.5127,0.1911405,0,0,0,6.708891
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4170061,0.4170061,0,0,0,0.4170061,0,0,5.551115E-17,0,0,0.4389538,0.4170061,0,0,4.351536,6.708891,0,0.4389538,-0.4389538,9.409101,67.20773,0.1911405,0.4587067,0,0,6.708891
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.4940198,0.4940198,0,0,0,0.4940198,0,0,5.551115E-17,0,0,0.5200208,0.4940198,0,0,4.839263,6.269938,0,0.5200208,-0.5200208,8.86095,63.29237,0.1911405,0.5434218,0,0,6.269938
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.417064,5.749917,0,0,0,8.86095,63.29237,0.1911405,0,0,0,5.749917
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.420572,1.420572,0,0,0,1.420572,2.670892,0,2.220446E-16,0,0.03794195,1.495339,1.420572,0,0,5.417064,5.749917,0,1.457397,-1.457397,7.324718,52.31931,0.1911405,1.56263,0.03035356,0,5.787859
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.376237,3.376237,5,0,1.53,3.376237,19.90131,0,0,0,0.6719152,0,0,1.623763,1.542575,7.036394,4.29252,2.21449,0,2.21449,9.425569,67.32536,0.1912579,3.71386,0.5375322,5,4.964435
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,7.352469,7.352469,5,0,1.53,7.352469,23.95973,0,0,0,1.761632,2.476284,2.352469,0,0,4.821904,6.285561,0,0.7146516,-0.7146516,8.672259,61.94459,0.1912579,8.087716,1.409306,5,8.047193
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.935645,2.935645,4.62129,0,1.426612,2.935645,104.0755,0,0,0,3.055286,0,0,1.685645,1.601363,5.615961,5.57091,4.656648,0,4.656648,13.08994,93.49941,0.1913168,3.229209,2.444229,5,8.626195
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.39281,1.39281,0,0,0,1.39281,284.8726,1.542305,0,0,3.967733,1.466115,1.39281,0,0,0.9593127,9.761892,0.9593127,0,0.9593127,14.00003,100,0.191235,1.532091,3.174186,0,13.72963
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.075526,3.075526,1.25,0,0.50625,3.075526,130.6872,2.097713,0,0,4.01932,1.921606,1.825526,0,0,0,10.62527,0,0,0,14.00003,100,0.191235,3.383079,3.215456,5,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.256222,0.256222,0,0,0,0.256222,1648.125,3.953151,0,0,4.222858,0.2697073,0.256222,0,0,0,10.62527,0,0,0,14.00003,100,0.191235,0.2818442,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.80654,3.80654,1.25,0,0.50625,3.80654,120.1273,1.881601,0,0,4.572696,2.691095,2.55654,0,0,0,10.62527,0,0,0,14.00003,100,0.191235,4.187194,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.63566,2.63566,0,0,0,2.63566,137.1998,0.8417428,0,0,3.616122,2.774379,2.63566,0,0,0,10.62527,0,0,0,14.00003,100,0.191235,2.899227,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.346868,2.346868,0,0,0,2.346868,105.47,0.0048534,0,0,2.475241,2.470387,2.346868,0,0,0,10.62527,0,0,0,14.00003,100,0.191235,2.581555,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.284916,1.284916,0,0,0,1.284916,163.2772,0.7454313,0,0,2.097975,1.352543,1.284916,0,0,0,10.62527,0,0,0,14.00003,100,0.191235,1.413408,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,5.035074,5.035074,3.942377,0,1.241269,5.035074,22.8439,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.191235,5.538581,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,9.573584,8.33,5,0,1.53,8.33,2.555495,0,1.243584,2.200942,0.2128727,3.505263,3.33,0,0,0,10.62527,0,3.29239,-3.29239,10.52954,75.21088,0.191235,10.53094,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.658211,7.332884,3.33,0,3.33,13.68866,97.77594,0.191256,0,0,5,7.332884
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.9126666,0.9126666,0,0,0,0.9126666,0,0,1.110223E-16,0,0,0.9607017,0.9126666,0,0,0.3282116,10.32988,0,0.9607017,-0.9607017,12.67599,90.54261,0.191256,1.003933,0,0,10.32988
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.399793,1.399793,0,0,0,1.399793,0,0,0,0,0,1.473466,1.399793,0,0,1.395658,9.369182,0,1.473466,-1.473466,11.12282,79.44856,0.191256,1.539772,0,0,9.369182
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.5770389,0.5770389,0,0,0,0.5770389,0,0,1.110223E-16,0,0,0.6074094,0.5770389,0,0,3.032843,7.895716,0,0.6074094,-0.6074094,10.48256,74.87524,0.191256,0.6347428,0,0,7.895716
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.7201772,0.7201772,0,0,0,0.7201772,0,0,1.110223E-16,0,0,0.7580813,0.7201772,0,0,3.707742,7.288306,0,0.7580813,-0.7580813,9.683467,69.16749,0.191256,0.792195,0,0,7.288306
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2507819,0.2507819,0,0,0,0.2507819,0,0,0,0,0,0.2639809,0.2507819,0,0,4.550055,6.530225,0,0.2639809,-0.2639809,9.405207,67.17992,0.191256,0.2758601,0,0,6.530225
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.06522737,0.06522737,0,0,0,0.06522737,0,0,0,0,0,0.06866039,0.06522737,0,0,4.843367,6.266244,0,0.06866039,-0.06866039,9.332832,66.66296,0.191256,0.07175011,0,0,6.266244
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3769563,0.3769563,0,0,0,0.3769563,0,0,5.551115E-17,0,0,0.396796,0.3769563,0,0,4.919656,6.197584,0,0.396796,-0.396796,8.914573,63.67539,0.191256,0.4146519,0,0,6.197584
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.412822,0.412822,0,0,0,0.412822,0,0,0,0,0,0.4345495,0.412822,0,0,5.36054,5.800788,0,0.4345495,-0.4345495,8.456517,60.40358,0.191256,0.4541042,0,0,5.800788
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.3646134,0.3646134,0,0,0,0.3646134,0,0,5.551115E-17,0,0,0.3838035,0.3646134,0,0,5.843373,5.366238,0,0.3838035,-0.3838035,8.051953,57.51384,0.191256,0.4010747,0,0,5.366238
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.5187569,0.5187569,0,0,0,0.5187569,0,0,1.110223E-16,0,0,0.5460599,0.5187569,0,0,6.269822,4.982435,0,0.5460599,-0.5460599,7.476355,53.40243,0.191256,0.5706326,0,0,4.982435
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,6.876555,4.436375,0.06098853,0,0.06098853,7.534214,53.81571,0.1912508,0,0.04879083,0,4.497364
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.699672,2.699672,0,0,0,2.699672,29.39722,0,0,0,0.7936288,2.84176,2.699672,0,0,6.815567,4.491264,0,2.048131,-2.048131,5.375294,38.39488,0.1912508,2.96964,0.634903,0,5.284893
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.737418,2.737418,5,0,1.53,2.737418,38.42971,0,0,0,1.051982,0,0,2.262582,2.149453,9.091269,2.443133,3.201435,0,3.201435,8.412441,60.08875,0.1914184,3.011159,0.8415855,5,3.495115
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.712894,2.712894,5,0,1.53,2.712894,59.64694,0,0,0,1.618159,0,0,2.287106,2.17275,5.889833,5.324424,3.790909,0,3.790909,12.00881,85.77707,0.1916011,2.984184,1.294527,5,6.942583
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.925939,1.925939,0,0,0,1.925939,100.423,0,2.220446E-16,0,1.934086,2.027304,1.925939,0,0,2.098924,8.736242,0,0.09321775,-0.09321775,11.91055,85.07521,0.1916011,2.118533,1.547269,0,10.67033
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.5200653,0.5200653,0,0,0,0.5200653,520.7123,0,0,0,2.708044,0.5474371,0.5200653,0,0,2.2025,8.643024,2.160607,0,2.160607,13.96029,99.71612,0.1914177,0.5720718,2.166435,0,11.35107
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.70041,1.70041,0,0,0,1.70041,249.8282,2.416305,0,0,4.248104,1.789906,1.70041,0,0,0.041893,10.58757,0.041893,0,0.041893,14.00003,100,0.1914141,1.870451,3.398483,0,14.83567
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,4.04634,4.04634,1.25,0,0.50625,4.04634,96.24223,0.950772,0,0,3.894288,2.943516,2.79634,0,0,0,10.62527,0,0,0,14.00003,100,0.1914141,4.450974,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,5.701147,5.701147,3.831279,0,1.210939,5.701147,34.52431,0,0,0,1.968281,1.968281,1.869867,0,0,0,10.62527,0,0,0,14.00003,100,0.1914141,6.271261,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.830866,1.830866,0,0,0,1.830866,91.03156,0,0,0,1.666666,1.927227,1.830866,0,0,0,10.62527,0,0.2605614,-0.2605614,13.72537,98.03818,0.1914141,2.013952,1.333332,0,12.29194
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.360629,1.360629,0,0,0,1.360629,103.149,0,0,0,1.403476,1.432241,1.360629,0,0,0.2895126,10.36471,0,0.02876558,-0.02876558,13.69505,97.82159,0.1914141,1.496692,1.12278,0,11.76819
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.692918,1.692918,0,0,0,1.692918,66.89897,0,0,0,1.132545,1.782019,1.692918,0,0,0.3214744,10.33595,0,0.649474,-0.649474,13.01044,92.93156,0.1914141,1.862209,0.9060356,0,11.46849
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,1.043112,9.686473,0.2026892,0,0.2026892,13.20273,94.30505,0.1913969,0,0.1621514,0,9.889162
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.079613,4.079613,4.964269,0,1.520245,4.079613,0,1.110223E-16,0,0,0,0,0,0.8846557,0.8404229,0.8404229,9.868894,0.8404229,0,0.8404229,14.00003,100,0.1914445,4.487574,0,5,9.868894
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.772971,3.772971,3.772971,0,1.195021,3.772971,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914445,4.150268,0,5,10.62527
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.527586,3.527586,3.527586,0,1.128031,3.527586,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914445,3.880345,0,5,10.62527
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1449503,0.1449503,0,0,0,0.1449503,0,0,0,0,0,0.1525793,0.1449503,0,0,0,10.62527,0,0.1525793,-0.1525793,13.8392,98.8512,0.1914445,0.1594453,0,0,10.62527
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.368456,1.368456,0,0,0,1.368456,0,0,0,0,0,1.44048,1.368456,0,0,0.1695325,10.4727,0,1.44048,-1.44048,12.3208,88.00552,0.1914445,1.505301,0,0,10.4727
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01242471,0.01242471,0,0,0,0.01242471,0,0,0,0,0,0.01307864,0.01242471,0,0,1.770065,9.032215,0,0.01307864,-0.01307864,12.30701,87.90704,0.1914445,0.01366718,0,0,9.032215
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2016644,0.2016644,0,0,0,0.2016644,0,0,2.775558E-17,0,0,0.2122783,0.2016644,0,0,1.784597,9.019136,0,0.2122783,-0.2122783,12.08325,86.30875,0.1914445,0.2218308,0,0,9.019136
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2988634,0.2988634,0,0,0,0.2988634,0,0,5.551115E-17,0,0,0.314593,0.2988634,0,0,2.020462,8.806858,0,0.314593,-0.314593,11.75164,83.94011,0.1914445,0.3287497,0,0,8.806858
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3471116,0.3471116,0,0,0,0.3471116,0,0,0,0,0,0.3653806,0.3471116,0,0,2.37001,8.492266,0,0.3653806,-0.3653806,11.36649,81.18908,0.1914445,0.3818227,0,0,8.492266
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.7719149,0.7719149,0,0,0,0.7719149,0,0,1.110223E-16,0,0,0.812542,0.7719149,0,0,2.775988,8.126884,0,0.812542,-0.812542,10.51,75.07127,0.1914445,0.8491064,0,0,8.126884
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.3862054,0.3862054,0,0,0,0.3862054,0,0,5.551115E-17,0,0,0.406532,0.3862054,0,0,3.678813,7.314343,0,0.406532,-0.406532,10.08148,72.01041,0.1914445,0.4248259,0,0,7.314343
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.5768366,0.5768366,0,0,0,0.5768366,10.81461,0,0,0,0.06238265,0.6071965,0.5768366,0,0,4.130515,6.907811,0,0.5448138,-0.5448138,9.507194,67.90839,0.1914445,0.6345203,0.04990612,0,6.970193
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.84204,3.84204,5,0,1.53,3.84204,16.18507,0,0,0,0.6218367,0,0,1.15796,1.100062,4.735864,6.362997,1.721899,0,1.721899,11.14073,79.57648,0.1915334,4.226244,0.4974693,5,6.984834
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.212972,2.212972,3.658116,0,1.163666,2.212972,67.45502,0,0,0,1.492761,0,0,1.445144,1.372886,3.013965,7.912706,2.865648,0,2.865648,13.85932,98.99496,0.1916137,2.43427,1.194209,5,9.405467
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1898064,0.1898064,0,0,0,0.1898064,1018.143,1.584387,0,0,1.9325,0.1997962,0.1898064,0,0,0.1483174,10.49179,0.1483174,0,0.1483174,14.00003,100,0.1916011,0.208787,1.546,0,12.42429
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916011,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2685652,0.2685652,0,0,0,0.2685652,857.7673,2.020965,0,0,2.303665,0.2827003,0.2685652,0,0,0,10.62527,0,0,0,14.00003,100,0.1916011,0.2954218,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.681557,3.681557,1.25,0,0.50625,3.681557,72.40785,0.1062026,0,0,2.665737,2.559534,2.431557,0,0,0,10.62527,0,0,0,14.00003,100,0.1916011,4.049713,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916011,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.167323,1.167323,0,0,0,1.167323,200.9449,1.116915,0,0,2.345676,1.228761,1.167323,0,0,0,10.62527,0,0,0,14.00003,100,0.1916011,1.284056,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3052919,0.3052919,0,0,0,0.3052919,180.4076,0.22941,0,0,0.5507699,0.3213599,0.3052919,0,0,0,10.62527,0,0,0,14.00003,100,0.1916011,0.3358211,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.089747,2.089747,0,0,0,2.089747,59.81808,0,0,0,1.250046,2.199733,2.089747,0,0,0,10.62527,0,0.9496871,-0.9496871,12.99897,92.8496,0.1916011,2.298722,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.055208,9.675587,0.3829832,0,0.3829832,13.3623,95.44481,0.1915687,0,0.3063865,0,10.05857
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.735575,1.735575,0,0,0,1.735575,12.404,0,0,0,0.2152808,1.826921,1.735575,0,0,0.6722248,10.02027,0,1.61164,-1.61164,11.66348,83.31042,0.1915687,1.909133,0.1722246,0,10.23555
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.557435,1.557435,0,0,0,1.557435,0,0,2.220446E-16,0,0,1.639405,1.557435,0,0,2.462936,8.408631,0,1.639405,-1.639405,9.935397,70.96698,0.1915687,1.713178,0,0,8.408631
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,8.347728,8.33,5,0,1.53,8.33,0,0,0.01772799,0.8525008,0,3.505263,3.33,0,0,4.284497,6.769227,0,3.505263,-3.505263,6.240525,44.57509,0.1915687,9.182501,0,5,6.769227
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.293453,1.293453,4.798717,0,1.47505,1.293453,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.179235,3.263963,3.33,0,3.33,9.399641,67.14015,0.1917564,1.422799,0,5,3.263963
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2486002,0.2486002,3.753863,0,1.189805,0.2486002,0,0,0,0,0,0,0,3.505263,3.33,4.849234,6.260963,3.33,0,3.33,12.55876,89.70522,0.1918097,0.2734602,0,5,6.260963
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3378795,0.3378795,0,0,0,0.3378795,0,0,0,0,0,0.3556626,0.3378795,0,0,1.519234,9.257963,0,0.3556626,-0.3556626,12.18386,87.02736,0.1918097,0.3716674,0,0,9.257963
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.092712,1.092712,0,0,0,1.092712,0,0,0,0,0,1.150224,1.092712,0,0,1.914415,8.902301,0,1.150224,-1.150224,10.97141,78.36707,0.1918097,1.201984,0,0,8.902301
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.136976,1.136976,0,0,0,1.136976,0,0,2.220446E-16,0,0,1.196817,1.136976,0,0,3.192441,7.752077,0,1.196817,-1.196817,9.709857,69.35598,0.1918097,1.250673,0,0,7.752077
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.9877613,0.9877613,0,0,0,0.9877613,0,0,2.220446E-16,0,0,1.039749,0.9877613,0,0,4.522237,6.555261,0,1.039749,-1.039749,8.613866,61.52749,0.1918097,1.086537,0,0,6.555261
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.6764864,0.6764864,0,0,0,0.6764864,0,0,1.110223E-16,0,0,0.7120909,0.6764864,0,0,5.677514,5.515512,0,0.7120909,-0.7120909,7.863256,56.166,0.1918097,0.744135,0,0,5.515512
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.7693517,0.7693517,0,0,0,0.7693517,0,0,1.110223E-16,0,0,0.8098439,0.7693517,0,0,6.468726,4.803421,0,0.8098439,-0.8098439,7.009605,50.06851,0.1918097,0.8462869,0,0,4.803421
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.368552,3.993577,0,0,0,7.009605,50.06851,0.1918097,0,0,0,3.993577
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.0568571,0.0568571,0,0,0,0.0568571,54.02727,0,6.938894E-18,0,0.03071834,0.05984958,0.0568571,0,0,7.368552,3.993577,0,0.02913124,-0.02913124,6.978899,49.84917,0.1918097,0.06254281,0.02457467,0,4.024295
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.626118,1.626118,0,0,0,1.626118,15.59708,0,2.220446E-16,0,0.2536269,1.711703,1.626118,0,0,7.40092,3.964446,0,1.458076,-1.458076,5.441951,38.871,0.1918097,1.78873,0.2029015,0,4.218073
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.584545,1.584545,0,0,0,1.584545,45.09777,0,0,0,0.7145947,1.667943,1.584545,0,0,9.021005,2.50637,0,0.9533478,-0.9533478,4.437035,31.69304,0.1918097,1.743,0.5716758,0,3.220964
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,4.818248,4.818248,5,0,1.53,4.818248,25.97371,0,0,0,1.251478,0,0,0.181752,0.1726644,10.08028,1.553022,1.424142,0,1.424142,5.788095,41.34345,0.1918725,5.300073,1.001182,5,2.8045
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.573816,2.573816,5,0,1.53,2.573816,57.10825,0,0,0,1.469861,0,0,2.426184,2.304875,8.656137,2.83475,3.774736,0,3.774736,9.369123,66.92218,0.1920541,2.831198,1.175889,5,4.304611
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.921832,1.921832,4.609161,0,1.423301,1.921832,106.3258,0,0,0,2.043404,0,0,2.687329,2.552963,4.881402,6.232013,4.596366,0,4.596366,13.72962,98.06852,0.1921139,2.114016,1.634723,5,8.275416
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,3.933093,3.933093,2.554679,0,0.8624272,3.933093,44.13823,5.551115E-17,0,0,1.735998,1.450962,1.378414,0,0,0.2850351,10.36874,0.2850351,0,0.2850351,14.00003,100,0.1921259,4.326402,1.388798,5,12.10474
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.7547274,0.7547274,0,0,0,0.7547274,364.8386,1.959087,0,0,2.753537,0.7944499,0.7547274,0,0,0,10.62527,0,0,0,14.00003,100,0.1921259,0.8302001,2.20283,0,13.37881
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,4.000874,4.000874,2.617216,0,0.8794999,4.000874,36.40411,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.1921259,4.400961,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.659694,1.659694,0,0,0,1.659694,37.57819,0,2.220446E-16,0,0.623683,1.747046,1.659694,0,0,0,10.62527,0,1.123363,-1.123363,12.8159,91.54195,0.1921259,1.825663,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.112557,2.112557,0,0,0,2.112557,4.572956,0,4.440892E-16,0,0.09660631,2.223745,2.112557,0,0,1.248182,9.501911,0,2.127138,-2.127138,10.5737,75.52627,0.1921259,2.323813,0.07728505,0,9.598517
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,4.274314,4.274314,5,0,1.53,4.274314,11.03395,0,0,0,0.4716258,0,0,0.7256863,0.6894019,3.611669,7.374773,1.161028,0,1.161028,11.67515,83.39373,0.1921842,4.701745,0.3773007,5,7.846398
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.788436,1.788436,0,0,0,1.788436,9.569544,0,0,0,0.1711452,1.882564,1.788436,0,0,2.450641,8.419698,0,1.711419,-1.711419,9.871152,70.50809,0.1921842,1.96728,0.1369161,0,8.590842
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,5.683938,5.683938,5,0,1.53,5.683938,0,0,0,0,0,0.7199345,0.6839378,0,0,4.352218,6.708278,0,0.7199345,-0.7199345,9.112274,65.08754,0.1921842,6.252332,0,5,6.708278
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.885328,1.885328,5,0,1.53,1.885328,0,4.440892E-16,0,0,0,0,0,3.114672,2.958939,5.152145,5.988344,2.958939,0,2.958939,11.91937,85.13818,0.1923489,2.073861,0,5,5.988344
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,10.18938,8.33,5,0,1.53,8.33,0,0,1.859383,2.878321,0,3.505263,3.33,0,0,2.193207,8.651388,0,3.505263,-3.505263,8.224498,58.7463,0.1923489,11.20832,0,5,8.651388
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.394894,1.394894,4.900157,0,1.502743,1.394894,0,0,0,0,0,0,0,3.505263,3.33,6.087943,5.146125,3.33,0,3.33,11.38361,81.31136,0.1925337,1.534384,0,5,5.146125
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.8584362,0.8584362,0,0,0,0.8584362,0,0,1.110223E-16,0,0,0.9036171,0.8584362,0,0,2.757943,8.143126,0,0.9036171,-0.9036171,10.43112,74.50783,0.1925337,0.9442798,0,0,8.143126
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03380982,0.03380982,0,0,0,0.03380982,0,0,0,0,0,0.03558928,0.03380982,0,0,3.761962,7.239508,0,0.03558928,-0.03558928,10.3936,74.23987,0.1925337,0.0371908,0,0,7.239508
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.285853,1.285853,0,0,0,1.285853,0,0,0,0,0,1.353529,1.285853,0,0,3.801506,7.203919,0,1.353529,-1.353529,8.966858,64.04885,0.1925337,1.414438,0,0,7.203919
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.8390471,0.8390471,0,0,0,0.8390471,0,0,1.110223E-16,0,0,0.8832074,0.8390471,0,0,5.305428,5.850389,0,0.8832074,-0.8832074,8.035875,57.39899,0.1925337,0.9229518,0,0,5.850389
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.028096,1.028096,0,0,0,1.028096,0,0,0,0,0,1.082206,1.028096,0,0,6.286769,4.967182,0,1.082206,-1.082206,6.89513,49.25083,0.1925337,1.130906,0,0,4.967182
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.8348208,0.8348208,0,0,0,0.8348208,0,0,1.110223E-16,0,0,0.8787587,0.8348208,0,0,7.48922,3.884976,0,0.8787587,-0.8787587,5.968837,42.63446,0.1925337,0.9183028,0,0,3.884976
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.9568781,0.9568781,0,0,0,0.9568781,0,0,1.110223E-16,0,0,1.00724,0.9568781,0,0,8.465619,3.006217,0,1.00724,-1.00724,4.907113,35.05073,0.1925337,1.052566,0,0,3.006217
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.005466,1.005466,0,0,0,1.005466,5.753752,0,0,0,0.05785201,1.058385,1.005466,0,0,9.584775,1.998977,0,1.000533,-1.000533,3.852458,27.5175,0.1925337,1.106012,0.04628161,0,2.056829
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.291501,2.291501,5,0,1.53,2.291501,28.77235,0,0,0,0.6593187,0,0,2.708499,2.573074,10.69648,0.998444,3.232393,0,3.232393,6.918975,49.42115,0.1927037,2.520651,0.527455,5,1.657763
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.428478,1.428478,4.641088,0,1.432017,1.428478,86.83437,0,0,0,1.24041,0,0,3.212609,3.051979,7.464086,3.907597,4.292389,0,4.292389,10.99109,78.50764,0.1927915,1.571326,0.9923281,5,5.148007
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,1.25,0,0.50625,0,0,0.02115181,0,0,2.004291,0,0,1.228848,1.167406,3.171697,7.770747,3.171697,0,3.171697,14.00003,100,0.1925254,0,1.603433,5,9.775038
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.666466,2.666466,0,0,0,2.666466,73.95273,0,0,0,1.971924,2.806806,2.666466,0,0,0,10.62527,0,0.8348817,-0.8348817,13.11999,93.714,0.1925254,2.933112,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.048921,3.048921,2.093773,0,0.7366001,3.048921,63.40161,0,0,0,1.933065,1.005418,0.9551476,0,0,0.9276464,9.790393,0.9276464,0,0.9276464,14.00003,100,0.192559,3.353813,1.546452,5,11.72346
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.6847721,0.6847721,0,0,0,0.6847721,314.9273,1.435722,0,0,2.156534,0.7208128,0.6847721,0,0,0,10.62527,0,0,0,14.00003,100,0.192559,0.7532494,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192559,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.430866,2.430866,0,0,0,2.430866,82.64014,0,0,0,2.008871,2.558806,2.430866,0,0,0,10.62527,0,0.5499352,-0.5499352,13.42035,95.85942,0.192559,2.673952,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.88141,1.88141,0,0,0,1.88141,43.71013,2.220446E-16,0,0,0.8223665,1.980431,1.88141,0,0,0.6110391,10.07534,0,1.158065,-1.158065,12.19964,87.1401,0.192559,2.069551,0.6578932,0,10.89771
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1993913,0.1993913,0,0,0,0.1993913,421.2148,0,0,0,0.8398657,0.2098856,0.1993913,0,0,1.897778,8.917274,0.6299801,0,0.6299801,12.79729,91.40903,0.1925063,0.2193304,0.6718925,0,9.75714
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.066095,2.066095,0,0,0,2.066095,22.80879,0,4.440892E-16,0,0.4712512,2.174837,2.066095,0,0,1.267797,9.484257,0,1.703586,-1.703586,11.00155,78.58236,0.1925063,2.272705,0.377001,0,9.955507
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,6.657652,6.657652,5,0,1.53,6.657652,2.981296,0,0,0,0.1984843,1.744897,1.657652,0,0,3.160671,7.780671,0,1.546412,-1.546412,9.37149,66.93909,0.1925063,7.323417,0.1587874,5,7.979155
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.166342,5.166342,5,0,1.53,5.166342,0,0,0,0,0,0.1750965,0.1663416,0,0,4.878907,6.234258,0,0.1750965,-0.1750965,9.186923,65.62075,0.1925063,5.682976,0,5,6.234258
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.413747,4.413747,5,0,1.53,4.413747,0,0,0,0,0,0,0,0.5862525,0.5569399,5.073458,6.059162,0.5569399,0,0.5569399,9.715282,69.39474,0.192537,4.855122,0,5,6.059162
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.171258,2.171258,5,0,1.53,2.171258,0,0,0,0,0,0,0,2.828742,2.687304,4.516518,6.560408,2.687304,0,2.687304,12.26468,87.60471,0.1926849,2.388384,0,5,6.560408
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829214,8.978982,0,0,0,12.26468,87.60471,0.1926849,0,0,0,8.978982
