Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1193373,0.1193373,0,0,0,0.1193373,0,0,1.387779E-17,0,0,0.1256182,0.1193373,0,0,1.829214,8.978982,0,0.1256182,-0.1256182,12.13227,86.6589,0.1926849,0.1312711,0,0,8.978982
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.035115,1.035115,0,0,0,1.035115,0,0,0,0,0,1.089595,1.035115,0,0,1.96879,8.853364,0,1.089595,-1.089595,10.98374,78.4551,0.1926849,1.138627,0,0,8.853364
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.172863,1.172863,0,0,0,1.172863,0,0,2.220446E-16,0,0,1.234593,1.172863,0,0,3.179451,7.763769,0,1.234593,-1.234593,9.682362,69.15958,0.1926849,1.290149,0,0,7.763769
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.4879747,0.4879747,0,0,0,0.4879747,0,0,0,0,0,0.5136576,0.4879747,0,0,4.55122,6.529176,0,0.5136576,-0.5136576,9.140919,65.29214,0.1926849,0.5367721,0,0,6.529176
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1043307,0.1043307,0,0,0,0.1043307,0,0,1.387779E-17,0,0,0.1098218,0.1043307,0,0,5.121951,6.015518,0,0.1098218,-0.1098218,9.025156,64.46527,0.1926849,0.1147638,0,0,6.015518
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2691452,0.2691452,0,0,0,0.2691452,0,0,0,0,0,0.2833107,0.2691452,0,0,5.243975,5.905696,0,0.2833107,-0.2833107,8.726521,62.33216,0.1926849,0.2960597,0,0,5.905696
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.07125222,0.07125222,0,0,0,0.07125222,0,0,1.387779E-17,0,0,0.07500234,0.07125222,0,0,5.558765,5.622386,0,0.07500234,-0.07500234,8.647461,61.76746,0.1926849,0.07837744,0,0,5.622386
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.6923023,0.6923023,0,0,0,0.6923023,3.317281,0,1.110223E-16,0,0.02296561,0.7287393,0.6923023,0,0,5.642101,5.547383,0,0.7057737,-0.7057737,7.903511,56.45353,0.1926849,0.7615325,0.01837249,0,5.570349
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.068153,2.068153,0,0,0,2.068153,31.34639,0,0,0,0.6482914,2.177003,2.068153,0,0,6.426294,4.84161,0,1.528712,-1.528712,6.292107,44.94353,0.1926849,2.274968,0.5186331,0,5.489901
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.38761,2.38761,0,0,0,2.38761,70.10149,0,0,0,1.673751,2.513274,2.38761,0,0,8.124863,3.312898,0,0.8395237,-0.8395237,5.407171,38.62257,0.1926849,2.626372,1.339,0,4.986649
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.312413,2.312413,0,0,0,2.312413,105.5417,0,0,0,2.440559,2.434119,2.312413,0,0,9.057667,2.473374,0.006440457,0,0.006440457,5.413281,38.66621,0.1926844,2.543654,1.952447,0,4.913933
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.9313853,0.9313853,0,0,0,0.9313853,314.5389,0,0,0,2.929569,0.9804056,0.9313853,0,0,9.051226,2.479171,1.949164,0,1.949164,7.26242,51.87433,0.1925214,1.024524,2.343656,0,5.408741
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.9062726,0.9062726,0,0,0,0.9062726,423.7014,0,0,0,3.83989,0.9539711,0.9062726,0,0,7.102062,4.233418,2.885919,0,2.885919,10.00024,71.43017,0.1922806,0.9968998,3.071912,0,8.073308
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,0,0,0,4.007392,0,0,0,0,4.216144,6.830745,4.007392,0,4.007392,13.80199,98.58543,0.1919472,0,3.205914,0,10.83814
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.576155,1.576155,0,0,0,1.576155,226.3291,1.699434,0,0,3.567296,1.65911,1.576155,0,0,0.2087517,10.4374,0.2087517,0,0.2087517,14.00003,100,0.1919299,1.73377,2.853837,0,14.00469
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919299,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.8004,2.8004,0,0,0,2.8004,92.81439,0,0,0,2.599174,2.947789,2.8004,0,0,0,10.62527,0,0.3486153,-0.3486153,13.63256,97.3752,0.1919299,3.08044,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.422254,2.422254,0,0,0,2.422254,47.24851,0,0,0,1.144479,2.549741,2.422254,0,0,0.3873503,10.27666,0,1.405262,-1.405262,12.15128,86.79468,0.1919299,2.664479,0.9155832,0,11.42114
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,4.1996,4.1996,5,0,1.53,4.1996,22.50971,0,0,0,0.945318,0,0,0.8003997,0.7603797,1.948753,8.871397,1.705698,0,1.705698,13.76945,98.35299,0.1920111,4.61956,0.7562544,5,9.816715
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,3.955194,3.955194,3.98222,0,1.252146,3.955194,5.425934,0,0,0,0.2146062,0,0,0.02702628,0.02567497,0.2430549,10.40652,0.2402811,0,0.2402811,13.9974,99.9812,0.1920214,4.350713,0.171685,5,10.62113
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.759472,4.759472,4.762392,0,1.465133,4.759472,0,3.972517E-16,0,0,0,0,0,0.002919737,0.00277375,0.00277375,10.62278,0.00277375,0,0.00277375,14.00003,100,0.1920216,5.235419,0,5,10.62278
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.062401,5.062401,5,0,1.53,5.062401,0,0,0,0,0,0.06568489,0.06240065,0,0,0,10.62527,0,0.06568489,-0.06568489,13.93079,99.50545,0.1920216,5.568641,0,5,10.62527
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,6.094506,6.094506,5,0,1.53,6.094506,0,0,0,0,0,1.152112,1.094506,0,0,0.07298321,10.55959,0,1.152112,-1.152112,12.71636,90.83095,0.1920216,6.703957,0,5,10.55959
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1572992,0.1572992,0,0,0,0.1572992,0,0,2.775558E-17,0,0,0.1655781,0.1572992,0,0,1.353107,9.407477,0,0.1655781,-0.1655781,12.54182,89.58427,0.1920216,0.1730292,0,0,9.407477
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2436597,0.2436597,0,0,0,0.2436597,0,0,5.551115E-17,0,0,0.2564839,0.2436597,0,0,1.537083,9.241899,0,0.2564839,-0.2564839,12.27147,87.65315,0.1920216,0.2680257,0,0,9.241899
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2323717,0.2323717,0,0,0,0.2323717,0,0,2.775558E-17,0,0,0.2446018,0.2323717,0,0,1.822065,8.985415,0,0.2446018,-0.2446018,12.01363,85.81149,0.1920216,0.2556089,0,0,8.985415
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.133425,1.133425,0,0,0,1.133425,0,0,2.220446E-16,0,0,1.193079,1.133425,0,0,2.093845,8.740814,0,1.193079,-1.193079,10.75602,76.82854,0.1920216,1.246767,0,0,8.740814
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.5050102,0.5050102,0,0,0,0.5050102,0,0,0,0,0,0.5315896,0.5050102,0,0,3.419487,7.547736,0,0.5315896,-0.5315896,10.19567,72.82609,0.1920216,0.5555112,0,0,7.547736
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.5663822,0.5663822,0,0,0,0.5663822,0,0,0,0,0,0.5961918,0.5663822,0,0,4.010143,7.016146,0,0.5961918,-0.5961918,9.567231,68.33723,0.1920216,0.6230204,0,0,7.016146
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2113897,0.2113897,0,0,0,0.2113897,0,0,2.775558E-17,0,0,0.2225155,0.2113897,0,0,4.672578,6.419954,0,0.2225155,-0.2225155,9.33268,66.66187,0.1920216,0.2325287,0,0,6.419954
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.012484,1.012484,0,0,0,1.012484,0,0,0,0,0,1.065772,1.012484,0,0,4.919817,6.197439,0,1.065772,-1.065772,8.209257,58.63743,0.1920216,1.113732,0,0,6.197439
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.6050071,0.6050071,0,0,0,0.6050071,8.258768,0,0,0,0.04996613,0.6368496,0.6050071,0,0,6.104009,5.131666,0,0.5868834,-0.5868834,7.590628,54.21866,0.1920216,0.6655078,0.03997291,0,5.181633
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.407466,3.407466,5,0,1.53,3.407466,17.4386,0,0,0,0.5942144,0,0,1.592534,1.512907,6.756101,4.544783,2.107121,0,2.107121,9.589619,68.49714,0.1921294,3.748213,0.4753716,5,5.138998
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.9313551,0.9313551,4.114147,0,1.288162,0.9313551,174.5121,0,0,0,1.625328,0,0,3.182792,3.023652,4.64898,6.441192,4.64898,0,4.64898,14.00003,100,0.1921189,1.024491,1.300262,5,8.06652
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.526867,1.526867,0,0,0,1.526867,186.0747,1.233884,0,0,2.841112,1.607228,1.526867,0,0,0,10.62527,0,0,0,14.00003,100,0.1921189,1.679553,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921189,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921189,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.138397,3.138397,1.25,0,0.50625,3.138397,63.42578,0.002766174,0,0,1.990553,1.987787,1.888397,0,0,0,10.62527,0,0,0,14.00003,100,0.1921189,3.452237,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921189,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2168753,0.2168753,0,0,0,0.2168753,717.9641,1.328797,0,0,1.557087,0.2282898,0.2168753,0,0,0,10.62527,0,0,0,14.00003,100,0.1921189,0.2385628,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.792523,1.792523,0,0,0,1.792523,84.87244,0,2.220446E-16,0,1.521358,1.886866,1.792523,0,0,0,10.62527,0,0.3655082,-0.3655082,13.61475,97.24801,0.1921189,1.971775,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,4.305037,4.305037,4.044562,0,1.269166,4.305037,15.8025,2.220446E-16,0,0,0.6803034,0.2741831,0.260474,0,0,0.4061203,10.25977,0.4061203,0,0.4061203,14.00003,100,0.1921357,4.73554,0.5442427,5,10.94007
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.745744,2.745744,0,0,0,2.745744,16.90472,0,4.440892E-16,0,0.4641602,2.890257,2.745744,0,0,0,10.62527,0,2.426096,-2.426096,11.4427,81.73339,0.1921357,3.020318,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,6.319858,6.319858,5,0,1.53,6.319858,2.984345,2.220446E-16,0,0,0.1886064,1.389324,1.319858,0,0,2.695663,8.199178,0,1.200718,-1.200718,10.17703,72.69292,0.1921357,6.951844,0.1508851,5,8.387784
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.500361,2.500361,5,0,1.53,2.500361,0,0,0,0,0,0,0,2.499639,2.374657,4.029794,6.99846,2.374657,0,2.374657,12.42983,88.78431,0.1922657,2.750397,0,5,6.99846
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655136,9.135652,0,0,0,12.42983,88.78431,0.1922657,0,0,0,9.135652
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.954215,3.954215,5,0,1.53,3.954215,0,0,0,0,0,0,0,1.045786,0.9934962,1.655136,9.135652,0.9934962,0,0.9934962,13.37234,95.51653,0.19232,4.349636,0,5,9.135652
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.6778911,0.6778911,0,0,0,0.6778911,0,0,0,0,0,0.7135696,0.6778911,0,0,0.6616402,10.0298,0,0.7135696,-0.7135696,12.62017,90.14391,0.19232,0.7456802,0,0,10.0298
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.09047486,0.09047486,0,0,0,0.09047486,0,0,1.387779E-17,0,0,0.0952367,0.09047486,0,0,1.454495,9.316229,0,0.0952367,-0.0952367,12.51978,89.42685,0.19232,0.09952234,0,0,9.316229
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.6629617,0.6629617,0,0,0,0.6629617,0,0,0,0,0,0.6978544,0.6629617,0,0,1.560314,9.220992,0,0.6978544,-0.6978544,11.78418,84.17255,0.19232,0.7292579,0,0,9.220992
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.433898,0.433898,0,0,0,0.433898,0,0,5.551115E-17,0,0,0.4567347,0.433898,0,0,2.335708,8.523137,0,0.4567347,-0.4567347,11.30274,80.7337,0.19232,0.4772878,0,0,8.523137
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.8593695,0.8593695,0,0,0,0.8593695,0,0,0,0,0,0.9045994,0.8593695,0,0,2.843191,8.066402,0,0.9045994,-0.9045994,10.34921,73.92278,0.19232,0.9453064,0,0,8.066402
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.513725,1.513725,0,0,0,1.513725,0,0,0,0,0,1.593395,1.513725,0,0,3.848301,7.161803,0,1.593395,-1.593395,8.669623,61.92575,0.19232,1.665098,0,0,7.161803
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.5352434,0.5352434,0,0,0,0.5352434,0,0,0,0,0,0.5634141,0.5352434,0,0,5.61874,5.568408,0,0.5634141,-0.5634141,8.075732,57.68369,0.19232,0.5887678,0,0,5.568408
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.244756,5.004994,0,0,0,8.075732,57.68369,0.19232,0,0,0,5.004994
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1604059,0.1604059,0,0,0,0.1604059,25.95536,0,2.775558E-17,0,0.04163395,0.1688484,0.1604059,0,0,6.244756,5.004994,0,0.1272144,-0.1272144,7.941637,56.72586,0.19232,0.1764465,0.03330716,0,5.046628
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.236138,2.236138,0,0,0,2.236138,21.34532,0,0,0,0.4773107,2.353829,2.236138,0,0,6.386105,4.877779,0,1.876518,-1.876518,5.963613,42.59715,0.19232,2.459752,0.3818485,0,5.35509
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2528588,0.2528588,0,0,0,0.2528588,197.366,0,0,0,0.4990572,0.2661672,0.2528588,0,0,8.471126,3.001261,0.2328901,0,0.2328901,6.184551,44.17528,0.1923007,0.2781447,0.3992458,0,3.500318
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,5.056973,5.056973,5,0,1.53,5.056973,14.95904,0,0,0,0.7564743,0.05997087,0.05697232,0,0,8.238235,3.210862,0.6965034,0,0.6965034,6.845313,48.89499,0.1923294,5.56267,0.6051794,5,3.967336
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.050776,3.050776,5,0,1.53,3.050776,36.25216,0,0,0,1.105972,0,0,1.949224,1.851763,7.541732,3.837715,2.957735,0,2.957735,9.651266,68.93748,0.1924759,3.355854,0.8847777,5,4.943687
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4726428,0,0,3.505263,3.33,4.583997,6.499677,3.802643,0,3.802643,13.25877,94.70531,0.1924554,0,0.3781142,5,6.97232
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.616072,2.616072,0,0,0,2.616072,44.4282,0,0,0,1.162274,2.75376,2.616072,0,0,0.7813544,9.922055,0,1.591486,-1.591486,11.5812,82.72266,0.1924554,2.877679,0.929819,0,11.08433
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.756464,3.756464,5,0,1.53,3.756464,29.34471,0,0,0,1.102324,0,0,1.243536,1.181359,2.549672,8.330569,2.283683,0,2.283683,13.74769,98.19758,0.1925648,4.13211,0.8818588,5,9.432893
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,1.829422,0,0,2.095411,0,0,0,0,0.2659894,10.38588,0.2659894,0,0.2659894,14.00003,100,0.1925429,0,1.676329,0,12.48129
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.5422369,0.5422369,0,0,0,0.5422369,284.0522,0.96946,0,0,1.540236,0.5707756,0.5422369,0,0,0,10.62527,0,0,0,14.00003,100,0.1925429,0.5964606,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925429,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925429,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,3.498322,3.498322,3.294545,0,1.064411,3.498322,6.131563,0,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.1925429,3.848154,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.433686,1.433686,0,0,0,1.433686,0,0,2.220446E-16,0,0,1.509144,1.433686,0,0,0,10.62527,0,1.509144,-1.509144,12.40925,88.63733,0.1925429,1.577055,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,5.32984,5.32984,5,0,1.53,5.32984,0,0,0,0,0,0.3472001,0.3298401,0,0,1.676826,9.116131,0,0.3472001,-0.3472001,12.04327,86.02319,0.1925429,5.862824,0,5,9.116131
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.109797,5.109797,5,0,1.53,5.109797,0,0,0,0,0,0.1155761,0.1097973,0,0,2.062604,8.76893,0,0.1155761,-0.1155761,11.92144,85.15298,0.1925429,5.620777,0,5,8.76893
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.412263,0.412263,0,0,0,0.412263,0,0,0,0,0,0.4339611,0.412263,0,0,2.191022,8.653355,0,0.4339611,-0.4339611,11.46401,81.8856,0.1925429,0.4534893,0,0,8.653355
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.14588,1.14588,0,0,0,1.14588,0,0,2.220446E-16,0,0,1.206189,1.14588,0,0,2.673201,8.219394,0,1.206189,-1.206189,10.19257,72.80394,0.1925429,1.260468,0,0,8.219394
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.478537,1.478537,0,0,0,1.478537,0,0,2.220446E-16,0,0,1.556354,1.478537,0,0,4.013411,7.013204,0,1.556354,-1.556354,8.552031,61.08581,0.1925429,1.62639,0,0,7.013204
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3173891,0.3173891,0,0,0,0.3173891,0,0,0,0,0,0.3340938,0.3173891,0,0,5.742694,5.45685,0,0.3340938,-0.3340938,8.199864,58.57034,0.1925429,0.349128,0,0,5.45685
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2410147,0.2410147,0,0,0,0.2410147,0,0,2.775558E-17,0,0,0.2536997,0.2410147,0,0,6.113909,5.122756,0,0.2536997,-0.2536997,7.932442,56.66018,0.1925429,0.2651162,0,0,5.122756
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.9265819,0.9265819,0,0,0,0.9265819,0,0,0,0,0,0.9753494,0.9265819,0,0,6.395798,4.869056,0,0.9753494,-0.9753494,6.904333,49.31657,0.1925429,1.01924,0,0,4.869056
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.479519,3.893707,0,0,0,6.904333,49.31657,0.1925429,0,0,0,3.893707
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.3804092,0.3804092,0,0,0,0.3804092,0,0,0,0,0,0.4004307,0.3804092,0,0,7.479519,3.893707,0,0.4004307,-0.4004307,6.482242,46.30164,0.1925429,0.4184501,0,0,3.893707
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2473169,0.2473169,0,0,0,0.2473169,6.43961,0,0,0,0.01592624,0.2603336,0.2473169,0,0,7.924442,3.493276,0,0.2444074,-0.2444074,6.224614,44.46144,0.1925429,0.2720486,0.01274099,0,3.509202
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.600532,2.600532,0,0,0,2.600532,10.91221,0,0,0,0.2837756,2.737402,2.600532,0,0,8.196006,3.248869,0,2.453627,-2.453627,3.638264,25.98755,0.1925429,2.860585,0.2270204,0,3.532644
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,6.590702,6.211466,5,0,1.53,6.211466,7.727404,0,0.3792362,1.403095,0.4799851,1.275227,1.211466,0,0,10.92226,0.7952422,0,0.7952422,-0.7952422,2.800006,20,0.1925429,7.249773,0.3839881,5,1.275227
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.5524711,0.5524711,4.057734,0,1.272761,0.5524711,140.8629,0,0,0,0.778227,0,0,3.505263,3.33,11.80586,0,4.108227,0,4.108227,6.697412,47.83856,0.1925688,0.6077182,0.6225816,5,0.778227
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.592473,0,0,3.505263,3.33,7.697633,3.697404,3.922473,0,3.922473,10.4186,74.4184,0.1925384,0,0.4739784,5,4.289877
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.972736,1.972736,5,0,1.53,1.972736,21.98617,0,0,0,0.4337291,0,0,3.027264,2.875901,3.77516,7.22763,3.30963,0,3.30963,13.55839,96.84543,0.1927115,2.17001,0.3469833,5,7.661359
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.861153,2.861153,0,0,0,2.861153,13.32649,0,0,0,0.3812913,3.01174,2.861153,0,0,0.4655305,10.2063,0,2.630448,-2.630448,10.78565,77.04021,0.1927115,3.147268,0.3050331,0,10.58759
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.339552,3.339552,5,0,1.53,3.339552,26.04364,0,0,0,0.8697408,0,0,1.660448,1.577426,3.388251,7.575849,2.447167,0,2.447167,13.10724,93.62293,0.1928319,3.673507,0.6957927,5,8.445589
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.704627,3.704627,4.11738,0,1.289045,3.704627,13.67499,0,0,0,0.5066074,0,0,0.4127531,0.3921154,0.9410844,9.778298,0.8987229,0,0.8987229,13.95984,99.71294,0.1928736,4.07509,0.405286,5,10.28491
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0.5342149,0,0,0.5765764,0,0,0,0,0.0423615,10.58715,0.0423615,0,0.0423615,14.00003,100,0.1928701,0,0.4612611,0,11.16372
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.309789,1.309789,0,0,0,1.309789,24.11728,0,0,0,0.3158856,1.378726,1.309789,0,0,0,10.62527,0,1.06284,-1.06284,12.8797,91.99764,0.1928701,1.440768,0.2527085,0,10.94116
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,4.206631,4.206631,5,0,1.53,4.206631,5.950254,0,0,0,0.2503052,0,0,0.7933692,0.7537007,1.180933,9.562434,1.004006,0,1.004006,13.83218,98.80109,0.1929208,4.627294,0.2002442,5,9.812739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.9771077,0.9771077,0,0,0,0.9771077,22.08652,0,0,0,0.2158091,1.028534,0.9771077,0,0,0.1769274,10.46604,0,0.8127254,-0.8127254,12.97549,92.6819,0.1929208,1.074818,0.1726473,0,10.68185
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2800552,0.2800552,0,0,0,0.2800552,0,0,0,0,0,0.2947949,0.2800552,0,0,1.079956,9.653315,0,0.2947949,-0.2947949,12.66475,90.46233,0.1929208,0.3080607,0,0,9.653315
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.407506,9.35852,0,0,0,12.66475,90.46233,0.1929208,0,0,0,9.35852
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.407506,9.35852,0,0,0,12.66475,90.46233,0.1929208,0,0,0,9.35852
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.407506,9.35852,0,0,0,12.66475,90.46233,0.1929208,0,0,0,9.35852
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.9184384,0.9184384,0,0,0,0.9184384,0,0,1.110223E-16,0,0,0.9667773,0.9184384,0,0,1.407506,9.35852,0,0.9667773,-0.9667773,11.64568,83.18325,0.1929208,1.010282,0,0,9.35852
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.212858,1.212858,0,0,0,1.212858,0,0,0,0,0,1.276692,1.212858,0,0,2.481703,8.391742,0,1.276692,-1.276692,10.29993,73.57076,0.1929208,1.334144,0,0,8.391742
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.4097705,0.4097705,0,0,0,0.4097705,0,0,5.551115E-17,0,0,0.4313374,0.4097705,0,0,3.90025,7.115049,0,0.4313374,-0.4313374,9.845257,70.32312,0.1929208,0.4507476,0,0,7.115049
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.454205,0.454205,0,0,0,0.454205,0,0,5.551115E-17,0,0,0.4781106,0.454205,0,0,4.379513,6.683712,0,0.4781106,-0.4781106,9.341284,66.72332,0.1929208,0.4996255,0,0,6.683712
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.6653105,0.6653105,0,0,0,0.6653105,0,0,1.110223E-16,0,0,0.7003269,0.6653105,0,0,4.910748,6.205602,0,0.7003269,-0.7003269,8.603075,61.45041,0.1929208,0.7318416,0,0,6.205602
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3295794,0.3295794,0,0,0,0.3295794,0,0,5.551115E-17,0,0,0.3469257,0.3295794,0,0,5.688888,5.505275,0,0.3469257,-0.3469257,8.237383,58.83833,0.1929208,0.3625374,0,0,5.505275
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.074361,5.158349,0,0,0,8.237383,58.83833,0.1929208,0,0,0,5.158349
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,6.074361,5.158349,0.02662197,0,0.02662197,8.262639,59.01873,0.1929186,0,0.02129757,0,5.184971
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.968838,2.968838,0,0,0,2.968838,6.88875,0,0,0,0.2045158,3.125093,2.968838,0,0,6.04774,5.182309,0,2.920577,-2.920577,5.18408,37.02907,0.1929186,3.265722,0.1636127,0,5.386825
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.963532,2.963532,5,0,1.53,2.963532,8.177608,0,0,0,0.242346,0,0,2.036468,1.934645,9.292825,2.261732,2.176991,0,2.176991,7.249355,51.781,0.1930324,3.259885,0.1938768,5,2.504078
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.269655,3.269655,5,0,1.53,3.269655,13.7754,0,0,0,0.4504082,0,0,1.730345,1.643828,7.115834,4.221024,2.094236,0,2.094236,9.236121,65.97216,0.1931387,3.596621,0.3603266,5,4.671432
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,4.828734,4.828734,5,0,1.53,4.828734,5.228164,0,0,0,0.2524541,0,0,0.1712656,0.1627023,5.021598,6.105835,0.4151565,0,0.4151565,9.629973,68.78539,0.1931576,5.311608,0.2019633,5,6.35829
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,4.606442,6.479476,3.491098,0,3.491098,12.94192,92.44209,0.1931618,0,0.1288781,5,6.640574
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,3.508834,3.508834,4.283904,0,1.334506,3.508834,8.535074,0,0,0,0.2994816,0,0,0.7750698,0.7363163,1.115345,9.621464,1.035798,0,1.035798,13.92456,99.46097,0.1932132,3.859717,0.2395853,5,9.920946
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0.470152,0,0,0.5496987,0,0,0,0,0.07954664,10.55368,0.07954664,0,0.07954664,14.00003,100,0.1932067,0,0.4397589,0,11.10338
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.340381,1.340381,0,0,0,1.340381,48.76973,0,2.220446E-16,0,0.6536999,1.410927,1.340381,0,0,0,10.62527,0,0.757227,-0.757227,13.20184,94.29868,0.1932067,1.474419,0.5229599,0,11.27897
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.872706,1.872706,0,0,0,1.872706,17.76972,0,0,0,0.3327746,1.97127,1.872706,0,0,0.8413633,9.868047,0,1.638495,-1.638495,11.47472,81.96209,0.1932067,2.059977,0.2662197,0,10.20082
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,4.807959,4.807959,5,0,1.53,4.807959,6.169622,0,0,0,0.2966329,0,0,0.1920416,0.1824395,2.661913,8.229552,0.4790724,0,0.4790724,11.9292,85.20843,0.1932284,5.288754,0.2373063,5,8.526185
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,2.182841,8.660717,0.2669577,0,0.2669577,12.18246,87.01741,0.1932065,0,0.2135661,0,8.927675
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,4.422174,4.422174,5,0,1.53,4.422174,4.682737,0,0,0,0.2070788,0,0,0.5778259,0.5489346,1.915883,8.900979,0.7560134,0,0.7560134,12.89968,92.14038,0.1932442,4.864391,0.165663,5,9.108058
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,8.690402,8.33,5,0,1.53,8.33,0,0,0.360402,1.229442,0,3.505263,3.33,0,0,1.15987,9.581391,0,3.505263,-3.505263,9.204807,65.74849,0.1932442,9.559443,0,5,9.581391
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.251993,1.251993,4.757256,0,1.463731,1.251993,0,0,0,0,0,0,0,3.505263,3.33,5.054607,6.076128,3.33,0,3.33,12.36392,88.31355,0.1934217,1.377192,0,5,6.076128
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.586481,3.586481,5,0,1.53,3.586481,0,0,0,0,0,0,0,1.413519,1.342843,1.724607,9.073128,1.342843,0,1.342843,13.63786,97.41306,0.1934932,3.945129,0,5,9.073128
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3807339,0.3807339,0,0,0,0.3807339,0,0,5.551115E-17,0,0,0.4007726,0.3807339,0,0,0.3817635,10.28169,0,0.4007726,-0.4007726,13.2154,94.39555,0.1934932,0.4188073,0,0,10.28169
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.7969951,0.7969951,0,0,0,0.7969951,0,0,1.110223E-16,0,0,0.8389422,0.7969951,0,0,0.8270664,9.880915,0,0.8389422,-0.8389422,12.33108,88.07897,0.1934932,0.8766946,0,0,9.880915
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.8643183,0.8643183,0,0,0,0.8643183,0,0,0,0,0,0.9098088,0.8643183,0,0,1.759224,9.041972,0,0.9098088,-0.9098088,11.37206,81.22883,0.1934932,0.9507502,0,0,9.041972
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.4311858,0.4311858,0,0,0,0.4311858,0,0,5.551115E-17,0,0,0.4538798,0.4311858,0,0,2.770123,8.132163,0,0.4538798,-0.4538798,10.89363,77.81147,0.1934932,0.4743044,0,0,8.132163
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.018248,1.018248,0,0,0,1.018248,0,0,2.220446E-16,0,0,1.07184,1.018248,0,0,3.274434,7.678284,0,1.07184,-1.07184,9.763808,69.74135,0.1934932,1.120073,0,0,7.678284
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.4416994,0.4416994,0,0,0,0.4416994,0,0,0,0,0,0.4649468,0.4416994,0,0,4.465368,6.606443,0,0.4649468,-0.4649468,9.273711,66.24066,0.1934932,0.4858694,0,0,6.606443
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.981975,6.141497,0,0,0,9.273711,66.24066,0.1934932,0,0,0,6.141497
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1728144,0.1728144,0,0,0,0.1728144,0,0,2.775558E-17,0,0,0.1819099,0.1728144,0,0,4.981975,6.141497,0,0.1819099,-0.1819099,9.081962,64.87103,0.1934932,0.1900958,0,0,6.141497
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.111506,1.111506,0,0,0,1.111506,0.4623559,0,0,0,0.005139117,1.170007,1.111506,0,0,5.184097,5.959587,0,1.164868,-1.164868,7.854083,56.10048,0.1934932,1.222657,0.004111293,0,5.964726
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,4.657725,4.657725,5,0,1.53,4.657725,2.554244,0,0,0,0.1189697,0,0,0.3422752,0.3251615,6.478395,4.794719,0.4441311,0,0.4441311,8.275423,59.11005,0.1935152,5.123497,0.09517574,5,4.913689
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.344438,4.344438,5,0,1.53,4.344438,4.000406,0,0,0,0.1737951,0,0,0.6555617,0.6227837,6.034264,5.194437,0.7965788,0,0.7965788,9.031124,64.5079,0.1935553,4.778882,0.1390361,5,5.368232
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.359978,3.359978,5,0,1.53,3.359978,14.06459,0,0,0,0.4725671,0,0,1.640022,1.558021,5.237685,5.911358,2.030588,0,2.030588,10.95751,78.26776,0.1936568,3.695976,0.3780537,5,6.383925
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,4.371993,4.371993,5,0,1.53,4.371993,16.90404,0,0,0,0.7390434,0,0,0.6280068,0.5966065,3.207097,7.738887,1.33565,0,1.33565,12.22462,87.31852,0.1937179,4.809193,0.5912347,5,8.47793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,0,0,0,0,0,0,0,0.7939728,0,0,0,0,1.871447,8.940971,0.7939728,0,0.7939728,12.97785,92.69872,0.1936531,0,0.6351783,0,9.734944
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.198027,3.198027,3.652974,0,1.162262,3.198027,18.71725,0,0,0,0.5985827,0,0,0.4549471,0.4321998,1.077474,9.655547,1.030782,0,1.030782,13.95573,99.6836,0.1936998,3.517829,0.4788662,5,10.25413
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.023504,1.023504,0,0,0,1.023504,29.65618,0,0,0,0.303532,1.077372,1.023504,0,0,0.04669194,10.58325,0,0.7738402,-0.7738402,13.14003,93.85719,0.1936998,1.125854,0.2428256,0,10.88678
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.093506,1.093506,0,0,0,1.093506,9.75712,0,0,0,0.1066947,1.151059,1.093506,0,0,0.9065143,9.809411,0,1.044364,-1.044364,12.03918,85.99394,0.1936998,1.202856,0.08535574,0,9.916106
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,2.066919,8.765047,0.2777712,0,0.2777712,12.30269,87.87621,0.1936771,0,0.2222169,0,9.042818
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.486642,1.486642,0,0,0,1.486642,10.26635,0,0,0,0.1526239,1.564886,1.486642,0,0,1.789148,9.015041,0,1.412263,-1.412263,10.81404,77.24297,0.1936771,1.635306,0.1220991,0,9.167665
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.086904,2.086904,0,0,0,2.086904,4.555664,0,4.440892E-16,0,0.09507234,2.196741,2.086904,0,0,3.358328,7.602779,0,2.101669,-2.101669,8.598684,61.41905,0.1936771,2.295594,0.07605787,0,7.697851
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,5.693516,5.50111,0.2137514,0,0.2137514,8.801467,62.8675,0.1936597,0,0.1710011,0,5.714861
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.265643,3.265643,5,0,1.53,3.265643,0,0,0,0,0,0,0,1.734357,1.647639,5.479764,5.693486,1.647639,0,1.647639,10.36455,74.03239,0.1937469,3.592207,0,5,5.693486
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.832125,7.176361,3.33,0,3.33,13.52367,96.59745,0.1937633,0,0,5,7.176361
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.055634,3.055634,3.584188,0,1.143483,3.055634,0,0,0,0,0,0,0,0.5285531,0.5021254,0.5021254,10.17336,0.5021254,0,0.5021254,14.00003,100,0.1937898,3.361198,0,5,10.17336
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1996641,0.1996641,0,0,0,0.1996641,0,0,2.775558E-17,0,0,0.2101728,0.1996641,0,0,0,10.62527,0,0.2101728,-0.2101728,13.77849,98.41756,0.1937898,0.2196305,0,0,10.62527
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.5222146,0.5222146,0,0,0,0.5222146,0,0,0,0,0,0.5496996,0.5222146,0,0,0.2335253,10.4151,0,0.5496996,-0.5496996,13.19905,94.27876,0.1937898,0.5744361,0,0,10.4151
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.7344756,0.7344756,0,0,0,0.7344756,0,0,0,0,0,0.7731322,0.7344756,0,0,0.8443026,9.865402,0,0.7731322,-0.7731322,12.3841,88.45767,0.1937898,0.8079231,0,0,9.865402
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2829136,0.2829136,0,0,0,0.2829136,0,0,0,0,0,0.2978038,0.2829136,0,0,1.703338,9.09227,0,0.2978038,-0.2978038,12.07019,86.21545,0.1937898,0.3112049,0,0,9.09227
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.6818231,0.6818231,0,0,0,0.6818231,0,0,1.110223E-16,0,0,0.7177086,0.6818231,0,0,2.034231,8.794466,0,0.7177086,-0.7177086,11.31365,80.81166,0.1937898,0.7500055,0,0,8.794466
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.001304,1.001304,0,0,0,1.001304,0,0,0,0,0,1.054004,1.001304,0,0,2.831686,8.076757,0,1.054004,-1.054004,10.20264,72.87584,0.1937898,1.101434,0,0,8.076757
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2886686,0.2886686,0,0,0,0.2886686,0,0,5.551115E-17,0,0,0.3038616,0.2886686,0,0,4.002801,7.022753,0,0.3038616,-0.3038616,9.882339,70.588,0.1937898,0.3175354,0,0,7.022753
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.8408522,0.8408522,0,0,0,0.8408522,0,0,1.110223E-16,0,0,0.8851076,0.8408522,0,0,4.340425,6.718892,0,0.8851076,-0.8851076,8.949354,63.92383,0.1937898,0.9249374,0,0,6.718892
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.101745,1.101745,0,0,0,1.101745,5.460732,0,2.220446E-16,0,0.06016331,1.159731,1.101745,0,0,5.323878,5.833784,0,1.099568,-1.099568,7.790308,55.64494,0.1937898,1.211919,0.04813065,0,5.893947
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.167671,1.167671,0,0,0,1.167671,60.99441,0,2.220446E-16,0,0.7122142,1.229128,1.167671,0,0,6.54562,4.734216,0,0.5169134,-0.5169134,7.245433,51.75299,0.1937898,1.284438,0.5697713,0,5.44643
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.252348,1.252348,0,0,0,1.252348,83.9103,0,0,0,1.050849,1.318261,1.252348,0,0,7.119968,4.217303,0,0.267412,-0.267412,6.963556,49.73959,0.1937898,1.377582,0.8406789,0,5.268151
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.442271,3.442271,5,0,1.53,3.442271,55.98879,0,0,0,1.927286,0,0,1.557728,1.479842,7.417093,3.949891,3.407128,0,3.407128,10.19584,72.82729,0.1939441,3.786499,1.541829,5,5.877177
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.843666,3.843666,5,0,1.53,3.843666,58.63524,0,0,0,2.253743,0,0,1.156334,1.098517,4.009964,7.016306,3.35226,0,3.35226,13.37607,95.5432,0.1940909,4.228033,1.802994,5,9.270049
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.038819,1.038819,0,0,0,1.038819,261.027,0.9604004,0,0,2.711599,1.093494,1.038819,0,0,0.6577046,10.03334,0.6577046,0,0.6577046,14.00003,100,0.1940374,1.142701,2.169279,0,12.74494
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.687846,1.687846,0,0,0,1.687846,185.1147,1.34777,0,0,3.12445,1.77668,1.687846,0,0,0,10.62527,0,0,0,14.00003,100,0.1940374,1.85663,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,4.803084,4.803084,2.275815,0,0.7862973,4.803084,55.387,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.1940374,5.283393,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.012674,3.012674,0,0,0,3.012674,76.35149,0,0,0,2.300221,3.171236,3.012674,0,0,0,10.62527,0,0.8710143,-0.8710143,13.0819,93.44194,0.1940374,3.313941,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.690977,2.690977,0,0,0,2.690977,65.43517,0,0,0,1.760846,2.832608,2.690977,0,0,0.9677937,9.75426,0,1.071762,-1.071762,11.95216,85.37241,0.1940374,2.960075,1.408677,0,11.51511
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.757357,1.757357,0,0,0,1.757357,47.45214,0,0,0,0.8339037,1.84985,1.757357,0,0,2.15864,8.682498,0,1.015946,-1.015946,10.88126,77.72314,0.1940374,1.933093,0.6671229,0,9.516401
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.437218,2.437218,0,0,0,2.437218,40.27481,0,0,0,0.9815851,2.565493,2.437218,0,0,3.287469,7.666552,0,1.583908,-1.583908,9.211676,65.79755,0.1940374,2.68094,0.7852681,0,8.648137
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,6.652148,6.652148,5,0,1.53,6.652148,3.198027,0,0,0,0.2127375,1.739103,1.652148,0,0,5.047367,6.082644,0,1.526366,-1.526366,7.602745,54.30521,0.1940374,7.317363,0.17019,5,6.295382
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.743328,4.556279,3.33,0,3.33,10.76186,76.87028,0.1940533,0,0,5,4.556279
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.101552,3.101552,5,0,1.53,3.101552,0,0,0,0,0,0,0,1.898448,1.803526,3.413328,7.553279,1.803526,0,1.803526,12.47284,89.09151,0.1941478,3.411707,0,5,7.553279
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.611057,2.611057,0,0,0,2.611057,0,0,4.440892E-16,0,0,2.748481,2.611057,0,0,1.609802,9.176452,0,2.748481,-2.748481,9.575683,68.3976,0.1941478,2.872162,0,0,9.176452
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.7141361,0.7141361,0,0,0,0.7141361,0,0,1.110223E-16,0,0,0.7517222,0.7141361,0,0,4.66367,6.427972,0,0.7517222,-0.7517222,8.783298,62.73772,0.1941478,0.7855497,0,0,6.427972
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.3720379,0.3720379,0,0,0,0.3720379,0,0,5.551115E-17,0,0,0.3916188,0.3720379,0,0,5.498917,5.67625,0,0.3916188,-0.3916188,8.370496,59.78913,0.1941478,0.4092416,0,0,5.67625
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.934048,5.284631,0,0,0,8.370496,59.78913,0.1941478,0,0,0,5.284631
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.934048,5.284631,0,0,0,8.370496,59.78913,0.1941478,0,0,0,5.284631
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.05913182,0.05913182,0,0,0,0.05913182,0,0,6.938894E-18,0,0,0.06224402,0.05913182,0,0,5.934048,5.284631,0,0.06224402,-0.06224402,8.304885,59.32048,0.1941478,0.06504501,0,0,5.284631
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.003209,5.222387,0,0,0,8.304885,59.32048,0.1941478,0,0,0,5.222387
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.003209,5.222387,0,0,0,8.304885,59.32048,0.1941478,0,0,0,5.222387
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.800126,0.800126,0,0,0,0.800126,0,0,1.110223E-16,0,0,0.8422379,0.800126,0,0,6.003209,5.222387,0,0.8422379,-0.8422379,7.417088,52.97909,0.1941478,0.8801386,0,0,5.222387
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.3801122,0.3801122,0,0,0,0.3801122,7.613996,0,5.551115E-17,0,0.02894173,0.4001181,0.3801122,0,0,6.939028,4.380149,0,0.3711764,-0.3711764,7.025834,50.18443,0.1941478,0.4181235,0.02315339,0,4.409091
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.101209,3.101209,5,0,1.53,3.101209,28.62434,0,0,0,0.8877008,0,0,1.89879,1.803851,7.351447,4.008972,2.691552,0,2.691552,9.579264,68.42317,0.194277,3.41133,0.7101606,5,4.896673
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,2.829616,0,0.9374852,0,0,0,0,0,1.97176,0,0,2.829616,2.688135,4.659895,6.431369,4.659895,0,4.659895,14.00003,100,0.1940993,0,1.577408,5,8.403129
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.275716,2.275716,0,0,0,2.275716,131.246,0.5912961,0,0,2.986786,2.39549,2.275716,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,2.503287,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.366375,2.366375,0,0,0,2.366375,142.4036,0.8788823,0,0,3.369803,2.490921,2.366375,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,2.603012,2.695843,0,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.9702418,0.9702418,0,0,0,0.9702418,456.2565,3.405484,0,0,4.426791,1.021307,0.9702418,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,1.067266,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.983353,2.983353,0,0,0,2.983353,156.9853,1.543054,0,0,4.683425,3.140372,2.983353,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,3.281689,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,4.096063,4.096063,1.25,0,0.50625,4.096063,114.1969,1.681719,0,0,4.677575,2.995856,2.846063,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,4.505669,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.3921033,0.3921033,0,0,0,0.3921033,913.8762,3.170598,0,0,3.583338,0.4127403,0.3921033,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,0.4313136,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.270497,3.270497,1.25,0,0.50625,3.270497,89.75601,0.8086289,0,0,2.935467,2.126839,2.020497,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,3.597547,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.407869,1.407869,0,0,0,1.407869,74.83324,0,0,0,1.053554,1.481968,1.407869,0,0,0,10.62527,0,0.4284135,-0.4284135,13.54844,96.77438,0.1940993,1.548656,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.784747,2.784747,0,0,0,2.784747,7.564579,0,4.440892E-16,0,0.2106544,2.931313,2.784747,0,0,0.4760149,10.19686,0,2.720659,-2.720659,10.68061,76.28995,0.1940993,3.063222,0.1685235,0,10.40752
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.498969,7.476202,0,0,0,10.68061,76.28995,0.1940993,0,0,0,7.476202
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.811941,0.811941,0,0,0,0.811941,0,0,0,0,0,0.8546748,0.811941,0,0,3.498969,7.476202,0,0.8546748,-0.8546748,9.779708,69.85492,0.1940993,0.8931351,0,0,7.476202
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.98083,1.98083,0,0,0,1.98083,0,0,2.220446E-16,0,0,2.085085,1.98083,0,0,4.448607,6.621527,0,2.085085,-2.085085,7.581836,54.15586,0.1940993,2.178914,0,0,6.621527
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.642812,0.642812,0,0,0,0.642812,0,0,1.110223E-16,0,0,0.6766443,0.642812,0,0,6.765368,4.536443,0,0.6766443,-0.6766443,6.86859,49.06126,0.1940993,0.7070932,0,0,4.536443
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.05175046,0.05175046,0,0,0,0.05175046,0,0,0,0,0,0.05447416,0.05175046,0,0,7.517195,3.859798,0,0.05447416,-0.05447416,6.81117,48.65111,0.1940993,0.0569255,0,0,3.859798
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2549343,0.2549343,0,0,0,0.2549343,0,0,0,0,0,0.2683519,0.2549343,0,0,7.577722,3.805324,0,0.2683519,-0.2683519,6.528302,46.63063,0.1940993,0.2804277,0,0,3.805324
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.57896,1.57896,0,0,0,1.57896,0,0,2.220446E-16,0,0,1.662063,1.57896,0,0,7.875891,3.536972,0,1.662063,-1.662063,4.776333,34.1166,0.1940993,1.736856,0,0,3.536972
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3767327,0.3767327,0,0,0,0.3767327,0,0,0,0,0,0.3965607,0.3767327,0,0,9.722629,1.874909,0,0.3965607,-0.3965607,4.358321,31.1308,0.1940993,0.4144059,0,0,1.874909
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.7855456,0.7855456,0,0,0,0.7855456,0,0,1.110223E-16,0,0,0.8268902,0.7855456,0,0,10.16325,1.478348,0,0.8268902,-0.8268902,3.486702,24.90497,0.1940993,0.8641002,0,0,1.478348
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08202,0.6514578,0,0,0,3.486702,24.90497,0.1940993,0,0,0,0.6514578
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1541941,0.1541941,0,0,0,0.1541941,0,0,0,0,0,0.1623096,0.1541941,0,0,11.08202,0.6514578,0,0.1623096,-0.1623096,3.315613,23.6829,0.1940993,0.1696135,0,0,0.6514578
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.7466164,0.7466164,4.25188,0,1.325763,0.7466164,7.592915,4.440892E-16,0,0,0.05668995,0,0,3.505263,3.33,11.26236,0.4891483,3.38669,0,3.38669,6.528509,46.63212,0.1942047,0.821278,0.04535196,5,0.5458382
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.5540772,0.5540772,4.05934,0,1.2732,0.5540772,131.2828,8.881784E-16,0,0,0.7274079,0,0,3.505263,3.33,7.875672,3.537169,4.057408,0,4.057408,10.3777,74.12631,0.1942314,0.609485,0.5819263,5,4.264577
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.950163,2.950163,5,0,1.53,2.950163,53.69056,0,0,0,1.583959,0,0,2.049837,1.947345,3.818264,7.188836,3.531304,0,3.531304,13.72779,98.05547,0.1943943,3.24518,1.267167,5,8.772796
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.546365,1.546365,0,0,0,1.546365,165.5927,0.6459554,0,0,2.560668,1.627753,1.546365,0,0,0.2869603,10.36701,0.2869603,0,0.2869603,14.00003,100,0.1943711,1.701002,2.048535,0,12.92768
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.594525,1.594525,0,0,0,1.594525,103.2155,2.220446E-16,0,0,1.645797,1.678447,1.594525,0,0,0,10.62527,0,0.03265093,-0.03265093,13.96561,99.75417,0.1943711,1.753978,1.316637,0,12.27107
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.5051126,0.5051126,0,0,0,0.5051126,348.8546,1.194132,0,0,1.762109,0.5316975,0.5051126,0,0,0.03627881,10.59262,0.03627881,0,0.03627881,14.00003,100,0.1943682,0.5556239,1.409687,0,12.35473
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.5116,1.5116,0,0,0,1.5116,220.3307,1.739362,0,0,3.33052,1.591158,1.5116,0,0,0,10.62527,0,0,0,14.00003,100,0.1943682,1.66276,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.7022434,0.7022434,0,0,0,0.7022434,499.2162,2.766509,0,0,3.505712,0.7392036,0.7022434,0,0,0,10.62527,0,0,0,14.00003,100,0.1943682,0.7724677,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.595309,1.595309,0,0,0,1.595309,196.2523,1.451558,0,0,3.13083,1.679273,1.595309,0,0,0,10.62527,0,0,0,14.00003,100,0.1943682,1.75484,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2995143,0.2995143,0,0,0,0.2995143,695.9803,1.769282,0,0,2.08456,0.3152782,0.2995143,0,0,0,10.62527,0,0,0,14.00003,100,0.1943682,0.3294657,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.8482409,0.8482409,0,0,0,0.8482409,148.8685,0.3698782,0,0,1.262763,0.8928851,0.8482409,0,0,0,10.62527,0,0,0,14.00003,100,0.1943682,0.933065,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.884248,1.884248,0,0,0,1.884248,33.06847,0,2.220446E-16,0,0.6230919,1.983418,1.884248,0,0,0,10.62527,0,1.360327,-1.360327,12.56612,89.7578,0.1943682,2.072672,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.969362,1.969362,0,0,0,1.969362,10.5866,0,2.220446E-16,0,0.2084884,2.073013,1.969362,0,0,1.511474,9.264948,0,1.864524,-1.864524,10.60074,75.71939,0.1943682,2.166298,0.1667907,0,9.473436
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.310911,3.310911,5,0,1.53,3.310911,0,0,0,0,0,0,0,1.689089,1.604635,3.583168,7.400423,1.604635,0,1.604635,12.12303,86.59287,0.1944514,3.642002,0,5,7.400423
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.896282,3.896282,5,0,1.53,3.896282,0,0,0,0,0,0,0,1.103718,1.048532,1.978533,8.844594,1.048532,0,1.048532,13.11775,93.69804,0.1945056,4.28591,0,5,8.844594
