Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9300008,9.788274,0,0,0,13.11775,93.69804,0.1945056,0,0,0,9.788274
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9300008,9.788274,0,0,0,13.11775,93.69804,0.1945056,0,0,0,9.788274
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9300008,9.788274,0,0,0,13.11775,93.69804,0.1945056,0,0,0,9.788274
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.108426,1.108426,0,0,0,1.108426,0,0,0,0,0,1.166765,1.108426,0,0,0.9300008,9.788274,0,1.166765,-1.166765,11.88787,84.91322,0.1945056,1.219269,0,0,9.788274
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226406,8.621509,0,0,0,11.88787,84.91322,0.1945056,0,0,0,8.621509
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1227227,0.1227227,0,0,0,0.1227227,0,0,0,0,0,0.1291817,0.1227227,0,0,2.226406,8.621509,0,0.1291817,-0.1291817,11.7517,83.94057,0.1945056,0.1349949,0,0,8.621509
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3084976,0.3084976,0,0,0,0.3084976,0,0,5.551115E-17,0,0,0.3247344,0.3084976,0,0,2.369941,8.492327,0,0.3247344,-0.3247344,11.4094,81.49558,0.1945056,0.3393474,0,0,8.492327
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4205817,0.4205817,0,0,0,0.4205817,0,0,5.551115E-17,0,0,0.4427176,0.4205817,0,0,2.730757,8.167593,0,0.4427176,-0.4427176,10.94274,78.16226,0.1945056,0.4626399,0,0,8.167593
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03019505,0.03019505,0,0,0,0.03019505,0,0,6.938894E-18,0,0,0.03178426,0.03019505,0,0,3.222666,7.724875,0,0.03178426,-0.03178426,10.90924,77.92295,0.1945056,0.03321455,0,0,7.724875
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.5519,1.5519,0,0,0,1.5519,3.121018,0,0,0,0.04843509,1.633579,1.5519,0,0,3.257982,7.693091,0,1.585144,-1.585144,9.238347,65.98806,0.1945056,1.70709,0.03874807,0,7.741526
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.8012148,0.8012148,0,0,0,0.8012148,82.5152,0,0,0,0.6611241,0.843384,0.8012148,0,0,5.019253,6.107947,0,0.18226,-0.18226,9.046227,64.61578,0.1945056,0.8813363,0.5288992,0,6.769071
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,6.578078,6.578078,5,0,1.53,6.578078,15.82867,0,0,0,1.041222,1.661135,1.578078,0,0,5.221764,5.925687,0,0.6199124,-0.6199124,8.392783,59.94833,0.1945056,7.235886,0.8329778,5,6.966909
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.856137,3.856137,5,0,1.53,3.856137,27.0652,0,0,0,1.043671,0,0,1.143863,1.08667,5.910555,5.305774,2.130341,0,2.130341,10.4138,74.38415,0.1946023,4.24175,0.8349369,5,6.349445
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.686622,3.686622,5,0,1.53,3.686622,31.9278,0,0,0,1.177057,0,0,1.313378,1.247709,3.780214,7.223082,2.424766,0,2.424766,12.71414,90.81509,0.1947123,4.055285,0.9416459,5,8.400139
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0.3948312,0,0,1.750279,0,0,0,0,1.355448,9.405371,1.355448,0,1.355448,14.00003,100,0.1946031,0,1.400223,0,11.15565
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.116562,2.116562,0,0,0,2.116562,117.7285,0.2638364,0,0,2.491796,2.22796,2.116562,0,0,0,10.62527,0,0,0,14.00003,100,0.1946031,2.328218,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.805128,1.805128,0,0,0,1.805128,107.9096,0.04777205,0,0,1.947906,1.900134,1.805128,0,0,0,10.62527,0,0,0,14.00003,100,0.1946031,1.985641,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.363139,1.363139,0,0,0,1.363139,100.0427,0,0,0,1.363721,1.434883,1.363139,0,0,0,10.62527,0,0.07116202,-0.07116202,13.92502,99.4642,0.1946031,1.499453,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.192825,3.192825,1.72497,0,0.6359169,3.192825,50.86966,0,0,0,1.624179,1.54511,1.467855,0,0,0.07906891,10.55411,0.07906891,0,0.07906891,14.00003,100,0.1946062,3.512108,1.299343,5,12.17829
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.05246,1.05246,0,0,0,1.05246,106.3478,0.01141512,0,0,1.119268,1.107853,1.05246,0,0,0,10.62527,0,0,0,14.00003,100,0.1946062,1.157706,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,3.963241,3.963241,3.225193,0,1.045478,3.963241,19.60245,0,4.440892E-16,0,0.7768921,0.7768921,0.7380475,0,0,0,10.62527,0,0,0,14.00003,100,0.1946062,4.359565,0.6215137,5,11.40217
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,4.284455,4.284455,4.085518,0,1.280346,4.284455,4.887621,0,0,0,0.209408,0.209408,0.1989376,0,0,0,10.62527,0,0,0,14.00003,100,0.1946062,4.712901,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.611054,1.611054,0,0,0,1.611054,0,0,2.220446E-16,0,0,1.695847,1.611054,0,0,0,10.62527,0,1.695847,-1.695847,12.21245,87.23161,0.1946062,1.77216,0,0,10.62527
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.914087,2.914087,0,0,0,2.914087,0,0,4.440892E-16,0,0,3.06746,2.914087,0,0,1.884274,8.929427,0,3.06746,-3.06746,8.979062,64.13603,0.1946062,3.205495,0,0,8.929427
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.292562,5.861968,0,0,0,8.979062,64.13603,0.1946062,0,0,0,5.861968
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.006741431,0.006741431,0,0,0,0.006741431,0,0,8.673617E-19,0,0,0.007096243,0.006741431,0,0,5.292562,5.861968,0,0.007096243,-0.007096243,8.971582,64.0826,0.1946062,0.007415574,0,0,5.861968
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.017712,0.017712,0,0,0,0.017712,0,0,0,0,0,0.01864421,0.017712,0,0,5.300447,5.854872,0,0.01864421,-0.01864421,8.951929,63.94223,0.1946062,0.0194832,0,0,5.854872
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.5440133,0.5440133,0,0,0,0.5440133,0,0,1.110223E-16,0,0,0.5726455,0.5440133,0,0,5.321163,5.836227,0,0.5726455,-0.5726455,8.348308,59.63065,0.1946062,0.5984146,0,0,5.836227
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02377046,0.02377046,0,0,0,0.02377046,0,0,3.469447E-18,0,0,0.02502154,0.02377046,0,0,5.957436,5.263582,0,0.02502154,-0.02502154,8.321933,59.44226,0.1946062,0.02614751,0,0,5.263582
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.9111837,0.9111837,0,0,0,0.9111837,0,0,1.110223E-16,0,0,0.9591408,0.9111837,0,0,5.985238,5.23856,0,0.9591408,-0.9591408,7.31091,52.22068,0.1946062,1.002302,0,0,5.23856
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.6153266,0.6153266,0,0,0,0.6153266,0,0,0,0,0,0.6477122,0.6153266,0,0,7.05095,4.279419,0,0.6477122,-0.6477122,6.628161,47.34391,0.1946062,0.6768593,0,0,4.279419
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.7367224,0.7367224,0,0,0,0.7367224,0,0,1.110223E-16,0,0,0.7754972,0.7367224,0,0,7.77063,3.631707,0,0.7754972,-0.7754972,5.810715,41.50503,0.1946062,0.8103946,0,0,3.631707
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.5139096,0.5139096,0,0,0,0.5139096,0,0,1.110223E-16,0,0,0.5409575,0.5139096,0,0,8.632294,2.85621,0,0.5409575,-0.5409575,5.240496,37.43204,0.1946062,0.5653005,0,0,2.85621
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.384375,1.384375,0,0,0,1.384375,3.884671,0,0,0,0.0537784,1.457236,1.384375,0,0,9.233357,2.315253,0,1.403458,-1.403458,3.761122,26.8651,0.1946062,1.522812,0.04302272,0,2.369031
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.026464,2.026464,4.885331,0,1.498695,2.026464,37.12542,0,0,0,0.7523333,0,0,2.858866,2.715923,10.79276,0.9117946,3.468256,0,3.468256,7.051399,50.36703,0.1947751,2.22911,0.6018667,5,1.664128
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,7.324499,4.033226,4.836822,0,4.836822,11.64001,83.14276,0.1946688,0,1.205457,5,5.540047
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.7230038,0.7230038,0,0,0,0.7230038,259.0563,0,0,0,1.872987,0.7610566,0.7230038,0,0,2.487677,8.386365,1.11193,0,1.11193,12.69488,90.67753,0.1945796,0.7953042,1.498389,0,10.25935
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,4.134569,4.134569,4.79189,0,1.473186,4.134569,16.53934,0,0,0,0.6838305,0,0,0.6573209,0.6244549,1.375747,9.387102,1.308285,0,1.308285,13.93603,99.54286,0.194638,4.548026,0.5470644,5,10.07093
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.592887,1.592887,0,0,0,1.592887,60.1041,0,2.220446E-16,0,0.9573907,1.676724,1.592887,0,0,0.06746188,10.56456,0,0.719333,-0.719333,13.17778,94.12685,0.194638,1.752176,0.7659125,0,11.52195
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1520387,0.1520387,0,0,0,0.1520387,1463.423,1.198208,0,0,2.22497,0.1600408,0.1520387,0,0,0.8667207,9.845225,0.8667207,0,0.8667207,14.00003,100,0.1945686,0.1672426,1.779976,0,12.0702
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,5.093224,5.093224,2.277276,0,0.7866963,5.093224,58.19802,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.1945686,5.602546,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.246134,3.246134,1.25,0,0.50625,3.246134,104.3576,1.286392,0,0,3.387586,2.101193,1.996133,0,0,0,10.62527,0,0,0,14.00003,100,0.1945686,3.570747,2.710068,5,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.85634,1.85634,0,0,0,1.85634,75.68421,0,0,0,1.404956,1.954042,1.85634,0,0,0,10.62527,0,0.5490859,-0.5490859,13.42124,95.86581,0.1945686,2.041974,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.934687,1.934687,0,0,0,1.934687,54.52048,0,2.220446E-16,0,1.054801,2.036513,1.934687,0,0,0.6100954,10.07619,0,0.9817122,-0.9817122,12.38643,88.47429,0.1945686,2.128156,0.8438405,0,11.13099
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.716015,3.716015,4.551515,0,1.407564,3.716015,22.10466,0,0,0,0.8214125,0,0,0.8355005,0.7937254,1.700887,9.094476,1.615138,0,1.615138,13.91868,99.41894,0.1946409,4.087616,0.65713,5,9.915889
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0.1185981,0,0,0.2043469,0,0,0,0,0.08574873,10.5481,0.08574873,0,0.08574873,14.00003,100,0.1946341,0,0.1634775,0,10.75245
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2284362,0.2284362,0,0,0,0.2284362,0,0,2.775558E-17,0,0,0.2404592,0.2284362,0,0,0,10.62527,0,0.2404592,-0.2404592,13.74656,98.18953,0.1946341,0.2512798,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,6.190512,6.190512,5,0,1.53,6.190512,0,0,0,0,0,1.253171,1.190512,0,0,0.2671769,10.38482,0,1.253171,-1.253171,12.4256,88.75414,0.1946341,6.809564,0,5,10.38482
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,9.420133,8.33,5,0,1.53,8.33,0,0,1.090132,2.032146,0,3.505263,3.33,0,0,1.659589,9.131644,0,3.505263,-3.505263,8.730732,62.36225,0.1946341,10.36215,0,5,9.131644
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.554326,5.626381,3.33,0,3.33,11.88985,84.92731,0.1946488,0,0,5,5.626381
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.08465081,0.08465081,0,0,0,0.08465081,0,0,1.387779E-17,0,0,0.08910612,0.08465081,0,0,2.224326,8.623381,0,0.08910612,-0.08910612,11.79592,84.25641,0.1946488,0.0931159,0,0,8.623381
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.6935691,0.6935691,0,0,0,0.6935691,0,0,1.110223E-16,0,0,0.7300728,0.6935691,0,0,2.323333,8.534275,0,0.7300728,-0.7300728,11.02636,78.75954,0.1946488,0.762926,0,0,8.534275
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.293495,1.293495,0,0,0,1.293495,0,0,0,0,0,1.361574,1.293495,0,0,3.134525,7.804202,0,1.361574,-1.361574,9.591132,68.50795,0.1946488,1.422845,0,0,7.804202
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.665586,1.665586,0,0,0,1.665586,0,0,2.220446E-16,0,0,1.753249,1.665586,0,0,4.647385,6.442628,0,1.753249,-1.753249,7.743045,55.30736,0.1946488,1.832145,0,0,6.442628
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.595439,4.689379,0,0,0,7.743045,55.30736,0.1946488,0,0,0,4.689379
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.7571135,0.7571135,0,0,0,0.7571135,0,0,1.110223E-16,0,0,0.7969615,0.7571135,0,0,6.595439,4.689379,0,0.7969615,-0.7969615,6.902974,49.30686,0.1946488,0.8328248,0,0,4.689379
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1567164,0.1567164,0,0,0,0.1567164,0,0,0,0,0,0.1649647,0.1567164,0,0,7.480951,3.892418,0,0.1649647,-0.1649647,6.729086,48.0648,0.1946488,0.1723881,0,0,3.892418
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.626884,1.626884,0,0,0,1.626884,1.130313,0,2.220446E-16,0,0.01838888,1.712509,1.626884,0,0,7.664246,3.727453,0,1.69412,-1.69412,4.943326,35.30941,0.1946488,1.789572,0.01471111,0,3.745842
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3855274,0.3855274,0,0,0,0.3855274,197.2223,0,0,0,0.7603459,0.4058184,0.3855274,0,0,9.546601,2.033333,0.3545276,0,0.3545276,5.279661,37.71179,0.1946205,0.4240802,0.6082767,0,2.793679
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,4.26805,4.26805,5,0,1.53,4.26805,35.12749,0,0,0,1.499259,0,0,0.7319499,0.6953524,9.192074,2.352408,2.194611,0,2.194611,7.361652,52.58312,0.1947136,4.694855,1.199407,5,3.851666
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.438018,1.438018,4.634318,0,1.430169,1.438018,162.9167,0,0,0,2.342771,0,0,3.1963,3.036485,6.997463,4.327558,5.379256,0,5.379256,12.46486,89.03455,0.1947051,1.581819,1.874217,5,6.670329
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,1.670876,0,0,3.289083,0,0,0,0,1.618206,9.168888,1.618206,0,1.618206,14.00003,100,0.1945762,0,2.631266,0,12.45797
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,4.752504,4.752504,1.518808,0,0.5796345,4.752504,71.6231,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.1945762,5.227755,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1945762,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,6.392273,6.392273,3.062274,0,1.001001,6.392273,72.33296,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1945762,7.031501,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1945762,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.442659,1.442659,0,0,0,1.442659,172.1047,0.9642954,0,0,2.482883,1.518588,1.442659,0,0,0,10.62527,0,0,0,14.00003,100,0.1945762,1.586924,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.736686,3.736686,2.280925,0,0.7876926,3.736686,41.00906,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.1945762,4.110355,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.988769,1.988769,0,0,0,1.988769,46.01696,0,0,0,0.9151712,2.093441,1.988769,0,0,0,10.62527,0,1.17827,-1.17827,12.75802,91.12855,0.1945762,2.187646,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,4.254506,4.254506,5,0,1.53,4.254506,4.802496,0,0,0,0.2043225,0,0,0.7454937,0.708219,1.309189,9.447004,0.9125415,0,0.9125415,13.62374,97.3122,0.1946201,4.679957,0.163458,5,9.651327
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.434648,3.434648,3.852172,0,1.216643,3.434648,0,2.220446E-16,0,0,0,0,0,0.4175236,0.3966474,0.3966474,10.26829,0.3966474,0,0.3966474,14.00003,100,0.1946403,3.778113,0,5,10.26829
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1946403,0,0,0,10.62527
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.004345,4.004345,4.004345,0,1.258186,4.004345,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1946403,4.404779,0,5,10.62527
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.6730339,0.6730339,0,0,0,0.6730339,0,0,0,0,0,0.7084567,0.6730339,0,0,0,10.62527,0,0.7084567,-0.7084567,13.25325,94.66588,0.1946403,0.7403373,0,0,10.62527
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.7114583,0.7114583,0,0,0,0.7114583,0,0,1.110223E-16,0,0,0.7489035,0.7114583,0,0,0.7871741,9.916818,0,0.7489035,-0.7489035,12.46384,89.02722,0.1946403,0.7826042,0,0,9.916818
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.400396,1.400396,0,0,0,1.400396,0,0,0,0,0,1.474101,1.400396,0,0,1.619289,9.167914,0,1.474101,-1.474101,10.91,77.92839,0.1946403,1.540436,0,0,9.167914
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.3758292,0.3758292,0,0,0,0.3758292,0,0,5.551115E-17,0,0,0.3956096,0.3758292,0,0,3.257179,7.693813,0,0.3956096,-0.3956096,10.49299,74.94976,0.1946403,0.4134121,0,0,7.693813
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.4696849,0.4696849,0,0,0,0.4696849,0,0,5.551115E-17,0,0,0.4944052,0.4696849,0,0,3.696746,7.298203,0,0.4944052,-0.4944052,9.971838,71.22727,0.1946403,0.5166534,0,0,7.298203
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.319024,1.319024,0,0,0,1.319024,0,0,2.220446E-16,0,0,1.388447,1.319024,0,0,4.246085,6.803798,0,1.388447,-1.388447,8.508287,60.77336,0.1946403,1.450927,0,0,6.803798
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.5419732,0.5419732,0,0,0,0.5419732,0,0,1.110223E-16,0,0,0.5704981,0.5419732,0,0,5.788803,5.415351,0,0.5704981,-0.5704981,7.906929,56.47795,0.1946403,0.5961705,0,0,5.415351
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1368565,0.1368565,0,0,0,0.1368565,0,0,2.775558E-17,0,0,0.1440595,0.1368565,0,0,6.42269,4.844853,0,0.1440595,-0.1440595,7.755077,55.3933,0.1946403,0.1505422,0,0,4.844853
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.175307,1.175307,0,0,0,1.175307,1.204298,0,0,0,0.0141542,1.237166,1.175307,0,0,6.582756,4.700794,0,1.223011,-1.223011,6.46591,46.18498,0.1946403,1.292838,0.01132336,0,4.714948
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.325796,3.325796,5,0,1.53,3.325796,11.72178,0,0,0,0.3898424,0,0,1.674204,1.590494,7.941658,3.477782,1.980337,0,1.980337,8.344623,59.60432,0.1947363,3.658375,0.3118739,5,3.867625
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.587306,2.587306,5,0,1.53,2.587306,43.5079,0,0,0,1.125682,0,0,2.412694,2.292059,5.961321,5.260085,3.417742,0,3.417742,11.58698,82.76395,0.1948957,2.846036,0.900546,5,6.385768
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.096284,2.096284,0,0,0,2.096284,14.31296,0,0,0,0.3000404,2.206615,2.096284,0,0,2.543579,8.336053,0,1.906574,-1.906574,9.577271,68.40894,0.1948957,2.305912,0.2400323,0,8.636093
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,4.150356,4.150356,5,0,1.53,4.150356,12.86989,0,0,0,0.5341463,0,0,0.8496436,0.8071614,4.661995,6.429479,1.341308,0,1.341308,10.84975,77.49804,0.1949569,4.565392,0.4273171,5,6.963625
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.52034,2.52034,3.502909,0,1.121294,2.52034,90.7181,0,0,0,2.286405,0,0,0.9825683,0.9334399,3.320688,7.636655,3.219845,0,3.219845,13.90436,99.31666,0.1949796,2.772375,1.829124,5,9.92306
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,5.005847,5.005847,2.057276,0,0.7266365,5.005847,64.01716,1.249001E-16,0,0,3.204602,3.103759,2.948571,0,0,0.1008425,10.53452,0.1008425,0,0.1008425,14.00003,100,0.1949834,5.506432,2.563681,5,13.73912
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.709392,1.709392,0,0,0,1.709392,215.4323,1.883224,0,0,3.682584,1.79936,1.709392,0,0,0,10.62527,0,0,0,14.00003,100,0.1949834,1.880332,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1949834,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.006132,2.006132,0,0,0,2.006132,89.53474,0,0,0,1.796185,2.111717,2.006132,0,0,0,10.62527,0,0.3155327,-0.3155327,13.66743,97.62428,0.1949834,2.206745,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.282262,2.282262,0,0,0,2.282262,73.31174,0,0,0,1.673166,2.402381,2.282262,0,0,0.3505919,10.30974,0,0.7292152,-0.7292152,12.89877,92.13387,0.1949834,2.510489,1.338533,0,11.98291
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,5.032081,5.032081,5,0,1.53,5.032081,13.55767,0,0,0,0.6822329,0.03376967,0.03208118,0,0,1.160831,9.580526,0.6484632,0,0.6484632,13.51395,96.52805,0.195008,5.535289,0.5457863,5,10.26276
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,8.078429,8.078429,5,0,1.53,8.078429,2.12807,0,0,0.5562719,0.1719146,3.240452,3.078429,0,0,0.5123677,10.16414,0,3.068537,-3.068537,10.27943,73.42436,0.195008,8.886271,0.1375317,5,10.33606
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,5.745853,5.745853,5,0,1.53,5.745853,0,0,0,0,0,0.7851088,0.7458534,0,0,3.921853,7.095606,0,0.7851088,-0.7851088,9.451854,67.51311,0.195008,6.320439,0,5,7.095606
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.061062,4.061062,5,0,1.53,4.061062,0,0,0,0,0,0,0,0.9389378,0.8919909,4.794196,6.310497,0.8919909,0,0.8919909,10.29807,73.5575,0.1950532,4.467168,0,5,6.310497
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,5.995739,5.995739,5,0,1.53,5.995739,0,0,0,0,0,1.048147,0.9957392,0,0,3.902205,7.113289,0,1.048147,-1.048147,9.193228,65.66578,0.1950532,6.595313,0,5,7.113289
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.7977719,0.7977719,4.303035,0,1.339729,0.7977719,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.066813,6.065143,3.33,0,3.33,12.35234,88.23084,0.1951656,0.8775491,0,5,6.065143
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.573641,1.573641,0,0,0,1.573641,0,0,2.220446E-16,0,0,1.656465,1.573641,0,0,1.736813,9.062142,0,1.656465,-1.656465,10.60628,75.75896,0.1951656,1.731006,0,0,9.062142
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.577329,7.405678,0,0,0,10.60628,75.75896,0.1951656,0,0,0,7.405678
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.08818,1.08818,0,0,0,1.08818,0,0,2.220446E-16,0,0,1.145452,1.08818,0,0,3.577329,7.405678,0,1.145452,-1.145452,9.398863,67.1346,0.1951656,1.196998,0,0,7.405678
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03823042,0.03823042,0,0,0,0.03823042,0,0,6.938894E-18,0,0,0.04024255,0.03823042,0,0,4.850054,6.260226,0,0.04024255,-0.04024255,9.356443,66.8316,0.1951656,0.04205346,0,0,6.260226
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.7327357,0.7327357,0,0,0,0.7327357,0,0,1.110223E-16,0,0,0.7713007,0.7327357,0,0,4.894768,6.219983,0,0.7713007,-0.7713007,8.543421,61.02431,0.1951656,0.8060093,0,0,6.219983
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.9696761,0.9696761,0,0,0,0.9696761,0,0,1.110223E-16,0,0,1.020712,0.9696761,0,0,5.751769,5.448682,0,1.020712,-1.020712,7.467496,53.33915,0.1951656,1.066644,0,0,5.448682
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.885893,4.427971,0,0,0,7.467496,53.33915,0.1951656,0,0,0,4.427971
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.8789359,0.8789359,0,0,0,0.8789359,5.962529,0,0,0,0.05240681,0.9251957,0.8789359,0,0,6.885893,4.427971,0,0.8727889,-0.8727889,6.547496,46.76774,0.1951656,0.9668295,0.04192545,0,4.480378
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.859968,2.859968,0,0,0,2.859968,26.65349,0,4.440892E-16,0,0.7622812,3.010493,2.859968,0,0,7.855658,3.555182,0,2.248211,-2.248211,4.177673,29.84047,0.1951656,3.145965,0.609825,0,4.317463
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.7624246,0.7624246,0,0,0,0.7624246,175.6105,0,0,0,1.338898,0.8025523,0.7624246,0,0,10.35367,1.306971,0.5363456,0,0.5363456,4.686496,33.4749,0.195123,0.8386671,1.071118,0,2.645869
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,4.485841,4.485841,5,0,1.53,4.485841,57.31801,0,0,0,2.571195,0,0,0.5141594,0.4884514,9.817325,1.789682,3.059646,0,3.059646,7.589131,54.20797,0.1952448,4.934425,2.056956,5,4.360876
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.352441,1.352441,4.178142,0,1.305633,1.352441,279.7355,0,0,0,3.783257,0,0,2.825701,2.684416,6.757679,4.543363,6.467673,0,6.467673,13.7249,98.03484,0.1950931,1.487685,3.026605,5,8.32662
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03407368,0.03407368,0,0,0,0.03407368,11262.72,3.511751,0,0,3.837624,0.03586704,0.03407368,0,0,0.2900062,10.36427,0.2900062,0,0.2900062,14.00003,100,0.1950702,0.03748105,3.070099,0,14.20189
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,4.36575,4.36575,1.25,0,0.50625,4.36575,82.535,0.3235347,0,0,3.603271,3.279737,3.11575,0,0,0,10.62527,0,0,0,14.00003,100,0.1950702,4.802325,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,3.520157,3.520157,1.332657,0,0.5288153,3.520157,65.41275,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.1950702,3.872173,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.755328,2.755328,0,0,0,2.755328,80.2208,0,4.440892E-16,0,2.210346,2.900346,2.755328,0,0,0,10.62527,0,0.6899991,-0.6899991,13.27271,94.80485,0.1950702,3.030861,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.074067,3.074067,1.525121,0,0.581358,3.074067,77.97928,0,0,0,2.397135,1.63047,1.548946,0,0,0.7666657,9.935275,0.7666657,0,0.7666657,14.00003,100,0.1950435,3.381474,1.917708,5,12.33241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.830301,1.830301,0,0,0,1.830301,118.0455,0.2339557,0,0,2.160588,1.926632,1.830301,0,0,0,10.62527,0,0,0,14.00003,100,0.1950435,2.013331,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,4.313714,4.313714,3.227157,0,1.046014,4.313714,26.51415,0,0,0,1.143744,1.143744,1.086557,0,0,0,10.62527,0,0,0,14.00003,100,0.1950435,4.745085,0.9149956,5,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.01132,3.01132,0,0,0,3.01132,6.662014,0,0,0,0.2006145,3.16981,3.01132,0,0,0,10.62527,0,2.969196,-2.969196,10.87022,77.64428,0.1950435,3.312452,0.1604916,0,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.163701,4.163701,5,0,1.53,4.163701,0,0,0,0,0,0,0,0.836299,0.794484,3.299106,7.656078,0.794484,0,0.794484,11.62393,83.02794,0.1950834,4.580071,0,5,7.656078
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.724726,2.724726,0,0,0,2.724726,0,0,0,0,0,2.868133,2.724726,0,0,2.504622,8.371114,0,2.868133,-2.868133,8.600657,61.43314,0.1950834,2.997199,0,0,8.371114
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.105514,2.105514,0,0,0,2.105514,0,0,4.440892E-16,0,0,2.21633,2.105514,0,0,5.691437,5.502981,0,2.21633,-2.21633,6.26444,44.74591,0.1950834,2.316065,0,0,5.502981
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.246157,1.246157,0,0,0,1.246157,0,0,2.220446E-16,0,0,1.311745,1.246157,0,0,8.154026,3.286651,0,1.311745,-1.311745,4.88174,34.8695,0.1950834,1.370773,0,0,3.286651
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02673166,0.02673166,0,0,0,0.02673166,0,0,3.469447E-18,0,0,0.02813859,0.02673166,0,0,9.61152,1.974907,0,0.02813859,-0.02813859,4.852079,34.65764,0.1950834,0.02940483,0,0,1.974907
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.3690292,0.3690292,0,0,0,0.3690292,0,0,5.551115E-17,0,0,0.3884518,0.3690292,0,0,9.642785,1.946768,0,0.3884518,-0.3884518,4.442615,31.7329,0.1950834,0.4059321,0,0,1.946768
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.072191,1.072191,0,0,0,1.072191,0,0,0,0,0,1.128622,1.072191,0,0,10.0744,1.558316,0,1.128622,-1.128622,3.252943,23.23526,0.1950834,1.17941,0,0,1.558316
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.7945535,0.7945535,4.299817,0,1.33885,0.7945535,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.32842,0.4296942,3.33,0,3.33,6.412058,45.80033,0.1951947,0.8740088,0,5,0.4296942
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2749156,0.2749156,3.780179,0,1.196989,0.2749156,0,0,0,0,0,0,0,3.505263,3.33,7.998422,3.426694,3.33,0,3.33,9.571174,68.36539,0.1952421,0.3024071,0,5,3.426694
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3231148,0.3231148,3.828378,0,1.210147,0.3231148,0,0,0,0,0,0,0,3.505263,3.33,4.668422,6.423694,3.33,0,3.33,12.73029,90.93046,0.1952952,0.3554263,0,5,6.423694
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2228996,0.2228996,0,0,0,0.2228996,0,0,2.775558E-17,0,0,0.2346311,0.2228996,0,0,1.338422,9.420694,0,0.2346311,-0.2346311,12.48297,89.16386,0.1952952,0.2451895,0,0,9.420694
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.7509044,0.7509044,0,0,0,0.7509044,0,0,1.110223E-16,0,0,0.7904257,0.7509044,0,0,1.599123,9.186063,0,0.7904257,-0.7904257,11.64978,83.21258,0.1952952,0.8259948,0,0,9.186063
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,5.214727,5.214727,5,0,1.53,5.214727,3.198022,2.498002E-16,0,0,0.1667681,0.2260287,0.2147273,0,0,2.477374,8.395638,0,0.05926061,-0.05926061,11.58732,82.7664,0.1952952,5.7362,0.1334145,5,8.562406
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,4.175868,4.175868,5,0,1.53,4.175868,12.1347,0,0,0,0.5067291,0,0,0.8241318,0.7829252,2.543219,8.336377,1.289654,0,1.289654,12.81079,91.50547,0.1953533,4.593455,0.4053832,5,8.843105
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.686451,2.686451,0,0,0,2.686451,16.95857,0,4.440892E-16,0,0.4555838,2.827844,2.686451,0,0,1.253565,9.497066,0,2.37226,-2.37226,10.31021,73.64421,0.1953533,2.955097,0.3644671,0,9.952649
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.459578,1.459578,0,0,0,1.459578,44.37883,0,0,0,0.6477438,1.536398,1.459578,0,0,3.88941,7.124806,0,0.8886543,-0.8886543,9.373487,66.95334,0.1953533,1.605536,0.518195,0,7.77255
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.428075,1.428075,0,0,0,1.428075,57.6295,2.220446E-16,0,0,0.8229923,1.503236,1.428075,0,0,4.876803,6.236151,0,0.6802442,-0.6802442,8.656446,61.83163,0.1953533,1.570882,0.6583938,0,7.059144
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,3.496762,3.496762,5,0,1.53,3.496762,19.18813,0,0,0,0.6709631,0,0,1.503238,1.428077,5.63263,5.555907,2.09904,0,2.09904,10.64777,76.05534,0.1954496,3.846438,0.5367705,5,6.226871
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.222857,1.222857,3.849143,0,1.215816,1.222857,84.93379,0,0,0,1.038619,0,0,2.626285,2.494971,3.53359,7.445043,3.53359,0,3.53359,14.00003,100,0.1954888,1.345143,0.8308954,5,8.483662
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.5604408,0.5604408,0,0,0,0.5604408,148.2275,0.2407899,0,0,0.8307276,0.5899377,0.5604408,0,0,0,10.62527,0,0,0,14.00003,100,0.1954888,0.6164849,0.6645821,0,11.456
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2166001,0.2166001,0,0,0,0.2166001,403.4693,0.6459146,0,0,0.8739147,0.2280001,0.2166001,0,0,0,10.62527,0,0,0,14.00003,100,0.1954888,0.2382601,0.6991317,0,11.49919
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,4.42065,4.42065,4.059639,0,1.273281,4.42065,8.596282,0,0,0,0.3800115,0.3800115,0.3610109,0,0,0,10.62527,0,0,0,14.00003,100,0.1954888,4.862714,0.3040092,5,11.00529
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.483737,3.483737,3.031192,0,0.9925154,3.483737,13.6739,0,0,0,0.4763626,0.4763626,0.4525444,0,0,0,10.62527,0,0,0,14.00003,100,0.1954888,3.83211,0.38109,5,11.10164
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,7.881842,7.881842,5,0,1.53,7.881842,2.527015,0,0,0.3400262,0.1991753,3.033518,2.881842,0,0,0,10.62527,0,2.834343,-2.834343,11.01237,78.65961,0.1954888,8.670026,0.1593403,5,10.82445
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.784028,4.784028,5,0,1.53,4.784028,0,0,0,0,0,0,0,0.2159724,0.2051738,3.14927,7.790932,0.2051738,0,0.2051738,11.20701,80.04993,0.195499,5.26243,0,5,7.790932
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.944096,7.975588,0,0,0,11.20701,80.04993,0.195499,0,0,0,7.975588
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.506746,1.506746,0,0,0,1.506746,0,0,2.220446E-16,0,0,1.586048,1.506746,0,0,2.944096,7.975588,0,1.586048,-1.586048,9.535172,68.10823,0.195499,1.65742,0,0,7.975588
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706372,6.38954,0,0,0,9.535172,68.10823,0.195499,0,0,0,6.38954
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.6297027,0.6297027,0,0,0,0.6297027,0,0,0,0,0,0.6628449,0.6297027,0,0,4.706372,6.38954,0,0.6628449,-0.6628449,8.836472,63.11753,0.195499,0.6926729,0,0,6.38954
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.560297,0.560297,0,0,0,0.560297,0,0,0,0,0,0.5897864,0.560297,0,0,5.442866,5.726695,0,0.5897864,-0.5897864,8.214783,58.6769,0.195499,0.6163267,0,0,5.726695
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.277042,0.277042,0,0,0,0.277042,0,0,5.551115E-17,0,0,0.2916232,0.277042,0,0,6.098184,5.136909,0,0.2916232,-0.2916232,7.907385,56.4812,0.195499,0.3047462,0,0,5.136909
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.42221,4.845285,0,0,0,7.907385,56.4812,0.195499,0,0,0,4.845285
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.05130562,0.05130562,0,0,0,0.05130562,0,0,6.938894E-18,0,0,0.05400591,0.05130562,0,0,6.42221,4.845285,0,0.05400591,-0.05400591,7.850458,56.07458,0.195499,0.05643618,0,0,4.845285
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.4906505,0.4906505,0,0,0,0.4906505,0,0,5.551115E-17,0,0,0.5164742,0.4906505,0,0,6.482216,4.791279,0,0.5164742,-0.5164742,7.306046,52.18594,0.195499,0.5397156,0,0,4.791279
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.056077,4.274805,0,0,0,7.306046,52.18594,0.195499,0,0,0,4.274805
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.439768,0.439768,0,0,0,0.439768,0,0,0,0,0,0.4629137,0.439768,0,0,7.056077,4.274805,0,0.4629137,-0.4629137,6.818092,48.70056,0.195499,0.4837448,0,0,4.274805
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.9404674,0.9404674,0,0,0,0.9404674,30.38149,1.110223E-16,0,0,0.285728,0.9899656,0.9404674,0,0,7.570426,3.811891,0,0.7042376,-0.7042376,6.07576,43.3982,0.195499,1.034514,0.2285824,0,4.09762
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.169296,0.169296,0,0,0,0.169296,377.797,0,0,0,0.6395952,0.1782063,0.169296,0,0,8.352912,3.107654,0.4613888,0,0.4613888,6.513472,46.52471,0.1954628,0.1862256,0.5116761,0,3.747249
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.094997,3.094997,5,0,1.53,3.094997,51.33731,0,0,0,1.588888,0,0,1.905003,1.809753,7.891523,3.522904,3.398641,0,3.398641,9.737706,69.55491,0.1956118,3.404497,1.271111,5,5.111792
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.941097,2.941097,4.588515,0,1.417665,2.941097,93.80027,0,0,0,2.758757,0,0,1.647418,1.565047,4.492881,6.581681,4.323804,0,4.323804,13.83963,98.85429,0.1956786,3.235207,2.207006,5,9.340438
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.323328,0,0,1.492405,0,0,0,0,0.1690771,10.4731,0.1690771,0,0.1690771,14.00003,100,0.1956654,0,1.193924,0,11.96551
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,5.329715,5.329715,3.228594,0,1.046406,5.329715,41.49765,0,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.1956654,5.862687,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956654,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956654,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,4.081066,4.081066,2.348775,0,0.8062156,4.081066,44.68107,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.1956654,4.489173,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.582323,3.582323,2.472381,0,0.8399602,3.582323,32.61458,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.1956654,3.940555,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956654,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.721498,2.721498,0,0,0,2.721498,2.764408,0,4.440892E-16,0,0.07523331,2.864735,2.721498,0,0,0,10.62527,0,2.789501,-2.789501,11.05964,78.99724,0.1956654,2.993648,0.06018665,0,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,4.914061,4.914061,5,0,1.53,4.914061,0,0,0,0,0,0,0,0.0859388,0.08164186,3.099446,7.835773,0.08164186,0,0.08164186,11.13709,79.55047,0.1956694,5.405468,0,5,7.835773
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1244729,0.1244729,3.301109,0,1.066203,0.1244729,0,0,0,0,0,0,0,3.176636,3.017804,3.017804,7.90925,3.017804,0,3.017804,14.00003,100,0.1956821,0.1369202,0,5,7.90925
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.281622,2.281622,0,0,0,2.281622,0,0,4.440892E-16,0,0,2.401707,2.281622,0,0,0,10.62527,0,2.401707,-2.401707,11.46841,81.91702,0.1956821,2.509784,0,0,10.62527
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.178732,0.178732,0,0,0,0.178732,0,0,2.775558E-17,0,0,0.188139,0.178732,0,0,2.668564,8.223567,0,0.188139,-0.188139,11.27009,80.50048,0.1956821,0.1966052,0,0,8.223567
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.8481285,0.8481285,0,0,0,0.8481285,0,0,1.110223E-16,0,0,0.8927668,0.8481285,0,0,2.877607,8.035428,0,0.8927668,-0.8927668,10.32903,73.77865,0.1956821,0.9329413,0,0,8.035428
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.3841503,0.3841503,0,0,0,0.3841503,0,0,5.551115E-17,0,0,0.4043687,0.3841503,0,0,3.86957,7.142661,0,0.4043687,-0.4043687,9.902789,70.73407,0.1956821,0.4225653,0,0,7.142661
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01670694,0.01670694,0,0,0,0.01670694,0,0,0,0,0,0.01758625,0.01670694,0,0,4.318869,6.738292,0,0.01758625,-0.01758625,9.884252,70.60165,0.1956821,0.01837763,0,0,6.738292
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.9497001,0.9497001,0,0,0,0.9497001,0,0,1.110223E-16,0,0,0.9996843,0.9497001,0,0,4.338409,6.720706,0,0.9996843,-0.9996843,8.830492,63.07482,0.1956821,1.04467,0,0,6.720706
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3354416,0.3354416,0,0,0,0.3354416,0,0,0,0,0,0.3530965,0.3354416,0,0,5.44917,5.721022,0,0.3530965,-0.3530965,8.458296,60.41628,0.1956821,0.3689858,0,0,5.721022
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4381057,0.4381057,0,0,0,0.4381057,0,0,5.551115E-17,0,0,0.4611639,0.4381057,0,0,5.841499,5.367925,0,0.4611639,-0.4611639,7.972186,56.94407,0.1956821,0.4819162,0,0,5.367925
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.7598434,0.7598434,0,0,0,0.7598434,0,0,0,0,0,0.7998351,0.7598434,0,0,6.353903,4.906761,0,0.7998351,-0.7998351,7.129086,50.92194,0.1956821,0.8358277,0,0,4.906761
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.6932272,0.6932272,0,0,0,0.6932272,0,0,1.110223E-16,0,0,0.7297129,0.6932272,0,0,7.242609,4.106926,0,0.7297129,-0.7297129,6.359901,45.42777,0.1956821,0.7625499,0,0,4.106926
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.5256463,0.5256463,0,0,0,0.5256463,133.1268,0,0,0,0.6997762,0.5533119,0.5256463,0,0,8.053401,3.377213,0.1464643,0,0.1464643,6.498849,46.42026,0.1956706,0.5782109,0.559821,0,4.07699
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.837484,2.837484,0,0,0,2.837484,51.07701,0,4.440892E-16,0,1.449302,2.986825,2.837484,0,0,7.906937,3.509031,0,1.537524,-1.537524,4.878157,34.84391,0.1956706,3.121233,1.159442,0,4.958333
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.582471,1.582471,0,0,0,1.582471,179.0018,0,0,0,2.832652,1.665759,1.582471,0,0,9.615296,1.971508,1.166893,0,1.166893,5.985169,42.75112,0.1955794,1.740718,2.266121,0,4.804159
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1591105,0.1591105,0,0,0,0.1591105,1717.861,0,0,0,2.733298,0.1674848,0.1591105,0,0,8.448403,3.021711,2.565813,0,2.565813,8.419313,60.13783,0.195379,0.1750216,2.186639,0,5.75501
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,4.314532,4.314532,5,0,1.53,4.314532,95.69599,0,0,0,4.128835,0,0,0.6854676,0.6511942,5.88259,5.330944,4.780029,0,4.780029,12.95405,92.52872,0.1954601,4.745986,3.303068,5,9.459778
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.101863,1.101863,0,0,0,1.101863,411.0648,2.266953,0,0,4.529369,1.159855,1.101863,0,0,1.102561,9.63297,1.102561,0,1.102561,14.00003,100,0.1953743,1.212049,3.623496,0,14.16234
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.721758,1.721758,0,0,0,1.721758,218.9187,1.956874,0,0,3.769251,1.812377,1.721758,0,0,0,10.62527,0,0,0,14.00003,100,0.1953743,1.893934,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.63822,2.63822,0,0,0,2.63822,144.3025,1.029943,0,0,3.807017,2.777073,2.63822,0,0,0,10.62527,0,0,0,14.00003,100,0.1953743,2.902042,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.5819163,0.5819163,0,0,0,0.5819163,477.7804,2.167738,0,0,2.780282,0.6125435,0.5819163,0,0,0,10.62527,0,0,0,14.00003,100,0.1953743,0.6401079,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,6.007381,6.007381,3.834506,0,1.21182,6.007381,38.07378,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1953743,6.608119,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.088764,2.088764,0,0,0,2.088764,61.97551,0,4.440892E-16,0,1.294522,2.198699,2.088764,0,0,0,10.62527,0,0.9041767,-0.9041767,13.04694,93.19225,0.1953743,2.29764,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,6.138675,6.138675,5,0,1.53,6.138675,3.187336,0,0,0,0.1956602,1.198606,1.138675,0,0,1.004641,9.721097,0,1.002946,-1.002946,11.98975,85.64086,0.1953743,6.752543,0.1565282,5,9.916758
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.7598,2.7598,0,0,0,2.7598,0,0,0,0,0,2.905052,2.7598,0,0,2.119025,8.718152,0,2.905052,-2.905052,8.92755,63.76809,0.1953743,3.03578,0,0,8.718152
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.675108,2.675108,0,0,0,2.675108,0,0,0,0,0,2.815903,2.675108,0,0,5.346861,5.813099,0,2.815903,-2.815903,5.959328,42.56654,0.1953743,2.942619,0,0,5.813099
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.282796,2.282796,0,0,0,2.282796,0,0,0,0,0,2.402943,2.282796,0,0,8.475642,2.997196,0,2.402943,-2.402943,3.426404,24.47427,0.1953743,2.511075,0,0,2.997196
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.352938,0.352938,0,0,0,0.352938,0,0,5.551115E-17,0,0,0.3715137,0.352938,0,0,11.14558,0.5942537,0,0.3715137,-0.3715137,3.034794,21.67706,0.1953743,0.3882318,0,0,0.5942537
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2840289,0.2840289,3.789292,0,1.199477,0.2840289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.55837,0.2227399,3.33,0,3.33,6.19391,44.24212,0.1954219,0.3124318,0,5,0.2227399
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.6702377,0.6702377,4.175501,0,1.304912,0.6702377,0,0,0,0,0,0,0,3.505263,3.33,8.228372,3.21974,3.33,0,3.33,9.353024,66.80719,0.1955159,0.7372615,0,5,3.21974
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3446265,0.3446265,3.84989,0,1.21602,0.3446265,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.898371,6.21674,3.33,0,3.33,12.51214,89.37225,0.1955705,0.3790891,0,5,6.21674
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.568371,9.21374,0,0,0,12.51214,89.37225,0.1955705,0,0,0,9.21374
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.4949254,0.4949254,0,0,0,0.4949254,0,0,0,0,0,0.5209741,0.4949254,0,0,1.568371,9.21374,0,0.5209741,-0.5209741,11.96299,85.44972,0.1955705,0.5444179,0,0,9.21374
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.8506543,0.8506543,0,0,0,0.8506543,0,0,1.110223E-16,0,0,0.8954256,0.8506543,0,0,2.147232,8.692766,0,0.8954256,-0.8954256,11.01912,78.70787,0.1955705,0.9357197,0,0,8.692766
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.5608382,0.5608382,0,0,0,0.5608382,0,0,1.110223E-16,0,0,0.5903559,0.5608382,0,0,3.142149,7.79734,0,0.5903559,-0.5903559,10.39683,74.26295,0.1955705,0.616922,0,0,7.79734
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1183319,0.1183319,0,0,0,0.1183319,0,0,1.387779E-17,0,0,0.1245599,0.1183319,0,0,3.7981,7.206985,0,0.1245599,-0.1245599,10.26554,73.32511,0.1955705,0.1301651,0,0,7.206985
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,3.9365,7.082425,0.8352444,0,0.8352444,11.05792,78.98498,0.1955057,0,0.6681955,0,7.917669
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.373336,3.373336,4.448665,0,1.379485,3.373336,58.37931,2.220446E-16,0,0,1.96933,0,0,1.075329,1.021563,3.101255,7.834145,2.990893,0,2.990893,13.89533,99.25215,0.1956281,3.710669,1.575464,5,9.803474
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,4.768674,4.768674,2.151751,0,0.7524279,4.768674,60.07999,0,0,0,2.865019,2.754656,2.616923,0,0,0.1103627,10.52595,0.1103627,0,0.1103627,14.00003,100,0.1956321,5.245541,2.292015,5,13.39097
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.197212,3.197212,1.25,0,0.50625,3.197212,107.847,1.3984,0,0,3.448097,2.049697,1.947212,0,0,0,10.62527,0,0,0,14.00003,100,0.1956321,3.516933,2.758477,5,14.07337
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.653086,1.653086,0,0,0,1.653086,204.2137,1.635737,0,0,3.375828,1.740091,1.653086,0,0,0,10.62527,0,0,0,14.00003,100,0.1956321,1.818395,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,5.090891,5.090891,1.760891,0,0.6457233,5.090891,76.00533,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1956321,5.59998,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.6629893,0.6629893,0,0,0,0.6629893,556.1167,2.989111,0,0,3.686994,0.6978834,0.6629893,0,0,0,10.62527,0,0,0,14.00003,100,0.1956321,0.7292882,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.100648,1.100648,0,0,0,1.100648,378.9658,3.012502,0,0,4.171078,1.158576,1.100648,0,0,0,10.62527,0,0,0,14.00003,100,0.1956321,1.210712,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.48771,2.48771,0,0,0,2.48771,95.8075,0,0,0,2.383413,2.618643,2.48771,0,0,0,10.62527,0,0.2352294,-0.2352294,13.75207,98.2289,0.1956321,2.736481,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.943714,1.943714,0,0,0,1.943714,82.63586,0,0,0,1.606205,2.046015,1.943714,0,0,0.261366,10.39005,0,0.43981,-0.43981,13.28847,94.91748,0.1956321,2.138085,1.284964,0,11.99625
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,5.668154,5.668154,5,0,1.53,5.668154,19.22109,0,0,0,1.089481,0.7033197,0.6681538,0,0,0.7500437,9.950234,0.3861612,0,0.3861612,13.65482,97.53423,0.1956463,6.234969,0.8715847,5,11.03972
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,0.3638826,10.29778,0.1906172,0,0.1906172,13.83565,98.8259,0.1956315,0,0.1524938,0,10.4884
