Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.90285,2.90285,0,0,0,2.90285,0,0,0,0,0,3.055632,2.90285,0,0,0.1732654,10.46934,0,3.055632,-3.055632,10.61473,75.81938,0.1956315,3.193135,0,0,10.46934
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.568412,7.413703,0,0,0,10.61473,75.81938,0.1956315,0,0,0,7.413703
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.253095,3.253095,5,0,1.53,3.253095,0,0,0,0,0,0,0,1.746905,1.65956,3.568412,7.413703,1.65956,0,1.65956,12.18913,87.06505,0.1957127,3.578405,0,5,7.413703
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908852,8.907307,0,0,0,12.18913,87.06505,0.1957127,0,0,0,8.907307
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.479883,0.479883,0,0,0,0.479883,0,0,1.110223E-16,0,0,0.5051399,0.479883,0,0,1.908852,8.907307,0,0.5051399,-0.5051399,11.65667,83.26174,0.1957127,0.5278713,0,0,8.907307
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.5362539,0.5362539,0,0,0,0.5362539,0,0,1.110223E-16,0,0,0.5644778,0.5362539,0,0,2.470119,8.402167,0,0.5644778,-0.5644778,11.06166,79.01167,0.1957127,0.5898793,0,0,8.402167
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.6819864,0.6819864,0,0,0,0.6819864,0,0,0,0,0,0.7178804,0.6819864,0,0,3.097317,7.837689,0,0.7178804,-0.7178804,10.30494,73.60659,0.1957127,0.750185,0,0,7.837689
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2572748,0.2572748,0,0,0,0.2572748,0,0,5.551115E-17,0,0,0.2708156,0.2572748,0,0,3.894961,7.119809,0,0.2708156,-0.2708156,10.01948,71.56756,0.1957127,0.2830023,0,0,7.119809
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.195868,6.848993,0,0,0,10.01948,71.56756,0.1957127,0,0,0,6.848993
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.195868,6.848993,0,0,0,10.01948,71.56756,0.1957127,0,0,0,6.848993
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2514867,0.2514867,0,0,0,0.2514867,0,0,5.551115E-17,0,0,0.2647229,0.2514867,0,0,4.195868,6.848993,0,0.2647229,-0.2647229,9.740436,69.5744,0.1957127,0.2766354,0,0,6.848993
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1247439,0.1247439,0,0,0,0.1247439,0,0,1.387779E-17,0,0,0.1313093,0.1247439,0,0,4.490004,6.58427,0,0.1313093,-0.1313093,9.602024,68.58575,0.1957127,0.1372183,0,0,6.58427
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.551431,2.551431,0,0,0,2.551431,10.17043,0,4.440892E-16,0,0.2594914,2.685717,2.551431,0,0,4.635903,6.452961,0,2.426226,-2.426226,7.044558,50.31816,0.1957127,2.806574,0.2075932,0,6.712452
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.8274807,0.8274807,0,0,0,0.8274807,52.79891,0,0,0,0.4369008,0.8710323,0.8274807,0,0,7.33171,4.026735,0,0.4341315,-0.4341315,6.586943,47.0495,0.1957127,0.9102287,0.3495206,0,4.463636
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,7.814078,3.592604,0.9682519,0,0.9682519,7.505507,53.61066,0.1956378,0,0.7746015,0,4.560856
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,6.845826,4.464031,1.624954,0,1.624954,9.047074,64.62183,0.1955121,0,1.299963,0,6.088985
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.9668573,0.9668573,0,0,0,0.9668573,218.8009,0,0,0,2.115492,1.017745,0.9668573,0,0,5.220872,5.926489,1.097748,0,1.097748,10.08849,72.06049,0.1954273,1.063543,1.692394,0,8.041982
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,4.123124,6.914462,1.920044,0,1.920044,11.91,85.07127,0.1952791,0,1.536035,0,8.834506
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,2.203081,8.642502,1.809263,0,1.809263,13.62642,97.33138,0.1951396,0,1.447411,0,10.45177
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.251175,1.251175,0,0,0,1.251175,71.6601,0,0,0,0.8965932,1.317026,1.251175,0,0,0.3938174,10.27084,0,0.420433,-0.420433,13.18324,94.16585,0.1951396,1.376292,0.7172745,0,11.16743
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.66758,2.66758,0,0,0,2.66758,44.77353,0,4.440892E-16,0,1.19437,2.807978,2.66758,0,0,0.8609652,9.850406,0,1.613609,-1.613609,11.48235,82.01663,0.1951396,2.934338,0.9554957,0,11.04478
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,5.030677,5.030677,5,0,1.53,5.030677,7.758439,0,0,0,0.390302,0.03229174,0.03067716,0,0,2.653864,8.236796,0.3580103,0,0.3580103,11.82199,84.44262,0.1951528,5.533745,0.3122416,5,8.627099
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.00167,2.00167,0,0,0,2.00167,30.74372,0,0,0,0.6153879,2.107021,2.00167,0,0,2.295854,8.559006,0,1.491633,-1.491633,10.24967,73.21178,0.1951528,2.201837,0.4923103,0,9.174394
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.871517,2.871517,0,0,0,2.871517,5.130386,0,0,0,0.1473199,3.02265,2.871517,0,0,3.953224,7.067372,0,2.87533,-2.87533,7.218807,51.5628,0.1951528,3.158669,0.1178559,0,7.214692
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.8189219,0.8189219,0,0,0,0.8189219,0,0,1.110223E-16,0,0,0.8620231,0.8189219,0,0,7.148035,4.192043,0,0.8620231,-0.8620231,6.310154,45.07244,0.1951528,0.9008141,0,0,4.192043
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.6538698,0.6538698,0,0,0,0.6538698,0,0,0,0,0,0.688284,0.6538698,0,0,8.105839,3.33002,0,0.688284,-0.688284,5.58464,39.8902,0.1951528,0.7192568,0,0,3.33002
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.715827,3.715827,5,0,1.53,3.715827,0,0,0,0,0,0,0,1.284173,1.219965,8.870599,2.641736,1.219965,0,1.219965,6.742,48.15704,0.1952125,4.087409,0,5,2.641736
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.4597052,0.4597052,3.964968,0,1.247436,0.4597052,0,0,0,0,0,0,0,3.505263,3.33,7.650634,3.739704,3.33,0,3.33,9.901115,70.72211,0.1952808,0.5056757,0,5,3.739704
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3015362,0.3015362,3.806799,0,1.204256,0.3015362,0,0,0,0,0,0,0,3.505263,3.33,4.320633,6.736704,3.33,0,3.33,13.06023,93.28717,0.1953301,0.3316899,0,5,6.736704
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.010218,1.010218,0,0,0,1.010218,0,0,2.220446E-16,0,0,1.063387,1.010218,0,0,0.9906336,9.733704,0,1.063387,-1.063387,11.93932,85.2807,0.1953301,1.11124,0,0,9.733704
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.172175,8.670317,0,0,0,11.93932,85.2807,0.1953301,0,0,0,8.670317
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.172175,8.670317,0,0,0,11.93932,85.2807,0.1953301,0,0,0,8.670317
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.8376389,0.8376389,0,0,0,0.8376389,0,0,0,0,0,0.8817251,0.8376389,0,0,2.172175,8.670317,0,0.8817251,-0.8817251,11.0099,78.642,0.1953301,0.9214028,0,0,8.670317
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.15187,7.788591,0,0,0,11.0099,78.642,0.1953301,0,0,0,7.788591
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02762488,0.02762488,0,0,0,0.02762488,0,0,3.469447E-18,0,0,0.02907883,0.02762488,0,0,3.15187,7.788591,0,0.02907883,-0.02907883,10.97925,78.42306,0.1953301,0.03038737,0,0,7.788591
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.193606,1.193606,0,0,0,1.193606,0,0,2.220446E-16,0,0,1.256428,1.193606,0,0,3.184179,7.759513,0,1.256428,-1.256428,9.65486,68.96314,0.1953301,1.312967,0,0,7.759513
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.998523,2.998523,0,0,0,2.998523,16.9238,0,4.440892E-16,0,0.5074642,3.15634,2.998523,0,0,4.58021,6.503085,0,2.648876,-2.648876,6.862699,49.01918,0.1953301,3.298376,0.4059713,0,7.01055
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.9032519,0.9032519,0,0,0,0.9032519,181.813,0,0,0,1.642229,0.9507915,0.9032519,0,0,7.523406,3.854209,0.6914377,0,0.6914377,7.518654,53.70456,0.195277,0.9935772,1.313783,0,5.496439
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,4.150085,4.150085,5,0,1.53,4.150085,47.91879,0,0,0,1.98867,0,0,0.849915,0.8074192,6.831968,4.476503,2.79609,0,2.79609,10.17126,72.6517,0.1953889,4.565094,1.590936,5,6.465173
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.354088,3.354088,4.496206,0,1.392464,3.354088,84.48344,0,0,0,2.833649,0,0,1.142118,1.085012,4.035878,6.992984,3.918661,0,3.918661,13.88883,99.2057,0.1954748,3.689497,2.266919,5,9.826632
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.9630558,0.9630558,0,0,0,0.9630558,285.5895,1.619426,0,0,2.750386,1.013743,0.9630558,0,0,0.1172174,10.51978,0.1172174,0,0.1172174,14.00003,100,0.1954658,1.059361,2.200309,0,13.27017
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.788509,2.788509,0,0,0,2.788509,111.7664,0.1813432,0,0,3.116616,2.935273,2.788509,0,0,0,10.62527,0,0,0,14.00003,100,0.1954658,3.06736,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,5.881855,5.881855,3.542509,0,1.132105,5.881855,41.86553,0,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.1954658,6.470041,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.765146,3.765146,1.25,0,0.50625,3.765146,78.50411,0.3082722,0,0,2.955795,2.647522,2.515146,0,0,0,10.62527,0,0,0,14.00003,100,0.1954658,4.141661,2.364636,5,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.538889,2.538889,0,0,0,2.538889,116.1802,0.2771714,0,0,2.949686,2.672515,2.538889,0,0,0,10.62527,0,0,0,14.00003,100,0.1954658,2.792778,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.796321,2.796321,0,0,0,2.796321,68.74728,0,0,0,1.922395,2.943496,2.796321,0,0,0,10.62527,0,1.021101,-1.021101,12.92369,92.3119,0.1954658,3.075953,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2275884,0.2275884,0,0,0,0.2275884,352.7736,0,0,0,0.8028719,0.2395667,0.2275884,0,0,1.134557,9.604174,0.5633051,0,0.5633051,13.45809,96.12903,0.1954226,0.2503473,0.6422975,0,10.40705
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,6.428179,6.428179,5,0,1.53,6.428179,2.916757,0,0,0,0.1874944,1.503347,1.428179,0,0,0.5712515,10.11115,0,1.315852,-1.315852,12.07106,86.22169,0.1954226,7.070997,0.1499955,5,10.29864
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.397778,1.397778,0,0,0,1.397778,0,0,2.220446E-16,0,0,1.471345,1.397778,0,0,2.03331,8.795296,0,1.471345,-1.471345,10.52013,75.14362,0.1954226,1.537556,0,0,8.795296
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.41157,1.41157,0,0,0,1.41157,0,0,2.220446E-16,0,0,1.485863,1.41157,0,0,3.668138,7.32395,0,1.485863,-1.485863,8.95389,63.95623,0.1954226,1.552727,0,0,7.32395
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.4516,2.4516,0,0,0,2.4516,0,0,0,0,0,2.580632,2.4516,0,0,5.319096,5.838088,0,2.580632,-2.580632,6.233665,44.52609,0.1954226,2.69676,0,0,5.838088
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.7350053,0.7350053,0,0,0,0.7350053,0,0,1.110223E-16,0,0,0.7736897,0.7350053,0,0,8.186465,3.257456,0,0.7736897,-0.7736897,5.418125,38.70081,0.1954226,0.8085058,0,0,3.257456
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3621814,0.3621814,0,0,0,0.3621814,0,0,0,0,0,0.3812436,0.3621814,0,0,9.046121,2.483766,0,0.3812436,-0.3812436,5.016259,35.83035,0.1954226,0.3983995,0,0,2.483766
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.322873,1.322873,0,0,0,1.322873,0,0,2.220446E-16,0,0,1.392498,1.322873,0,0,9.469725,2.102522,0,1.392498,-1.392498,3.548437,25.34593,0.1954226,1.45516,0,0,2.102522
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.161236,1.161236,4.6665,0,1.438954,1.161236,0,0,0,0,0,0,0,3.505263,3.33,11.01694,0.7100246,3.33,0,3.33,6.707552,47.911,0.1955736,1.27736,0,5,0.7100246
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.4274913,0.4274913,3.932755,0,1.238642,0.4274913,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.686944,3.707025,3.33,0,3.33,9.866668,70.47606,0.1956372,0.4702405,0,5,3.707025
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.538038,0.538038,4.043301,0,1.268821,0.538038,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.356944,6.704025,3.33,0,3.33,13.02578,93.04112,0.1957137,0.5918418,0,5,6.704025
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.2327,1.2327,0,0,0,1.2327,0,0,2.220446E-16,0,0,1.297578,1.2327,0,0,1.026944,9.701025,0,1.297578,-1.297578,11.65802,83.27137,0.1957137,1.35597,0,0,9.701025
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1025463,0.1025463,0,0,0,0.1025463,0,0,1.387779E-17,0,0,0.1079434,0.1025463,0,0,2.468698,8.403446,0,0.1079434,-0.1079434,11.54423,82.45864,0.1957137,0.1128009,0,0,8.403446
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.024382,1.024382,0,0,0,1.024382,0,0,0,0,0,1.078297,1.024382,0,0,2.588635,8.295503,0,1.078297,-1.078297,10.40761,74.33991,0.1957137,1.126821,0,0,8.295503
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,3.786743,7.217206,0.8379518,0,0.8379518,11.20256,80.01812,0.1956497,0,0.6703615,0,8.055158
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.247924,2.247924,0,0,0,2.247924,92.57152,4.440892E-16,0,0,2.080938,2.366236,2.247924,0,0,2.948791,7.971362,0,0.2852986,-0.2852986,10.90183,77.87004,0.1956497,2.472717,1.66475,0,10.0523
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.5687473,0.5687473,0,0,0,0.5687473,446.3151,0,0,0,2.538405,0.5986814,0.5687473,0,0,3.26579,7.686063,1.939724,0,1.939724,12.74201,91.01418,0.1955016,0.625622,2.030724,0,10.22447
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,5.185351,5.185351,2.82216,0,0.9354496,5.185351,73.54633,0,0,0,3.813636,2.48757,2.363191,0,0,1.326066,9.431815,1.326066,0,1.326066,14.00003,100,0.1955148,5.703886,3.050909,5,13.24545
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955148,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.4658334,0.4658334,0,0,0,0.4658334,897.7808,3.691813,0,0,4.182163,0.490351,0.4658334,0,0,0,10.62527,0,0,0,14.00003,100,0.1955148,0.5124168,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3390674,0.3390674,0,0,0,0.3390674,1088.159,3.33268,0,0,3.689593,0.356913,0.3390674,0,0,0,10.62527,0,0,0,14.00003,100,0.1955148,0.3729741,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,4.007735,4.007735,1.25,0,0.50625,4.007735,75.89887,0.1389469,0,0,3.041826,2.902879,2.757735,0,0,0,10.62527,0,0,0,14.00003,100,0.1955148,4.408508,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,4.506094,4.506094,1.926858,0,0.6910324,4.506094,60.2514,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.1955148,4.956703,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.223552,1.223552,0,0,0,1.223552,145.7675,0.4955918,0,0,1.783542,1.28795,1.223552,0,0,0,10.62527,0,0,0,14.00003,100,0.1955148,1.345908,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1955148,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.250867,1.250867,0,0,0,1.250867,12.46171,0,2.220446E-16,0,0.1558794,1.316702,1.250867,0,0,0,10.62527,0,1.160822,-1.160822,12.77641,91.25992,0.1955148,1.375953,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.6337848,0.6337848,0,0,0,0.6337848,0,0,1.110223E-16,0,0,0.6671419,0.6337848,0,0,1.289803,9.464452,0,0.6671419,-0.6671419,12.07318,86.23686,0.1955148,0.6971632,0,0,9.464452
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.031071,8.79731,0,0,0,12.07318,86.23686,0.1955148,0,0,0,8.79731
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.6379048,0.6379048,0,0,0,0.6379048,0,0,1.110223E-16,0,0,0.6714788,0.6379048,0,0,2.031071,8.79731,0,0.6714788,-0.6714788,11.36538,81.18115,0.1955148,0.7016953,0,0,8.79731
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.2694069,0.2694069,0,0,0,0.2694069,0,0,5.551115E-17,0,0,0.2835863,0.2694069,0,0,2.777159,8.125832,0,0.2835863,-0.2835863,11.06646,79.04597,0.1955148,0.2963476,0,0,8.125832
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.560494,0.560494,0,0,0,0.560494,0,0,1.110223E-16,0,0,0.5899937,0.560494,0,0,3.092255,7.842245,0,0.5899937,-0.5899937,10.44455,74.60378,0.1955148,0.6165434,0,0,7.842245
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.080061,1.080061,0,0,0,1.080061,0,0,2.220446E-16,0,0,1.136906,1.080061,0,0,3.747803,7.252251,0,1.136906,-1.136906,9.246145,66.04376,0.1955148,1.188067,0,0,7.252251
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.6305529,0.6305529,0,0,0,0.6305529,0,0,1.110223E-16,0,0,0.6637399,0.6305529,0,0,5.011032,6.115345,0,0.6637399,-0.6637399,8.546502,61.04632,0.1955148,0.6936082,0,0,6.115345
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1583931,0.1583931,0,0,0,0.1583931,0,0,0,0,0,0.1667295,0.1583931,0,0,5.748521,5.451605,0,0.1667295,-0.1667295,8.370754,59.79098,0.1955148,0.1742324,0,0,5.451605
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.7241179,0.7241179,0,0,0,0.7241179,0,0,1.110223E-16,0,0,0.7622293,0.7241179,0,0,5.933776,5.284876,0,0.7622293,-0.7622293,7.567294,54.05199,0.1955148,0.7965297,0,0,5.284876
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.2979919,0.2979919,0,0,0,0.2979919,0,0,5.551115E-17,0,0,0.3136757,0.2979919,0,0,6.780697,4.522646,0,0.3136757,-0.3136757,7.23665,51.69025,0.1955148,0.3277911,0,0,4.522646
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.5741219,0.5741219,0,0,0,0.5741219,0,0,0,0,0,0.6043389,0.5741219,0,0,7.129226,4.208971,0,0.6043389,-0.6043389,6.599621,47.14006,0.1955148,0.6315341,0,0,4.208971
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2144602,0.2144602,0,0,0,0.2144602,0,0,0,0,0,0.2257475,0.2144602,0,0,7.800714,3.604632,0,0.2257475,-0.2257475,6.361662,45.44035,0.1955148,0.2359062,0,0,3.604632
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.306687,3.306687,5,0,1.53,3.306687,18.51827,0,0,0,0.612341,0,0,1.693313,1.608648,8.051544,3.378884,2.220989,0,2.220989,8.468678,60.49043,0.1956145,3.637355,0.4898728,5,3.991225
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.350077,1.350077,4.652612,0,1.435163,1.350077,44.93924,0,0,0,0.6067142,0,0,3.302536,3.137409,5.830555,5.377774,3.744123,0,3.744123,12.02066,85.86172,0.1957311,1.485085,0.4853714,5,5.984488
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.16854,3.16854,4.562868,0,1.410663,3.16854,19.52693,0,0,0,0.6187186,0,0,1.394328,1.324612,2.086432,8.747485,1.94333,0,1.94333,13.86427,99.0303,0.195817,3.485394,0.4949749,5,9.366203
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.633499,2.633499,0,0,0,2.633499,89.92268,0,0,0,2.368113,2.772104,2.633499,0,0,0.1431021,10.49648,0,0.4039912,-0.4039912,13.43843,95.98856,0.195817,2.896849,1.89449,0,12.8646
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.460489,2.460489,0,0,0,2.460489,100.9084,0,0,0,2.482839,2.589989,2.460489,0,0,0.5919812,10.09249,0,0.1071492,-0.1071492,13.32548,95.18181,0.195817,2.706538,1.986272,0,12.57533
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.645114,1.645114,0,0,0,1.645114,167.2744,0.3091201,0,0,2.751855,1.731699,1.645114,0,0,0.7110359,9.985342,0.7110359,0,0.7110359,14.00003,100,0.1957629,1.809626,2.201484,0,12.7372
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.31045,1.31045,0,0,0,1.31045,286.6306,2.37673,0,0,3.756151,1.379421,1.31045,0,0,0,10.62527,0,0,0,14.00003,100,0.1957629,1.441495,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.7749601,0.7749601,0,0,0,0.7749601,164.2151,0.4568536,0,0,1.272601,0.8157474,0.7749601,0,0,0,10.62527,0,0,0,14.00003,100,0.1957629,0.8524561,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,8.080895,8.080895,5,0,1.53,8.080895,6.424035,0,0,0.5589848,0.5191195,3.243048,3.080895,0,0,0,10.62527,0,2.723928,-2.723928,11.12876,79.49095,0.1957629,8.888985,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,6.929215,6.929215,5,0,1.53,6.929215,10.29177,0,0,0,0.7131389,2.030753,1.929216,0,0,3.026587,7.901346,0,1.317614,-1.317614,9.739868,69.57035,0.1957629,7.622137,0.5705112,5,8.614485
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.290105,1.290105,4.618802,0,1.425933,1.290105,59.62995,0,0,0,0.7692888,0,0,3.328697,3.162262,4.490603,6.583732,3.931551,0,3.931551,13.46966,96.2117,0.1958608,1.419115,0.6154311,5,7.353021
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.049516,3.049516,3.411664,0,1.096384,3.049516,5.83186,0,0,0,0.1778435,0,0,0.3621477,0.3440404,0.5590516,10.12213,0.5218838,0,0.5218838,13.96477,99.74814,0.1958836,3.354468,0.1422748,5,10.29997
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0371678,10.59182,0,0,0,13.96477,99.74814,0.1958836,0,0,0,10.59182
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.369877,4.369877,4.409001,0,1.368657,4.369877,0,3.747003E-16,0,0,0,0,0,0.039124,0.0371678,0.0371678,10.59182,0.0371678,0,0.0371678,14.00003,100,0.1958854,4.806865,0,5,10.59182
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,8.140623,8.140623,5,0,1.53,8.140623,0,0,0,0.6246855,0,3.305919,3.140623,0,0,0,10.62527,0,3.305919,-3.305919,10.51528,75.10902,0.1958854,8.954685,0,5,10.62527
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.4905959,0.4905959,3.995859,0,1.25587,0.4905959,0,0,0,0,0,0,0,3.505263,3.33,3.673244,7.319355,3.33,0,3.33,13.6744,97.67408,0.1959554,0.5396555,0,5,7.319355
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.6946638,0.6946638,0,0,0,0.6946638,0,0,0,0,0,0.731225,0.6946638,0,0,0.3432435,10.31635,0,0.731225,-0.731225,12.90362,92.16853,0.1959554,0.7641302,0,0,10.31635
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.316477,1.316477,0,0,0,1.316477,0,0,2.220446E-16,0,0,1.385765,1.316477,0,0,1.155716,9.58513,0,1.385765,-1.385765,11.44289,81.7348,0.1959554,1.448125,0,0,9.58513
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3565241,0.3565241,0,0,0,0.3565241,0,0,5.551115E-17,0,0,0.3752885,0.3565241,0,0,2.695455,8.199365,0,0.3752885,-0.3752885,11.04731,78.90917,0.1959554,0.3921765,0,0,8.199365
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112442,7.824076,0,0,0,11.04731,78.90917,0.1959554,0,0,0,7.824076
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.086019,1.086019,0,0,0,1.086019,0,0,2.220446E-16,0,0,1.143178,1.086019,0,0,3.112442,7.824076,0,1.143178,-1.143178,9.842291,70.30193,0.1959554,1.194621,0,0,7.824076
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.4668972,0.4668972,0,0,0,0.4668972,0,0,5.551115E-17,0,0,0.4914708,0.4668972,0,0,4.38264,6.680898,0,0.4914708,-0.4914708,9.324235,66.60155,0.1959554,0.513587,0,0,6.680898
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.928719,6.189427,0,0,0,9.324235,66.60155,0.1959554,0,0,0,6.189427
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.928719,6.189427,0,0,0,9.324235,66.60155,0.1959554,0,0,0,6.189427
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,5.565296,5.565296,5,0,1.53,5.565296,8.324713,1.110223E-16,0,0,0.463295,0.5950485,0.5652961,0,0,4.928719,6.189427,0,0.1317536,-0.1317536,9.185354,65.60954,0.1959554,6.121826,0.370636,5,6.652722
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.522181,1.522181,4.78835,0,1.47222,1.522181,57.88087,0,0,0,0.8810515,0,0,3.266169,3.102861,5.075111,6.057674,3.983912,0,3.983912,12.96483,92.60571,0.1960686,1.674399,0.7048413,5,6.938725
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.531492,3.531492,3.202647,0,1.039323,3.531492,40.70097,0,0,0,1.437351,0.3461519,0.3288443,0,0,1.091199,9.643195,1.091199,0,1.091199,14.00003,100,0.1961074,3.884641,1.149881,5,11.08055
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.541917,1.541917,0,0,0,1.541917,161.1474,0.8616883,0,0,2.484759,1.62307,1.541917,0,0,0,10.62527,0,0,0,14.00003,100,0.1961074,1.696108,1.987807,0,13.11003
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,4.72388,4.72388,2.568494,0,0.866199,4.72388,48.02888,0,0,0,2.268827,2.268827,2.155385,0,0,0,10.62527,0,0,0,14.00003,100,0.1961074,5.196268,1.815061,5,12.8941
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.220254,2.220254,0,0,0,2.220254,103.1511,0,0,0,2.290215,2.337109,2.220254,0,0,0,10.62527,0,0.04689389,-0.04689389,13.9506,99.64693,0.1961074,2.442279,1.832172,0,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.427013,2.427013,0,0,0,2.427013,114.8254,0.1799728,0,0,2.786828,2.55475,2.427013,0,0,0.05210432,10.57838,0.05210432,0,0.05210432,14.00003,100,0.1961035,2.669714,2.229462,0,13.36521
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,5.099051,5.099051,2.108288,0,0.7405626,5.099051,61.74034,0,0,0,3.148171,3.148171,2.990762,0,0,0,10.62527,0,0,0,14.00003,100,0.1961035,5.608955,2.518537,5,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.163358,2.163358,0,0,0,2.163358,103.0239,0,0,0,2.228777,2.277219,2.163358,0,0,0,10.62527,0,0.04844203,-0.04844203,13.94897,99.63527,0.1961035,2.379694,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.0102,0,0,1.064024,0,0,0,0,0.05382448,10.57683,0.05382448,0,0.05382448,14.00003,100,0.1960994,0,0.8512193,0,11.64086
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.417844,2.417844,0,0,0,2.417844,24.38201,0,0,0,0.5895188,2.545099,2.417844,0,0,0,10.62527,0,1.95558,-1.95558,11.93867,85.27601,0.1960994,2.659628,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.417022,2.417022,0,0,0,2.417022,5.995571,0,4.440892E-16,0,0.1449143,2.544234,2.417022,0,0,2.172867,8.669694,0,2.399319,-2.399319,9.409561,67.21101,0.1960994,2.658724,0.1159314,0,8.814609
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.297868,4.297868,5,0,1.53,4.297868,0,-1.110223E-16,0,0,0,0,0,0.7021323,0.6670257,4.838777,6.270375,0.6670257,0,0.6670257,10.04236,71.73098,0.1961312,4.727654,0,5,6.270375
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.120638,4.120638,5,0,1.53,4.120638,0,0,0,0,0,0,0,0.8793622,0.8353941,4.171751,6.870698,0.8353941,0,0.8353941,10.83488,77.39185,0.1961709,4.532701,0,5,6.870698
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.899631,3.899631,5,0,1.53,3.899631,0,0,0,0,0,0,0,1.100369,1.04535,3.336357,7.622552,1.04535,0,1.04535,11.82659,84.47546,0.1962207,4.289594,0,5,7.622552
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1481985,0.1481985,0,0,0,0.1481985,0,0,2.775558E-17,0,0,0.1559984,0.1481985,0,0,2.291007,8.563368,0,0.1559984,-0.1559984,11.66215,83.30091,0.1962207,0.1630184,0,0,8.563368
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1335879,0.1335879,0,0,0,0.1335879,0,0,0,0,0,0.1406189,0.1335879,0,0,2.464338,8.40737,0,0.1406189,-0.1406189,11.51393,82.24216,0.1962207,0.1469467,0,0,8.40737
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.6340148,0.6340148,0,0,0,0.6340148,0,0,0,0,0,0.6673841,0.6340148,0,0,2.620582,8.26675,0,0.6673841,-0.6673841,10.81044,77.21729,0.1962207,0.6974164,0,0,8.26675
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2662362,0.2662362,0,0,0,0.2662362,0,0,0,0,0,0.2802487,0.2662362,0,0,3.362119,7.599367,0,0.2802487,-0.2802487,10.51503,75.10723,0.1962207,0.2928599,0,0,7.599367
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3503581,0.3503581,0,0,0,0.3503581,0,0,5.551115E-17,0,0,0.368798,0.3503581,0,0,3.673507,7.319118,0,0.368798,-0.368798,10.12629,72.33047,0.1962207,0.3853939,0,0,7.319118
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.5264192,0.5264192,0,0,0,0.5264192,0,0,1.110223E-16,0,0,0.5541255,0.5264192,0,0,4.083282,6.95032,0,0.5541255,-0.5541255,9.542187,68.15834,0.1962207,0.5790611,0,0,6.95032
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3414956,0.3414956,0,0,0,0.3414956,0,0,5.551115E-17,0,0,0.3594691,0.3414956,0,0,4.698977,6.396194,0,0.3594691,-0.3594691,9.163273,65.45182,0.1962207,0.3756452,0,0,6.396194
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1526703,0.1526703,0,0,0,0.1526703,0,0,2.775558E-17,0,0,0.1607056,0.1526703,0,0,5.098388,6.036726,0,0.1607056,-0.1607056,8.993875,64.24183,0.1962207,0.1679373,0,0,6.036726
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.276949,5.87602,0,0,0,8.993875,64.24183,0.1962207,0,0,0,5.87602
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.181502,2.181502,0,0,0,2.181502,28.24068,0,4.440892E-16,0,0.6160712,2.296318,2.181502,0,0,5.276949,5.87602,0,1.680247,-1.680247,7.222739,51.59089,0.1962207,2.399652,0.4928569,0,6.492091
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.962727,1.962727,0,0,0,1.962727,76.35658,0,0,0,1.498671,2.066029,1.962727,0,0,7.14389,4.195773,0,0.5673572,-0.5673572,6.624691,47.31913,0.1962207,2.159,1.198937,0,5.694444
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,7.774287,3.628416,2.748325,0,2.748325,9.231982,65.9426,0.1960126,0,2.19866,0,6.376741
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,3.497044,3.497044,4.443678,0,1.378124,3.497044,115.226,0,0,0,4.029505,0,0,0.9466341,0.8993023,5.025962,6.101909,4.928807,0,4.928807,13.90786,99.34165,0.1960136,3.846749,3.223604,5,10.13141
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2281393,0.2281393,0,0,0,0.2281393,2068.68,4.382172,0,0,4.719473,0.2401466,0.2281393,0,0,0.09715454,10.53784,0.09715454,0,0.09715454,14.00003,100,0.1960062,0.2509532,3.775578,0,15.25731
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.794281,2.794281,0,0,0,2.794281,172.798,1.887112,0,0,4.82846,2.941348,2.794281,0,0,0,10.62527,0,0,0,14.00003,100,0.1960062,3.073709,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.241486,1.241486,0,0,0,1.241486,406.1813,3.735857,0,0,5.042685,1.306828,1.241486,0,0,0,10.62527,0,0,0,14.00003,100,0.1960062,1.365635,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.773093,3.773093,1.25,0,0.50625,3.773093,120.0597,1.874078,0,0,4.529965,2.655888,2.523093,0,0,0,10.62527,0,0,0,14.00003,100,0.1960062,4.150403,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,4.190227,4.190227,1.25,0,0.50625,4.190227,90.06371,0.6788983,0,0,3.773874,3.094976,2.940227,0,0,0,10.62527,0,0,0,14.00003,100,0.1960062,4.60925,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2993379,0.2993379,0,0,0,0.2993379,824.7415,2.153671,0,0,2.468764,0.3150925,0.2993379,0,0,0,10.62527,0,0,0,14.00003,100,0.1960062,0.3292717,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,4.669857,4.669857,3.833718,0,1.211605,4.669857,18.84738,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.1960062,5.136843,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,7.331275,7.331275,5,0,1.53,7.331275,1.922379,0,0,0,0.1409349,2.453974,2.331275,0,0,0,10.62527,0,2.313039,-2.313039,11.56187,82.58463,0.1960062,8.064403,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.160318,5.160318,5,0,1.53,5.160318,0,0,0,0,0,0.1687559,0.1603181,0,0,2.570043,8.312235,0,0.1687559,-0.1687559,11.38399,81.31403,0.1960062,5.67635,0,5,8.312235
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.945054,1.945054,0,0,0,1.945054,0,0,0,0,0,2.047426,1.945054,0,0,2.75755,8.143479,0,2.047426,-2.047426,9.22581,65.89851,0.1960062,2.13956,0,0,8.143479
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.032467,6.096054,0,0,0,9.22581,65.89851,0.1960062,0,0,0,6.096054
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2360493,0.2360493,0,0,0,0.2360493,0,0,2.775558E-17,0,0,0.2484729,0.2360493,0,0,5.032467,6.096054,0,0.2484729,-0.2484729,8.963897,64.02771,0.1960062,0.2596542,0,0,6.096054
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2054329,0.2054329,0,0,0,0.2054329,0,0,2.775558E-17,0,0,0.2162452,0.2054329,0,0,5.308548,5.847581,0,0.2162452,-0.2162452,8.735954,62.39955,0.1960062,0.2259762,0,0,5.847581
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.6511977,0.6511977,0,0,0,0.6511977,0,0,0,0,0,0.6854712,0.6511977,0,0,5.54882,5.631336,0,0.6854712,-0.6854712,8.013405,57.23849,0.1960062,0.7163174,0,0,5.631336
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.5599424,0.5599424,0,0,0,0.5599424,0,0,1.110223E-16,0,0,0.589413,0.5599424,0,0,6.310455,4.945864,0,0.589413,-0.589413,7.392108,52.80067,0.1960062,0.6159366,0,0,4.945864
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3406637,0.3406637,0,0,0,0.3406637,0,0,0,0,0,0.3585933,0.3406637,0,0,6.965359,4.356452,0,0.3585933,-0.3585933,7.014118,50.10074,0.1960062,0.37473,0,0,4.356452
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.363796,3.997858,0,0,0,7.014118,50.10074,0.1960062,0,0,0,3.997858
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.288166,1.288166,0,0,0,1.288166,0,0,2.220446E-16,0,0,1.355964,1.288166,0,0,7.363796,3.997858,0,1.355964,-1.355964,5.584806,39.89139,0.1960062,1.416983,0,0,3.997858
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3694588,0.3694588,0,0,0,0.3694588,0,0,5.551115E-17,0,0,0.388904,0.3694588,0,0,8.870423,2.641894,0,0.388904,-0.388904,5.174865,36.96325,0.1960062,0.4064047,0,0,2.641894
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.6401666,0.6401666,0,0,0,0.6401666,0,0,1.110223E-16,0,0,0.6738596,0.6401666,0,0,9.302539,2.25299,0,0.6738596,-0.6738596,4.464555,31.88961,0.1960062,0.7041832,0,0,2.25299
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.129821,2.129821,5,0,1.53,2.129821,21.37208,0,0,0,0.455187,0,0,2.870179,2.726671,10.05127,1.57913,3.181858,0,3.181858,7.48313,53.45082,0.1961517,2.342803,0.3641496,5,2.034317
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.370198,0.370198,3.875461,0,1.223001,0.370198,184.7581,0,0,0,0.6839706,0,0,3.505263,3.33,6.869414,4.442802,4.013971,0,4.013971,11.29112,80.65067,0.1961552,0.4072178,0.5471765,5,5.126772
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,2.855443,8.055375,1.503416,0,1.503416,12.71738,90.83826,0.196042,0,1.202733,0,9.558792
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.649582,3.649582,3.813275,0,1.206024,3.649582,32.32476,0,0,0,1.179718,0,0,0.1636928,0.1555082,1.352027,9.40845,1.335227,0,1.335227,13.98409,99.88615,0.196091,4.014541,0.9437748,5,10.58817
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.801644,1.801644,0,0,0,1.801644,107.329,0.02041843,0,0,1.933686,1.896467,1.801644,0,0,0.01680005,10.61015,0.01680005,0,0.01680005,14.00003,100,0.1960898,1.981808,1.546949,0,12.54384
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.770724,2.770724,0,0,0,2.770724,67.03307,0,4.440892E-16,0,1.857301,2.916551,2.770724,0,0,0,10.62527,0,1.05925,-1.05925,12.88348,92.02467,0.1960898,3.047796,1.485841,0,12.48258
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.4291365,0.4291365,0,0,0,0.4291365,140.9629,0,0,0,0.6049231,0.4517226,0.4291365,0,0,1.176945,9.566024,0.1532005,0,0.1532005,13.02882,93.06281,0.1960782,0.4720502,0.4839385,0,10.17095
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.361056,3.361056,4.116493,0,1.288803,3.361056,6.799852,0,0,0,0.2285468,0,0,0.7554376,0.7176657,1.023744,9.703904,0.9462125,0,0.9462125,13.92647,99.47462,0.1961202,3.697161,0.1828375,5,9.932451
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.284765,1.284765,0,0,0,1.284765,59.94973,0,2.220446E-16,0,0.7702129,1.352384,1.284765,0,0,0.07753175,10.5555,0,0.582171,-0.582171,13.31281,95.09133,0.1961202,1.413241,0.6161703,0,11.32571
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0.3813009,0,0,1.105689,0,0,0,0,0.7243884,9.973325,0.7243884,0,0.7243884,14.00003,100,0.1960657,0,0.8845515,0,11.07901
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,4.177338,4.177338,3.396258,0,1.092178,4.177338,19.68213,0,0,0,0.8221891,0.8221891,0.7810796,0,0,0,10.62527,0,0,0,14.00003,100,0.1960657,4.595071,0.6577513,5,11.44746
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.789538,2.789538,0,0,0,2.789538,6.129936,0,4.440892E-16,0,0.1709969,2.936355,2.789538,0,0,0,10.62527,0,2.765358,-2.765358,11.08508,79.17902,0.1960657,3.068491,0.1367975,0,10.79627
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,5.373528,5.373528,5,0,1.53,5.373528,0,0,0,0,0,0.3931868,0.3735275,0,0,3.072621,7.859916,0,0.3931868,-0.3931868,10.67063,76.21863,0.1960657,5.91088,0,5,7.859916
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.509495,7.466729,3.33,0,3.33,13.82974,98.78369,0.1960777,0,0,5,7.466729
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.275945,1.275945,0,0,0,1.275945,0,0,2.220446E-16,0,0,1.3431,1.275945,0,0,0.1794949,10.46373,0,1.3431,-1.3431,12.41399,88.6712,0.1960777,1.40354,0,0,10.46373
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.503296,1.503296,0,0,0,1.503296,0,0,2.220446E-16,0,0,1.582417,1.503296,0,0,1.671829,9.120628,0,1.582417,-1.582417,10.74598,76.75684,0.1960777,1.653626,0,0,9.120628
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.7095365,0.7095365,0,0,0,0.7095365,0,0,0,0,0,0.7468805,0.7095365,0,0,3.43007,7.538211,0,0.7468805,-0.7468805,9.958697,71.13341,0.1960777,0.7804901,0,0,7.538211
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.010944,1.010944,0,0,0,1.010944,0,0,2.220446E-16,0,0,1.064152,1.010944,0,0,4.259937,6.791331,0,1.064152,-1.064152,8.836983,63.12118,0.1960777,1.112039,0,0,6.791331
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.6428167,0.6428167,0,0,0,0.6428167,0,0,1.110223E-16,0,0,0.6766492,0.6428167,0,0,5.442328,5.727179,0,0.6766492,-0.6766492,8.123732,58.02654,0.1960777,0.7070984,0,0,5.727179
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.147903,1.147903,0,0,0,1.147903,0,0,2.220446E-16,0,0,1.208319,1.147903,0,0,6.19416,5.05053,0,1.208319,-1.208319,6.850051,48.92884,0.1960777,1.262694,0,0,5.05053
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.668721,0.668721,0,0,0,0.668721,0,0,0,0,0,0.7039168,0.668721,0,0,7.536737,3.842211,0,0.7039168,-0.7039168,6.108057,43.62889,0.1960777,0.7355931,0,0,3.842211
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.023182,1.023182,0,0,0,1.023182,0,0,0,0,0,1.077034,1.023182,0,0,8.318868,3.138294,0,1.077034,-1.077034,4.972764,35.51968,0.1960777,1.1255,0,0,3.138294
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2126263,0.2126263,0,0,0,0.2126263,0,0,2.775558E-17,0,0,0.2238172,0.2126263,0,0,9.515572,2.06126,0,0.2238172,-0.2238172,4.736841,33.83451,0.1960777,0.233889,0,0,2.06126
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.138269,1.138269,0,0,0,1.138269,0,0,0,0,0,1.198178,1.138269,0,0,9.764256,1.837443,0,1.198178,-1.198178,3.47385,24.81317,0.1960777,1.252096,0,0,1.837443
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.8063834,0.8063834,4.311646,0,1.34208,0.8063834,105.4919,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,11.09557,0.6392652,4.180669,0,4.180669,7.439981,53.14262,0.1961194,0.8870217,0.6805354,5,1.489935
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.244715,3.244715,5,0,1.53,3.244715,58.26612,0,0,0,1.89057,0,0,1.755284,1.66752,6.914896,4.401868,3.55809,0,3.55809,10.81548,77.25329,0.1962642,3.569187,1.512456,5,6.292438
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1653048,0.1653048,1.25,0,0.50625,0.1653048,1855.923,0.7806155,0,0,3.06793,0,0,0.3040797,0.2888757,3.356806,7.604149,3.356806,0,3.356806,14.00003,100,0.196013,0.1818353,2.454345,5,10.67208
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.196013,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.644555,1.644555,0,0,0,1.644555,233.0919,2.102214,0,0,3.833325,1.731111,1.644555,0,0,0,10.62527,0,0,0,14.00003,100,0.196013,1.809011,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,5.247313,5.247313,1.917314,0,0.6884266,5.247313,89.78636,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.196013,5.772045,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.196013,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.196013,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.196013,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.433385,1.433385,0,0,0,1.433385,113.9181,0.1240592,0,0,1.632885,1.508826,1.433385,0,0,0,10.62527,0,0,0,14.00003,100,0.196013,1.576723,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.6085266,0.6085266,0,0,0,0.6085266,90.27188,0,0,0,0.5493284,0.6405544,0.6085266,0,0,0,10.62527,0,0.09122591,-0.09122591,13.90387,99.31314,0.196013,0.6693793,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,8.293421,8.293421,5,0,1.53,8.293421,1.964001,0,0,0.7927633,0.1628829,3.466759,3.293421,0,0,0.1013621,10.53405,0,3.303876,-3.303876,10.42128,74.43754,0.196013,9.122764,0.1303063,5,10.69693
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.03481,5.03481,5,0,1.53,5.03481,0,0,0,0,0,0.03664227,0.03481015,0,0,3.772336,7.230172,0,0.03664227,-0.03664227,10.38265,74.16165,0.196013,5.538291,0,5,7.230172
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.090443,5.090443,5,0,1.53,5.090443,0,0,0,0,0,0.09520316,0.09044301,0,0,3.813049,7.19353,0,0.09520316,-0.09520316,10.2823,73.44485,0.196013,5.599487,0,5,7.19353
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.479831,4.479831,5,0,1.53,4.479831,0,0,0,0,0,0,0,0.5201694,0.4941609,3.918831,7.098327,0.4941609,0,0.4941609,10.7511,76.79343,0.1960362,4.927814,0,5,7.098327
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.5239478,0.5239478,4.029211,0,1.264975,0.5239478,0,0,0,0,0,0,0,3.505263,3.33,3.42467,7.543071,3.33,0,3.33,13.91022,99.35849,0.1961087,0.5763426,0,5,7.543071
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09466973,10.54007,0,0,0,13.91022,99.35849,0.1961087,0,0,0,10.54007
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09466973,10.54007,0,0,0,13.91022,99.35849,0.1961087,0,0,0,10.54007
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.5153101,0.5153101,0,0,0,0.5153101,0,0,0,0,0,0.5424317,0.5153101,0,0,0.09466973,10.54007,0,0.5424317,-0.5424317,13.33844,95.27441,0.1961087,0.5668411,0,0,10.54007
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.112976,1.112976,0,0,0,1.112976,0,0,0,0,0,1.171553,1.112976,0,0,0.6973716,9.99764,0,1.171553,-1.171553,12.10352,86.45352,0.1961087,1.224273,0,0,9.99764
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.7317418,0.7317418,0,0,0,0.7317418,0,0,0,0,0,0.7702545,0.7317418,0,0,1.999098,8.826086,0,0.7702545,-0.7702545,11.2916,80.65411,0.1961087,0.804916,0,0,8.826086
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.8802156,0.8802156,0,0,0,0.8802156,0,0,1.110223E-16,0,0,0.9265428,0.8802156,0,0,2.854936,8.055832,0,0.9265428,-0.9265428,10.31494,73.67797,0.1961087,0.9682372,0,0,8.055832
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.2913854,0.2913854,0,0,0,0.2913854,0,0,0,0,0,0.3067214,0.2913854,0,0,3.884428,7.129289,0,0.3067214,-0.3067214,9.991623,71.3686,0.1961087,0.3205239,0,0,7.129289
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.379749,1.379749,0,0,0,1.379749,0,0,2.220446E-16,0,0,1.452368,1.379749,0,0,4.225229,6.822567,0,1.452368,-1.452368,8.460693,60.4334,0.1961087,1.517724,0,0,6.822567
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.3890659,0.3890659,0,0,0,0.3890659,36.18461,0,0,0,0.140782,0.409543,0.3890659,0,0,5.838971,5.3702,0,0.268761,-0.268761,8.177394,58.40984,0.1961087,0.4279724,0.1126256,0,5.510982
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.7091195,0.7091195,0,0,0,0.7091195,35.21696,0,1.110223E-16,0,0.2497304,0.7464416,0.7091195,0,0,6.137595,5.101439,0,0.4967112,-0.4967112,7.653815,54.66999,0.1961087,0.7800314,0.1997843,0,5.351169
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.373284,1.373284,0,0,0,1.373284,41.39442,0,0,0,0.568463,1.445562,1.373284,0,0,6.689496,4.604728,0,0.8770992,-0.8770992,6.729271,48.06612,0.1961087,1.510612,0.4547704,0,5.173191
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.084284,2.084284,0,0,0,2.084284,21.3942,0,4.440892E-16,0,0.4459158,2.193983,2.084284,0,0,7.664051,3.727628,0,1.748067,-1.748067,4.886646,34.90454,0.1961087,2.292712,0.3567326,0,4.173544
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,9.606348,1.979561,0.2842202,0,0.2842202,5.156281,36.83051,0.1960874,0,0.2273762,0,2.263781
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,9.322127,2.235359,0.6313397,0,0.6313397,5.755223,41.10865,0.1960403,0,0.5050718,0,2.866699
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.386608,1.386608,0,0,0,1.386608,125.094,0,0,0,1.734564,1.459588,1.386608,0,0,8.690788,2.803565,0.2749762,0,0.2749762,6.016088,42.97197,0.1960198,1.525269,1.387651,0,4.538129
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.615134,1.615134,0,0,0,1.615134,75.91715,0,0,0,1.226164,1.700141,1.615134,0,0,8.415812,3.051044,0,0.4739771,-0.4739771,5.516472,39.40329,0.1960198,1.776647,0.9809307,0,4.277207
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,6.147823,6.147823,5,0,1.53,6.147823,11.01041,0,8.881784E-16,0,0.6769003,1.208234,1.147823,0,0,8.942453,2.577066,0,0.5313342,-0.5313342,4.956397,35.40276,0.1960198,6.762605,0.5415202,5,3.253967
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.494606,2.494606,5,0,1.53,2.494606,21.16572,0,0,0,0.5280013,0,0,2.505394,2.380125,9.532825,2.045732,2.908126,0,2.908126,7.715287,55.10909,0.1961498,2.744066,0.422401,5,2.573734
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.477721,1.477721,4.665819,0,1.438769,1.477721,39.91694,0,0,0,0.5898611,0,0,3.188098,3.028693,6.624698,4.663046,3.618554,0,3.618554,11.14815,79.62948,0.1962737,1.625493,0.4718889,5,5.252907
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,6.138367,6.138367,5,0,1.53,6.138367,2.65036,0,0,0,0.1626889,1.198281,1.138367,0,0,3.006144,7.919744,0,1.035592,-1.035592,10.05654,71.83228,0.1962737,6.752204,0.1301511,5,8.082434
