Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.306216,1.306216,4.811479,0,1.478534,1.306216,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.156802,6.884152,3.33,0,3.33,13.21565,94.39735,0.196429,1.436837,0,5,6.884152
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.354497,2.354497,0,0,0,2.354497,0,0,4.440892E-16,0,0,2.478418,2.354497,0,0,0.8268022,9.881152,0,2.478418,-2.478418,10.60317,75.73679,0.196429,2.589947,0,0,9.881152
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.837795,3.837795,5,0,1.53,3.837795,0,0,0,0,0,0,0,1.162205,1.104094,3.580601,7.402734,1.104094,0,1.104094,11.65061,83.21846,0.1964805,4.221575,0,5,7.402734
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.476506,8.396419,0,0,0,11.65061,83.21846,0.1964805,0,0,0,8.396419
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.5273648,0.5273648,0,0,0,0.5273648,0,0,1.110223E-16,0,0,0.5551208,0.5273648,0,0,2.476506,8.396419,0,0.5551208,-0.5551208,11.06546,79.03884,0.1964805,0.5801013,0,0,8.396419
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.496563,1.496563,0,0,0,1.496563,0,0,2.220446E-16,0,0,1.575329,1.496563,0,0,3.093307,7.841298,0,1.575329,-1.575329,9.404917,67.17784,0.1964805,1.646219,0,0,7.841298
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1944638,0.1944638,0,0,0,0.1944638,0,0,0,0,0,0.2046988,0.1944638,0,0,4.843673,6.265969,0,0.2046988,-0.2046988,9.189145,65.63662,0.1964805,0.2139102,0,0,6.265969
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.9512644,0.9512644,0,0,0,0.9512644,0,0,0,0,0,1.001331,0.9512644,0,0,5.071115,6.06127,0,1.001331,-1.001331,8.13365,58.09738,0.1964805,1.046391,0,0,6.06127
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.4915162,0.4915162,0,0,0,0.4915162,0,0,0,0,0,0.5173855,0.4915162,0,0,6.183706,5.059939,0,0.5173855,-0.5173855,7.588277,54.20187,0.1964805,0.5406678,0,0,5.059939
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.3281424,0.3281424,0,0,0,0.3281424,0,0,5.551115E-17,0,0,0.345413,0.3281424,0,0,6.758578,4.542553,0,0.345413,-0.345413,7.22418,51.60118,0.1964805,0.3609566,0,0,4.542553
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2628511,0.2628511,0,0,0,0.2628511,0,0,5.551115E-17,0,0,0.2766854,0.2628511,0,0,7.142371,4.197141,0,0.2766854,-0.2766854,6.932528,49.51796,0.1964805,0.2891362,0,0,4.197141
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.449799,3.920455,0,0,0,6.932528,49.51796,0.1964805,0,0,0,3.920455
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.943853,1.943853,0,0,0,1.943853,1.969663,0,0,0,0.03828736,2.046161,1.943853,0,0,7.449799,3.920455,0,2.007874,-2.007874,4.816043,34.40024,0.1964805,2.138238,0.03062989,0,3.958743
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.137186,3.137186,5,0,1.53,3.137186,12.18916,0,0,0,0.3823965,0,0,1.862814,1.769673,9.68077,1.912582,2.15207,0,2.15207,6.857677,48.9833,0.196576,3.450904,0.3059172,5,2.294978
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.096779,3.096779,5,0,1.53,3.096779,11.34567,0,0,0,0.3513503,0,0,1.903221,1.80806,7.5287,3.849444,2.15941,0,2.15941,8.906273,63.61611,0.1966722,3.406456,0.2810803,5,4.200795
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.812546,1.812546,4.625279,0,1.427701,1.812546,60.25643,0,0,0,1.092176,0,0,2.812732,2.672096,5.369289,5.792914,3.764271,0,3.764271,12.47737,89.12392,0.1967793,1.993801,0.8737407,5,6.88509
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.842615,3.842615,4.498318,0,1.393041,3.842615,23.8068,0,0,0,0.9148037,0,0,0.6557033,0.6229181,1.605018,9.180758,1.537722,0,1.537722,13.93619,99.54398,0.1968397,4.226876,0.7318429,5,10.09556
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0.2061713,0,0,0.2734672,0,0,0,0,0.06729586,10.56471,0.06729586,0,0.06729586,14.00003,100,0.1968347,0,0.2187738,0,10.83817
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.8177403,0.8177403,0,0,0,0.8177403,103.299,1.110223E-16,0,0,0.8447174,0.8607792,0.8177403,0,0,0,10.62527,0,0.01606189,-0.01606189,13.9831,99.87907,0.1968347,0.8995143,0.6757739,0,11.46999
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.427197,1.427197,0,0,0,1.427197,69.92001,0,2.220446E-16,0,0.9978962,1.502313,1.427197,0,0,0.01784655,10.60921,0,0.5044164,-0.5044164,13.4514,96.08121,0.1968347,1.569917,0.798317,0,11.60711
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.597328,2.597328,0,0,0,2.597328,19.35549,0,0,0,0.5027256,2.73403,2.597328,0,0,0.5783092,10.1048,0,2.231304,-2.231304,11.09939,79.28123,0.1968347,2.857061,0.4021805,0,10.60752
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.975886,1.975886,0,0,0,1.975886,43.21498,0,0,0,0.853879,2.07988,1.975886,0,0,3.057536,7.873491,0,1.226001,-1.226001,9.807076,70.0504,0.1968347,2.173475,0.6831032,0,8.72737
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.233876,2.233876,0,0,0,2.233876,28.07662,0,4.440892E-16,0,0.6271968,2.351449,2.233876,0,0,4.41976,6.64749,0,1.724252,-1.724252,7.989554,57.06813,0.1968347,2.457264,0.5017574,0,7.274687
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,6.335596,4.923238,0.160533,0,0.160533,8.14185,58.15595,0.1968227,0,0.1284264,0,5.083771
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.099733,1.099733,0,0,0,1.099733,0,0,0,0,0,1.157613,1.099733,0,0,6.175063,5.067718,0,1.157613,-1.157613,6.921618,49.44003,0.1968227,1.209706,0,0,5.067718
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.027234,3.027234,0,0,0,3.027234,0,0,4.440892E-16,0,0,3.186562,3.027234,0,0,7.461299,3.910105,0,3.186562,-3.186562,3.562686,25.44771,0.1968227,3.329957,0,0,3.910105
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.071185,5.071185,5,0,1.53,5.071185,0,0,0,0,0,0.07493112,0.07118456,0,0,11.00192,0.7235426,0,0.07493112,-0.07493112,3.483702,24.88354,0.1968227,5.578303,0,5,0.7235426
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.102165,1.102165,4.607429,0,1.422828,1.102165,0,0,0,0,0,0,0,3.505263,3.33,11.08518,0.6486115,3.33,0,3.33,6.642817,47.4486,0.1969596,1.212382,0,5,0.6486115
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.6125082,0.6125082,4.117772,0,1.289152,0.6125082,0,0,0,0,0,0,0,3.505263,3.33,7.755181,3.645612,3.33,0,3.33,9.801933,70.01366,0.1970402,0.673759,0,5,3.645612
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.425181,6.642612,3.33,0,3.33,12.96105,92.57873,0.1970508,0,0,5,6.642612
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2525622,0.2525622,0,0,0,0.2525622,0,0,5.551115E-17,0,0,0.265855,0.2525622,0,0,1.095181,9.639611,0,0.265855,-0.265855,12.68081,90.57705,0.1970508,0.2778184,0,0,9.639611
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2026117,0.2026117,0,0,0,0.2026117,0,0,0,0,0,0.2132755,0.2026117,0,0,1.390575,9.373756,0,0.2132755,-0.2132755,12.456,88.97125,0.1970508,0.2228729,0,0,9.373756
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.7791938,0.7791938,0,0,0,0.7791938,0,0,1.110223E-16,0,0,0.820204,0.7791938,0,0,1.627548,9.160481,0,0.820204,-0.820204,11.59143,82.79576,0.1970508,0.8571132,0,0,9.160481
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.3931486,0.3931486,0,0,0,0.3931486,0,0,5.551115E-17,0,0,0.4138407,0.3931486,0,0,2.538886,8.340277,0,0.4138407,-0.4138407,11.1552,79.67986,0.1970508,0.4324635,0,0,8.340277
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.04107174,0.04107174,0,0,0,0.04107174,0,0,6.938894E-18,0,0,0.04323341,0.04107174,0,0,2.998709,7.926436,0,0.04323341,-0.04323341,11.10963,79.35435,0.1970508,0.04517891,0,0,7.926436
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.6131357,0.6131357,0,0,0,0.6131357,0,0,1.110223E-16,0,0,0.645406,0.6131357,0,0,3.046746,7.883203,0,0.645406,-0.645406,10.42931,74.49495,0.1970508,0.6744493,0,0,7.883203
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,3.763864,7.237797,0.8438097,0,0.8438097,11.22982,80.21285,0.1969882,0,0.6750478,0,8.081607
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,2.920054,7.997226,1.360866,0,1.360866,12.52085,89.43448,0.1968875,0,1.088693,0,9.358091
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.729065,0.729065,0,0,0,0.729065,318.3236,0,0,0,2.320786,0.7674369,0.729065,0,0,1.559188,9.222005,1.55335,0,1.55335,13.99449,99.96043,0.1967726,0.8019716,1.856629,0,11.54279
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.531004,2.531004,0,0,0,2.531004,124.9218,0.4917233,0,0,3.161777,2.664215,2.531004,0,0,0.005838425,10.62002,0.005838425,0,0.005838425,14.00003,100,0.1967722,2.784105,2.529421,0,13.7818
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,4.682803,4.682803,1.470026,0,0.5663171,4.682803,72.21894,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.1967722,5.151083,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1967722,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1967722,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.3392701,0.3392701,0,0,0,0.3392701,1313.233,4.09828,0,0,4.455407,0.3571265,0.3392701,0,0,0,10.62527,0,0,0,14.00003,100,0.1967722,0.3731972,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.587339,1.587339,0,0,0,1.587339,225.494,1.90847,0,0,3.579353,1.670883,1.587339,0,0,0,10.62527,0,0,0,14.00003,100,0.1967722,1.746073,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.784081,3.784081,1.363316,0,0.5371854,3.784081,67.33929,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.1967722,4.162489,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3811624,0.3811624,0,0,0,0.3811624,281.6926,0.6724828,0,0,1.073706,0.4012236,0.3811624,0,0,0,10.62527,0,0,0,14.00003,100,0.1967722,0.4192787,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,5.974678,5.974678,5,0,1.53,5.974678,2.637688,0,0,0,0.1575933,1.025977,0.9746779,0,0,0,10.62527,0,0.8683834,-0.8683834,13.08467,93.46175,0.1967722,6.572145,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.4997336,0.4997336,0,0,0,0.4997336,0,0,1.110223E-16,0,0,0.5260354,0.4997336,0,0,0.9648705,9.756891,0,0.5260354,-0.5260354,12.53018,89.50112,0.1967722,0.5497069,0,0,9.756891
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.8443314,0.8443314,0,0,0,0.8443314,0,0,1.110223E-16,0,0,0.8887699,0.8443314,0,0,1.549354,9.230855,0,0.8887699,-0.8887699,11.59334,82.80938,0.1967722,0.9287646,0,0,9.230855
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.7163001,0.7163001,0,0,0,0.7163001,0,0,1.110223E-16,0,0,0.7540001,0.7163001,0,0,2.536876,8.342086,0,0.7540001,-0.7540001,10.79855,77.13235,0.1967722,0.7879301,0,0,8.342086
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.9909634,0.9909634,0,0,0,0.9909634,0,0,2.220446E-16,0,0,1.043119,0.9909634,0,0,3.374654,7.588085,0,1.043119,-1.043119,9.699005,69.27847,0.1967722,1.09006,0,0,7.588085
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.5215951,0.5215951,0,0,0,0.5215951,0,0,0,0,0,0.5490475,0.5215951,0,0,4.533676,6.544966,0,0.5490475,-0.5490475,9.120258,65.14458,0.1967722,0.5737546,0,0,6.544966
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.369877,0.369877,0,0,0,0.369877,0,0,5.551115E-17,0,0,0.3893442,0.369877,0,0,5.143729,5.995919,0,0.3893442,-0.3893442,8.709854,62.21312,0.1967722,0.4068646,0,0,5.995919
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3091446,0.3091446,0,0,0,0.3091446,0,0,0,0,0,0.3254153,0.3091446,0,0,5.576333,5.606575,0,0.3254153,-0.3254153,8.366836,59.763,0.1967722,0.340059,0,0,5.606575
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.4802639,0.4802639,0,0,0,0.4802639,0,0,5.551115E-17,0,0,0.505541,0.4802639,0,0,5.937906,5.281159,0,0.505541,-0.505541,7.833949,55.95667,0.1967722,0.5282903,0,0,5.281159
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.22047,1.22047,0,0,0,1.22047,0,0,2.220446E-16,0,0,1.284705,1.22047,0,0,6.499618,4.775618,0,1.284705,-1.284705,6.479751,46.28384,0.1967722,1.342517,0,0,4.775618
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.8288003,0.8288003,0,0,0,0.8288003,0,0,1.110223E-16,0,0,0.8724213,0.8288003,0,0,7.927068,3.490913,0,0.8724213,-0.8724213,5.560138,39.71519,0.1967722,0.9116803,0,0,3.490913
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01166717,0.01166717,0,0,0,0.01166717,0,0,1.734723E-18,0,0,0.01228123,0.01166717,0,0,8.896425,2.618492,0,0.01228123,-0.01228123,5.547193,39.62273,0.1967722,0.01283388,0,0,2.618492
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.7115616,0.7115616,0,0,0,0.7115616,0,0,1.110223E-16,0,0,0.7490122,0.7115616,0,0,8.91007,2.60621,0,0.7490122,-0.7490122,4.757665,33.98325,0.1967722,0.7827177,0,0,2.60621
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.715312,1.715312,0,0,0,1.715312,43.44536,0,2.220446E-16,0,0.7452235,1.805592,1.715312,0,0,9.742307,1.857198,0,1.060368,-1.060368,3.639938,25.99951,0.1967722,1.886843,0.5961788,0,2.602422
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,10.92049,0.7968301,1.326386,0,1.326386,4.898259,34.98749,0.1966742,0,1.061109,0,2.123216
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.9402493,0.9402493,0,0,0,0.9402493,161.2691,0,0,0,1.516332,0.9897361,0.9402493,0,0,9.594108,1.990578,0.5265955,0,0.5265955,5.397831,38.55586,0.1966353,1.034274,1.213065,0,3.506909
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.05053606,0.05053606,0,0,0,0.05053606,4426.997,0,0,0,2.23723,0.05319585,0.05053606,0,0,9.067512,2.464514,2.184034,0,2.184034,7.469788,53.35552,0.1964742,0.05558966,1.789784,0,4.701744
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.8927607,0.8927607,0,0,0,0.8927607,328.334,0,0,0,2.931237,0.9397481,0.8927607,0,0,6.883478,4.430144,1.991489,0,1.991489,9.359079,66.85043,0.1963276,0.9820368,2.34499,0,7.361381
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,0,0,0,3.505999,0,0,0,0,4.891989,6.222484,3.505999,0,3.505999,12.68516,90.60812,0.19607,0,2.804799,0,9.728483
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.57536,3.57536,3.3211,0,1.07166,3.57536,46.25078,0,0,0,1.653632,0.2676418,0.2542598,0,0,1.38599,9.377883,1.38599,0,1.38599,14.00003,100,0.1961177,3.932896,1.322905,5,11.03152
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,5.84325,5.84325,2.979073,0,0.9782869,5.84325,51.59669,4.440892E-16,0,0,3.014924,3.014924,2.864178,0,0,0,10.62527,0,0,0,14.00003,100,0.1961177,6.427576,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.600503,2.600503,0,0,0,2.600503,79.394,0,4.440892E-16,0,2.064643,2.737372,2.600503,0,0,0,10.62527,0,0.6727284,-0.6727284,13.29091,94.93488,0.1961177,2.860554,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0.5088201,0,0,1.256296,0,0,0,0,0.7474759,9.952546,0.7474759,0,0.7474759,14.00003,100,0.1960629,0,1.005037,0,11.20884
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1960629,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,3.518313,3.518313,3.37538,0,1.086479,3.518313,4.276383,5.551115E-17,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.1960629,3.870145,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.982668,3.982668,3.982668,0,1.252268,3.982668,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1960629,4.380935,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.82349,1.82349,0,0,0,1.82349,0,0,0,0,0,1.919463,1.82349,0,0,0,10.62527,0,1.919463,-1.919463,11.97674,85.54794,0.1960629,2.005839,0,0,10.62527
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,5.375881,5.375881,5,0,1.53,5.375881,0,0,0,0,0,0.3956641,0.3758809,0,0,2.132736,8.705812,0,0.3956641,-0.3956641,11.55967,82.56891,0.1960629,5.913469,0,5,8.705812
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.9497024,0.9497024,0,0,0,0.9497024,0,0,1.110223E-16,0,0,0.9996868,0.9497024,0,0,2.572363,8.310147,0,0.9996868,-0.9996868,10.50591,75.04205,0.1960629,1.044673,0,0,8.310147
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.101169,1.101169,0,0,0,1.101169,0,0,0,0,0,1.159125,1.101169,0,0,3.683126,7.310461,0,1.159125,-1.159125,9.284082,66.31474,0.1960629,1.211286,0,0,7.310461
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2165403,0.2165403,0,0,0,0.2165403,0,0,2.775558E-17,0,0,0.2279372,0.2165403,0,0,4.971044,6.151335,0,0.2279372,-0.2279372,9.043816,64.59855,0.1960629,0.2381943,0,0,6.151335
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1689181,0.1689181,0,0,0,0.1689181,0,0,2.775558E-17,0,0,0.1778086,0.1689181,0,0,5.224307,5.923398,0,0.1778086,-0.1778086,8.856388,63.25979,0.1960629,0.18581,0,0,5.923398
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.421872,5.745589,0,0,0,8.856388,63.25979,0.1960629,0,0,0,5.745589
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.7837583,0.7837583,0,0,0,0.7837583,0,0,0,0,0,0.8250088,0.7837583,0,0,5.421872,5.745589,0,0.8250088,-0.8250088,7.986753,57.04812,0.1960629,0.8621342,0,0,5.745589
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.8717564,0.8717564,0,0,0,0.8717564,0,0,0,0,0,0.9176383,0.8717564,0,0,6.338549,4.92058,0,0.9176383,-0.9176383,7.019477,50.13902,0.1960629,0.958932,0,0,4.92058
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.7407811,0.7407811,0,0,0,0.7407811,0,0,1.110223E-16,0,0,0.7797695,0.7407811,0,0,7.358147,4.002942,0,0.7797695,-0.7797695,6.197528,44.26797,0.1960629,0.8148592,0,0,4.002942
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.3705846,0.3705846,0,0,0,0.3705846,0,0,5.551115E-17,0,0,0.3900891,0.3705846,0,0,8.224557,3.223173,0,0.3900891,-0.3900891,5.786338,41.3309,0.1960629,0.4076431,0,0,3.223173
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,5.370357,5.370357,5,0,1.53,5.370357,10.486,0,0,0,0.5631358,0.389849,0.3703565,0,0,8.65799,2.833084,0.1732868,0,0.1732868,5.950732,42.50515,0.1960689,5.907392,0.4505086,5,3.396219
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.117583,1.117583,4.622846,0,1.427037,1.117583,138.0212,0,0,0,1.542501,0,0,3.505263,3.33,8.484703,2.989042,4.872501,0,4.872501,10.57319,75.52265,0.1960941,1.229341,1.234001,5,4.531543
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.5306476,0.5306476,2.421765,0,0.8261417,0.5306476,342.1556,0,0,0,1.815641,0,0,1.891117,1.796561,3.612202,7.374292,3.612202,0,3.612202,14.00003,100,0.1959626,0.5837123,1.452513,5,9.189933
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1959626,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,4.023588,4.023588,1.25,0,0.50625,4.023588,91.52488,0.7630178,0,0,3.682584,2.919566,2.773587,0,0,0,10.62527,0,0,0,14.00003,100,0.1959626,4.425946,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1959626,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,4.319046,4.319046,1.25,0,0.50625,4.319046,85.00661,0.4408997,0,0,3.671474,3.230575,3.069046,0,0,0,10.62527,0,0,0,14.00003,100,0.1959626,4.75095,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.7899723,0.7899723,0,0,0,0.7899723,309.2343,1.611315,0,0,2.442865,0.8315498,0.7899723,0,0,0,10.62527,0,0,0,14.00003,100,0.1959626,0.8689695,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.4104,1.4104,0,0,0,1.4104,66.44517,0,0,0,0.9371424,1.484631,1.4104,0,0,0,10.62527,0,0.5474887,-0.5474887,13.42292,95.87784,0.1959626,1.55144,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.897575,1.897575,0,0,0,1.897575,12.89656,0,2.220446E-16,0,0.2447218,1.997447,1.897575,0,0,0.6083208,10.07779,0,1.752725,-1.752725,11.57539,82.68119,0.1959626,2.087332,0.1957775,0,10.32251
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2932629,0.2932629,0,0,0,0.2932629,114.3385,0,0,0,0.3353125,0.3086978,0.2932629,0,0,2.555794,8.32506,0.0266147,0,0.0266147,11.60064,82.86153,0.1959607,0.3225892,0.26825,0,8.660373
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,6.837887,6.837887,5,0,1.53,6.837887,0.6768318,0,0,0,0.046281,1.934618,1.837887,0,0,2.529179,8.349013,0,1.888337,-1.888337,9.610157,68.64384,0.1959607,7.521676,0.0370248,5,8.395294
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.679535,2.679535,5,0,1.53,2.679535,0,0,0,0,0,0,0,2.320465,2.204442,4.627331,6.460677,2.204442,0,2.204442,11.70147,83.58179,0.1960619,2.947489,0,5,6.460677
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,7.083563,7.083563,5,0,1.53,7.083563,0,0,0,0,0,2.193224,2.083563,0,0,2.422889,8.444674,0,2.193224,-2.193224,9.389613,67.06853,0.1960619,7.791919,0,5,8.444674
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.005733,2.005733,5,0,1.53,2.005733,0,0,0,0,0,0,0,2.994267,2.844554,4.859805,6.25145,2.844554,0,2.844554,12.08819,86.34407,0.1961924,2.206306,0,5,6.25145
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.202612,1.202612,0,0,0,1.202612,0,0,0,0,0,1.265907,1.202612,0,0,2.01525,8.811549,0,1.265907,-1.265907,10.75381,76.81277,0.1961924,1.322873,0,0,8.811549
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.742308,0.742308,0,0,0,0.742308,0,0,0,0,0,0.7813768,0.742308,0,0,3.421814,7.545641,0,0.7813768,-0.7813768,9.930166,70.92962,0.1961924,0.8165388,0,0,7.545641
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.9076924,0.9076924,0,0,0,0.9076924,0,0,1.110223E-16,0,0,0.9554657,0.9076924,0,0,4.29001,6.764265,0,0.9554657,-0.9554657,8.923018,63.73571,0.1961924,0.9984616,0,0,6.764265
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.279357,0.279357,0,0,0,0.279357,0,0,5.551115E-17,0,0,0.29406,0.279357,0,0,5.351639,5.808799,0,0.29406,-0.29406,8.613051,61.52167,0.1961924,0.3072927,0,0,5.808799
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.678372,5.514739,0,0,0,8.613051,61.52167,0.1961924,0,0,0,5.514739
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.03618939,0.03618939,0,0,0,0.03618939,0,0,0,0,0,0.0380941,0.03618939,0,0,5.678372,5.514739,0,0.0380941,-0.0380941,8.572896,61.23485,0.1961924,0.03980833,0,0,5.514739
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.5921656,0.5921656,0,0,0,0.5921656,0,0,0,0,0,0.6233323,0.5921656,0,0,5.720699,5.476645,0,0.6233323,-0.6233323,7.915846,56.54165,0.1961924,0.6513823,0,0,5.476645
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.5912868,0.5912868,0,0,0,0.5912868,0,0,0,0,0,0.6224071,0.5912868,0,0,6.413291,4.853313,0,0.6224071,-0.6224071,7.259772,51.85541,0.1961924,0.6504154,0,0,4.853313
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02217086,0.02217086,0,0,0,0.02217086,0,0,0,0,0,0.02333774,0.02217086,0,0,7.104854,4.230906,0,0.02333774,-0.02333774,7.235172,51.6797,0.1961924,0.02438794,0,0,4.230906
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.453857,1.453857,0,0,0,1.453857,64.22759,0,0,0,0.933777,1.530375,1.453857,0,0,7.130785,4.207568,0,0.5965983,-0.5965983,6.606302,47.18777,0.1961924,1.599242,0.7470216,0,5.141345
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.312551,1.312551,0,0,0,1.312551,139.1569,0,0,0,1.826505,1.381632,1.312551,0,0,7.793672,3.61097,0.4448721,0,0.4448721,7.028345,50.20236,0.1961599,1.443806,1.461204,0,5.437474
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.689185,1.689185,0,0,0,1.689185,116.7391,0,0,0,1.971938,1.778089,1.689185,0,0,7.3488,4.011354,0.193849,0,0.193849,7.212246,51.51594,0.1961457,1.858103,1.57755,0,5.983293
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,7.154951,4.185819,1.684883,0,1.684883,8.810666,62.9332,0.1960229,0,1.347906,0,5.870701
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.9440523,0.9440523,0,0,0,0.9440523,304.3876,0,0,0,2.873578,0.9937392,0.9440523,0,0,5.470068,5.702213,1.879839,0,1.879839,10.59404,75.67155,0.195886,1.038458,2.298862,0,8.575791
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.30149,1.30149,0,0,0,1.30149,176.1133,0,0,0,2.292097,1.36999,1.30149,0,0,3.590229,7.394068,0.9221076,0,0.9221076,11.46883,81.92002,0.1958189,1.431639,1.833678,0,9.686166
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.6136407,0.6136407,0,0,0,0.6136407,419.7693,0,0,0,2.575876,0.6459376,0.6136407,0,0,2.668122,8.223965,1.929938,0,1.929938,13.29973,94.99785,0.1956787,0.6750048,2.0607,0,10.79984
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.203188,2.203188,0,0,0,2.203188,97.99506,0,0,0,2.159016,2.319146,2.203188,0,0,0.7381836,9.960909,0,0.1601298,-0.1601298,13.13093,93.7922,0.1956787,2.423507,1.727213,0,12.11992
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.155053,1.155053,0,0,0,1.155053,257.8068,0.8458548,0,0,2.977806,1.215846,1.155053,0,0,0.9161056,9.800779,0.9161056,0,0.9161056,14.00003,100,0.1956122,1.270559,2.382245,0,12.77859
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.8522364,0.8522364,0,0,0,0.8522364,163.6672,0.4977406,0,0,1.394832,0.897091,0.8522364,0,0,0,10.62527,0,0,0,14.00003,100,0.1956122,0.9374601,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956122,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956122,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.480918,4.480918,4.480918,0,1.388291,4.480918,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956122,4.92901,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.947347,3.947347,3.947347,0,1.242626,3.947347,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956122,4.342082,0,5,10.62527
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.260447,1.260447,0,0,0,1.260447,0,0,0,0,0,1.326786,1.260447,0,0,0,10.62527,0,1.326786,-1.326786,12.60147,90.01034,0.1956122,1.386492,0,0,10.62527
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.6424496,0.6424496,0,0,0,0.6424496,0,0,0,0,0,0.6762627,0.6424496,0,0,1.474207,9.298488,0,0.6762627,-0.6762627,11.88863,84.91861,0.1956122,0.7066945,0,0,9.298488
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.5088247,0.5088247,0,0,0,0.5088247,0,0,0,0,0,0.535605,0.5088247,0,0,2.22561,8.622225,0,0.535605,-0.535605,11.32405,80.88593,0.1956122,0.5597072,0,0,8.622225
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.6891565,0.6891565,0,0,0,0.6891565,0,0,1.110223E-16,0,0,0.7254279,0.6891565,0,0,2.820727,8.08662,0,0.7254279,-0.7254279,10.55938,75.42402,0.1956122,0.7580722,0,0,8.08662
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.434546,0.434546,0,0,0,0.434546,0,0,5.551115E-17,0,0,0.4574168,0.434546,0,0,3.626758,7.361192,0,0.4574168,-0.4574168,10.07722,71.98003,0.1956122,0.4780006,0,0,7.361192
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.5740873,0.5740873,0,0,0,0.5740873,0,0,0,0,0,0.6043024,0.5740873,0,0,4.134999,6.903776,0,0.6043024,-0.6043024,9.440233,67.4301,0.1956122,0.631496,0,0,6.903776
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1133721,0.1133721,0,0,0,0.1133721,0,0,1.387779E-17,0,0,0.1193391,0.1133721,0,0,4.806446,6.299473,0,0.1193391,-0.1193391,9.314439,66.53157,0.1956122,0.1247093,0,0,6.299473
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.048282,1.048282,0,0,0,1.048282,0,0,2.220446E-16,0,0,1.103454,1.048282,0,0,4.939044,6.180134,0,1.103454,-1.103454,8.151296,58.22342,0.1956122,1.15311,0,0,6.180134
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.04265278,0.04265278,0,0,0,0.04265278,0,0,0,0,0,0.04489766,0.04265278,0,0,6.165105,5.076679,0,0.04489766,-0.04489766,8.10397,57.88538,0.1956122,0.04691806,0,0,5.076679
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,6.214992,5.031782,0.04809647,0,0.04809647,8.149597,58.2113,0.1956087,0,0.03847718,0,5.079878
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.6394405,0.6394405,0,0,0,0.6394405,58.48014,0,0,0,0.3739457,0.6730953,0.6394405,0,0,6.166895,5.075068,0,0.2991496,-0.2991496,7.834266,55.95893,0.1956087,0.7033846,0.2991566,0,5.449014
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.604387,2.604387,0,0,0,2.604387,13.83392,0,0,0,0.3602889,2.74146,2.604387,0,0,6.499283,4.775919,0,2.381171,-2.381171,5.324291,38.03057,0.1956087,2.864826,0.2882311,0,5.136208
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,5.625019,5.625019,5,0,1.53,5.625019,6.598686,4.440892E-16,0,0,0.3711773,0.6579145,0.6250188,0,0,9.14503,2.394747,0,0.2867372,-0.2867372,5.022044,35.87167,0.1956087,6.187521,0.2969419,5,2.765925
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.561724,2.561724,5,0,1.53,2.561724,39.90656,0,0,0,1.022296,0,0,2.438276,2.316362,9.463627,2.10801,3.338658,0,3.338658,8.189373,58.4954,0.1957499,2.817896,0.8178367,5,3.130306
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.813028,0.813028,4.318291,0,1.343894,0.813028,169.9821,0,0,0,1.382002,0,0,3.505263,3.33,6.124968,5.112803,4.712002,0,4.712002,12.65957,90.42532,0.195753,0.8943308,1.105602,5,6.494805
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.4770104,0.4770104,0,0,0,0.4770104,309.2464,0,0,0,1.475138,0.5021162,0.4770104,0,0,1.412966,9.353604,0.9730214,0,0.9730214,13.58266,97.01881,0.1956826,0.5247114,1.18011,0,10.82874
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.936607,1.936607,0,0,0,1.936607,33.85793,0,6.661338E-16,0,0.655695,2.038534,1.936607,0,0,0.4399446,10.22932,0,1.382839,-1.382839,12.12502,86.60711,0.1956826,2.130268,0.524556,0,10.88502
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.04444213,0.04444213,0,0,0,0.04444213,2837.275,0,0,0,1.260946,0.04678119,0.04444213,0,0,1.976432,8.846485,1.214164,0,1.214164,13.27688,94.83465,0.1955947,0.04888634,1.008757,0,10.10743
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.457879,1.457879,0,0,0,1.457879,74.61581,0,0,0,1.087809,1.53461,1.457879,0,0,0.7622676,9.939233,0,0.4468013,-0.4468013,12.80591,91.47058,0.1955947,1.603667,0.8702469,0,11.02704
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.6147817,0.6147817,0,0,0,0.6147817,97.12173,0,0,0,0.5970866,0.6471387,0.6147817,0,0,1.258714,9.492432,0,0.05005203,-0.05005203,12.75315,91.09373,0.1955947,0.6762599,0.4776693,0,10.08952
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.4146729,0.4146729,0,0,0,0.4146729,133.6357,0,0,0,0.5541509,0.4364978,0.4146729,0,0,1.314327,9.44238,0.1176531,0,0.1176531,12.86476,91.89098,0.1955862,0.4561402,0.4433208,0,9.996531
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.470625,3.470625,4.473252,0,1.386198,3.470625,4.070662,0,0,0,0.1412774,0,0,1.002627,0.9524953,1.196674,9.548267,1.093773,0,1.093773,13.90241,99.30271,0.1956346,3.817688,0.1130219,5,9.689546
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.317079,0.317079,0,0,0,0.317079,0,0,5.551115E-17,0,0,0.3337674,0.317079,0,0,0.1029012,10.53266,0,0.3337674,-0.3337674,13.55059,96.7897,0.1956346,0.3487869,0,0,10.53266
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.458987,2.458987,0,0,0,2.458987,0,0,0,0,0,2.588408,2.458987,0,0,0.4737538,10.1989,0,2.588408,-2.588408,10.82216,77.30102,0.1956346,2.704886,0,0,10.1989
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.206654,3.206654,5,0,1.53,3.206654,0,0,0,0,0,0,0,1.793346,1.703679,3.349762,7.610488,1.703679,0,1.703679,12.43842,88.84565,0.1957124,3.527319,0,5,7.610488
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.5835868,0.5835868,0,0,0,0.5835868,0,0,1.110223E-16,0,0,0.6143019,0.5835868,0,0,1.646083,9.143799,0,0.6143019,-0.6143019,11.79088,84.22044,0.1957124,0.6419454,0,0,9.143799
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.117211,1.117211,0,0,0,1.117211,0,0,2.220446E-16,0,0,1.176011,1.117211,0,0,2.328641,8.529497,0,1.176011,-1.176011,10.55126,75.366,0.1957124,1.228932,0,0,8.529497
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.63532,7.353487,0,0,0,10.55126,75.366,0.1957124,0,0,0,7.353487
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.388585,1.388585,0,0,0,1.388585,0,0,2.220446E-16,0,0,1.461668,1.388585,0,0,3.63532,7.353487,0,1.461668,-1.461668,9.010528,64.36078,0.1957124,1.527443,0,0,7.353487
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.017857,1.017857,0,0,0,1.017857,0,0,0,0,0,1.071428,1.017857,0,0,5.259396,5.891818,0,1.071428,-1.071428,7.881143,56.29376,0.1957124,1.119643,0,0,5.891818
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.595444,0.595444,0,0,0,0.595444,0,0,1.110223E-16,0,0,0.6267831,0.595444,0,0,6.449872,4.82039,0,0.6267831,-0.6267831,7.220455,51.57458,0.1957124,0.6549883,0,0,4.82039
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.007968,1.007968,0,0,0,1.007968,0,0,2.220446E-16,0,0,1.061019,1.007968,0,0,7.146297,4.193607,0,1.061019,-1.061019,6.102043,43.58594,0.1957124,1.108765,0,0,4.193607
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.819882,0.819882,0,0,0,0.819882,0,0,1.110223E-16,0,0,0.8630337,0.819882,0,0,8.325207,3.132588,0,0.8630337,-0.8630337,5.192326,37.08797,0.1957124,0.9018702,0,0,3.132588
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.4159749,0.4159749,0,0,0,0.4159749,10.61635,0,5.551115E-17,0,0.04416133,0.4378683,0.4159749,0,0,9.284133,2.269554,0,0.3937069,-0.3937069,4.777322,34.12366,0.1957124,0.4575723,0.03532906,0,2.313716
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.351276,2.351276,5,0,1.53,2.351276,12.33083,0,0,0,0.2899319,0,0,2.648724,2.516288,9.721585,1.875847,2.80622,0,2.80622,7.439536,53.13943,0.1958369,2.586404,0.2319455,5,2.165779
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,5.070473,5.070473,5,0,1.53,5.070473,12.43477,0,0,0,0.6305016,0.07418194,0.07047284,0,0,6.915366,4.401445,0.5563197,0,0.5563197,7.967307,56.90922,0.1958559,5.57752,0.5044013,5,5.031947
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.15645,3.15645,5,0,1.53,3.15645,66.34004,0,0,0,2.09399,0,0,1.84355,1.751373,6.359046,4.902133,3.845363,0,3.845363,11.61534,82.96654,0.1959974,3.472095,1.675192,5,6.996122
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,5.956216,5.956216,5,0,1.53,5.956216,29.99777,0,0,0,1.786732,1.006544,0.9562165,0,0,2.513683,8.362959,0.7801881,0,0.7801881,12.35549,88.25333,0.1960239,6.551838,1.429386,5,10.14969
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.196366,1.196366,0,0,0,1.196366,35.97715,0,0,0,0.4304185,1.259333,1.196366,0,0,1.733495,9.065128,0,0.8289144,-0.8289144,11.48174,82.01225,0.1960239,1.316003,0.3443348,0,9.495547
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.786985,1.786985,0,0,0,1.786985,54.3335,0,0,0,0.9709316,1.881037,1.786985,0,0,2.654511,8.236214,0,0.9101053,-0.9101053,10.5224,75.15987,0.1960239,1.965684,0.7767453,0,9.207146
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.498474,2.498474,0,0,0,2.498474,58.06974,0,0,0,1.450858,2.629973,2.498474,0,0,3.66574,7.326108,0,1.179115,-1.179115,9.279506,66.28205,0.1960239,2.748322,1.160686,0,8.776966
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.215893,2.215893,0,0,0,2.215893,70.78981,0,0,0,1.568626,2.332519,2.215893,0,0,4.975868,6.146993,0,0.7638924,-0.7638924,8.474292,60.53054,0.1960239,2.437482,1.254901,0,7.71562
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.7756179,0.7756179,0,0,0,0.7756179,195.0692,0,0,0,1.512991,0.8164399,0.7756179,0,0,5.824637,5.383101,0.6965514,0,0.6965514,9.135098,65.25058,0.1959736,0.8531797,1.210393,0,6.896092
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,5.128086,6.009997,1.23941,0,1.23941,10.31091,73.64919,0.1958843,0,0.9915282,0,7.249407
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.501023,1.501023,0,0,0,1.501023,31.34234,0,2.220446E-16,0,0.4704558,1.580025,1.501023,0,0,3.888675,7.125466,0,1.109569,-1.109569,9.141318,65.295,0.1958843,1.651126,0.3763646,0,7.595922
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,3.881589,3.881589,5,0,1.53,3.881589,3.539372,0,0,0,0.1373839,0,0,1.118411,1.06249,5.12153,6.015898,1.199874,0,1.199874,10.27962,73.4257,0.1959372,4.269748,0.1099071,5,6.153282
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,6.108466,6.108466,5,0,1.53,6.108466,0,0,0,0,0,1.166806,1.108466,0,0,3.921655,7.095784,0,1.166806,-1.166806,9.049698,64.64057,0.1959372,6.719312,0,5,7.095784
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.233523,2.233523,5,0,1.53,2.233523,0,0,0,0,0,0,0,2.766477,2.628153,5.218106,5.928978,2.628153,0,2.628153,11.54298,82.44971,0.1960562,2.456875,0,5,5.928978
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.367444,0.367444,0,0,0,0.367444,0,0,5.551115E-17,0,0,0.3867832,0.367444,0,0,2.589953,8.294316,0,0.3867832,-0.3867832,11.13528,79.53754,0.1960562,0.4041885,0,0,8.294316
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019712,7.907533,0,0,0,11.13528,79.53754,0.1960562,0,0,0,7.907533
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.8273459,0.8273459,0,0,0,0.8273459,0,0,1.110223E-16,0,0,0.8708904,0.8273459,0,0,3.019712,7.907533,0,0.8708904,-0.8708904,10.21728,72.98042,0.1960562,0.9100805,0,0,7.907533
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2065399,0.2065399,0,0,0,0.2065399,0,0,2.775558E-17,0,0,0.2174104,0.2065399,0,0,3.987368,7.036643,0,0.2174104,-0.2174104,9.988108,71.34348,0.1960562,0.2271939,0,0,7.036643
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228935,6.819232,0,0,0,9.988108,71.34348,0.1960562,0,0,0,6.819232
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.528433,1.528433,0,0,0,1.528433,0,0,2.220446E-16,0,0,1.608877,1.528433,0,0,4.228935,6.819232,0,1.608877,-1.608877,8.292203,59.2299,0.1960562,1.681276,0,0,6.819232
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.016576,5.210355,0,0,0,8.292203,59.2299,0.1960562,0,0,0,5.210355
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.4315561,0.4315561,0,0,0,0.4315561,0,0,0,0,0,0.4542696,0.4315561,0,0,6.016576,5.210355,0,0.4542696,-0.4542696,7.81336,55.8096,0.1960562,0.4747117,0,0,5.210355
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.4632306,0.4632306,0,0,0,0.4632306,0,0,5.551115E-17,0,0,0.4876112,0.4632306,0,0,6.52132,4.756086,0,0.4876112,-0.4876112,7.299373,52.13828,0.1960562,0.5095537,0,0,4.756086
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,7.06311,4.268475,0.03584031,0,0.03584031,7.333374,52.38114,0.1960537,0,0.02867224,0,4.304315
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.325311,4.325311,5,0,1.53,4.325311,10.11225,0,0,0,0.4373862,0,0,0.6746889,0.6409544,7.02727,4.300731,1.078341,0,1.078341,8.356378,59.68829,0.1960974,4.757842,0.349909,5,4.738117
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,4.197348,4.197348,5,0,1.53,4.197348,29.40408,0,0,0,1.234191,0,0,0.8026521,0.7625195,5.94893,5.271237,1.996711,0,1.996711,10.25062,73.2186,0.1961736,4.617083,0.9873531,5,6.505429
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,4.079527,4.079527,5,0,1.53,4.079527,45.89483,0,0,0,1.872292,0,0,0.9204729,0.8744493,3.952219,7.068277,2.746741,0,2.746741,12.85641,91.83133,0.1962762,4.48748,1.497833,5,8.940569
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.342055,1.342055,0,0,0,1.342055,191.918,0,0,0,2.575644,1.412689,1.342055,0,0,1.205477,9.540344,1.162956,0,1.162956,13.95969,99.71186,0.1961926,1.47626,2.060516,0,12.11599
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.134997,0.134997,0,0,0,0.134997,2393.864,3.04702,0,0,3.231644,0.1421021,0.134997,0,0,0.04252201,10.587,0.04252201,0,0.04252201,14.00003,100,0.1961895,0.1484967,2.585315,0,13.81865
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.812002,1.812002,0,0,0,1.812002,72.97357,0,2.220446E-16,0,1.322282,1.90737,1.812002,0,0,0,10.62527,0,0.5850878,-0.5850878,13.38329,95.59475,0.1961895,1.993202,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.6407677,0.6407677,0,0,0,0.6407677,291.4592,0.5429865,0,0,1.867576,0.6744923,0.6407677,0,0,0.6500976,10.04019,0.6500976,0,0.6500976,14.00003,100,0.1961428,0.7048445,1.494061,0,11.90776
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.209669,1.209669,0,0,0,1.209669,140.0344,0.4206176,0,0,1.693954,1.273336,1.209669,0,0,0,10.62527,0,0,0,14.00003,100,0.1961428,1.330636,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.5542579,0.5542579,0,0,0,0.5542579,249.0607,0.7970093,0,0,1.380439,0.5834294,0.5542579,0,0,0,10.62527,0,0,0,14.00003,100,0.1961428,0.6096837,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.931981,0.931981,0,0,0,0.931981,113.9583,0.08103711,0,0,1.06207,0.9810327,0.931981,0,0,0,10.62527,0,0,0,14.00003,100,0.1961428,1.025179,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,4.83694,4.83694,3.756343,0,1.190482,4.83694,23.51633,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.1961428,5.320634,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.370124,2.370124,0,0,0,2.370124,5.909142,0,0,0,0.140054,2.494868,2.370124,0,0,0,10.62527,0,2.354814,-2.354814,11.51784,82.2701,0.1961428,2.607136,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.109325,5.109325,5,0,1.53,5.109325,0,0,0,0,0,0.1150787,0.1093247,0,0,2.616459,8.270461,0,0.1150787,-0.1150787,11.39653,81.40365,0.1961428,5.620257,0,5,8.270461
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.871026,1.871026,0,0,0,1.871026,0,0,2.220446E-16,0,0,1.969501,1.871026,0,0,2.744325,8.155382,0,1.969501,-1.969501,9.320498,66.57484,0.1961428,2.058128,0,0,8.155382
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.02175,2.02175,0,0,0,2.02175,0,0,4.440892E-16,0,0,2.128158,2.02175,0,0,4.932659,6.185881,0,2.128158,-2.128158,7.077222,50.55148,0.1961428,2.223925,0,0,6.185881
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.806802,0.806802,0,0,0,0.806802,0,0,0,0,0,0.8492653,0.806802,0,0,7.297278,4.057724,0,0.8492653,-0.8492653,6.182018,44.15718,0.1961428,0.8874823,0,0,4.057724
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.240907,3.208458,0,0,0,6.182018,44.15718,0.1961428,0,0,0,3.208458
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.240907,3.208458,0,0,0,6.182018,44.15718,0.1961428,0,0,0,3.208458
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.240907,3.208458,0,0,0,6.182018,44.15718,0.1961428,0,0,0,3.208458
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.3867368,0.3867368,0,0,0,0.3867368,0,0,5.551115E-17,0,0,0.4070913,0.3867368,0,0,8.240907,3.208458,0,0.4070913,-0.4070913,5.752906,41.0921,0.1961428,0.4254104,0,0,3.208458
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.693231,2.801367,0,0,0,5.752906,41.0921,0.1961428,0,0,0,2.801367
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.7790774,0.7790774,0,0,0,0.7790774,0,0,1.110223E-16,0,0,0.8200814,0.7790774,0,0,8.693231,2.801367,0,0.8200814,-0.8200814,4.888464,34.91753,0.1961428,0.8569851,0,0,2.801367
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2244596,0.2244596,0,0,0,0.2244596,0,0,2.775558E-17,0,0,0.2362733,0.2244596,0,0,9.604432,1.981286,0,0.2362733,-0.2362733,4.63941,33.13858,0.1961428,0.2469056,0,0,1.981286
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,9.866958,1.745012,0.02620025,0,0.02620025,4.664266,33.31612,0.1961409,0,0.0209602,0,1.771212
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,4.375185,4.375185,5,0,1.53,4.375185,1.548169,0,0,0,0.06773525,0,0,0.6248149,0.5935741,9.840757,1.768592,0.6613094,0,0.6613094,5.291639,37.79734,0.19617,4.812704,0.0541882,5,1.836328
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,4.251098,4.251098,5,0,1.53,4.251098,4.082808,0,0,0,0.1735642,0,0,0.7489024,0.7114573,9.179448,2.363771,0.8850214,0,0.8850214,6.131244,43.79451,0.1962079,4.676208,0.1388513,5,2.537335
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.552309,2.552309,5,0,1.53,2.552309,9.73518,0,0,0,0.2484719,0,0,2.447691,2.325306,8.294427,3.16029,2.573778,0,2.573778,8.572945,61.2352,0.1963209,2.80754,0.1987775,5,3.408762
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5133361,0,0,3.505263,3.33,5.720648,5.476691,3.843336,0,3.843336,12.21905,87.27878,0.1962952,0,0.4106689,5,5.990026
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.116045,1.116045,0,0,0,1.116045,69.30908,0,0,0,0.7735205,1.174784,1.116045,0,0,1.877312,8.935693,0,0.4012637,-0.4012637,11.79608,84.25758,0.1962952,1.227649,0.6188164,0,9.709213
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.4480645,0.4480645,0,0,0,0.4480645,168.0395,0,0,0,0.7529253,0.4716469,0.4480645,0,0,2.323161,8.53443,0.2812784,0,0.2812784,12.06293,86.1636,0.196275,0.492871,0.6023402,0,9.287354
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,4.283937,4.283937,5,0,1.53,4.283937,7.882675,-1.110223E-16,0,0,0.3376888,0,0,0.7160634,0.6802602,2.041883,8.78758,1.017949,0,1.017949,13.02864,93.06152,0.1963169,4.71233,0.270151,5,9.125269
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.492506,1.492506,0,0,0,1.492506,12.17296,0,0,0,0.1816821,1.571059,1.492506,0,0,1.023933,9.703734,0,1.389377,-1.389377,11.56411,82.60061,0.1963169,1.641756,0.1453457,0,9.885416
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.514596,2.514596,0,0,0,2.514596,22.69113,0,4.440892E-16,0,0.57059,2.646943,2.514596,0,0,2.567685,8.314358,0,2.076353,-2.076353,9.37544,66.96729,0.1963169,2.766055,0.456472,0,8.884948
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.314735,1.314735,0,0,0,1.314735,30.48357,0,0,0,0.4007781,1.383931,1.314735,0,0,4.874743,6.238005,0,0.9831532,-0.9831532,8.339106,59.56492,0.1963169,1.446208,0.3206225,0,6.638783
