Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,4.714057,4.714057,5,0,1.53,4.714057,2.851899,0,0,0,0.1344402,0,0,0.2859427,0.2716456,5.967136,5.254852,0.4060858,0,0.4060858,8.724353,62.31668,0.1963336,5.185463,0.1075521,5,5.389292
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.351612,1.351612,4.603206,0,1.421675,1.351612,9.476413,0,0,0,0.1280844,0,0,3.251594,3.089014,5.56105,5.620329,3.217098,0,3.217098,11.77636,84.11669,0.1964741,1.486773,0.1024675,5,5.748413
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.45563,4.45563,5,0,1.53,4.45563,0,0,0,0,0,0,0,0.5443701,0.5171515,2.343952,8.515718,0.5171515,0,0.5171515,12.26697,87.62106,0.1964973,4.901193,0,5,8.515718
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.013112,4.013112,5,0,1.53,4.013112,0,0,0,0,0,0,0,0.9868883,0.9375439,1.8268,8.981153,0.9375439,0,0.9375439,13.15641,93.97414,0.1965392,4.414423,0,5,8.981153
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,5.625332,5.625332,5,0,1.53,5.625332,0,0,0,0,0,0.6582443,0.6253321,0,0,0.8892564,9.824944,0,0.6582443,-0.6582443,12.46255,89.01807,0.1965392,6.187865,0,5,9.824944
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.620639,9.166699,0,0,0,12.46255,89.01807,0.1965392,0,0,0,9.166699
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.6811909,0.6811909,0,0,0,0.6811909,0,0,1.110223E-16,0,0,0.7170431,0.6811909,0,0,1.620639,9.166699,0,0.7170431,-0.7170431,11.70673,83.6193,0.1965392,0.74931,0,0,9.166699
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417354,8.449656,0,0,0,11.70673,83.6193,0.1965392,0,0,0,8.449656
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.5030469,0.5030469,0,0,0,0.5030469,0,0,1.110223E-16,0,0,0.5295231,0.5030469,0,0,2.417354,8.449656,0,0.5295231,-0.5295231,11.14856,79.6324,0.1965392,0.5533516,0,0,8.449656
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.09886274,0.09886274,0,0,0,0.09886274,0,0,1.387779E-17,0,0,0.1040661,0.09886274,0,0,3.005713,7.920133,0,0.1040661,-0.1040661,11.03886,78.84887,0.1965392,0.108749,0,0,7.920133
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2042306,0.2042306,0,0,0,0.2042306,0,0,2.775558E-17,0,0,0.2149795,0.2042306,0,0,3.121341,7.816067,0,0.2149795,-0.2149795,10.81225,77.23024,0.1965392,0.2246536,0,0,7.816067
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.4589908,0.4589908,0,0,0,0.4589908,0,0,5.551115E-17,0,0,0.4831482,0.4589908,0,0,3.360208,7.601088,0,0.4831482,-0.4831482,10.30297,73.59251,0.1965392,0.5048898,0,0,7.601088
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0505328,0.0505328,0,0,0,0.0505328,0,0,0,0,0,0.05319243,0.0505328,0,0,3.897039,7.117939,0,0.05319243,-0.05319243,10.2469,73.19202,0.1965392,0.05558608,0,0,7.117939
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.6057359,0.6057359,0,0,0,0.6057359,3.191073,0,1.110223E-16,0,0.01932948,0.6376168,0.6057359,0,0,3.956141,7.064747,0,0.6182873,-0.6182873,9.595171,68.5368,0.1965392,0.6663095,0.01546358,0,7.084076
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.3928128,0.3928128,0,0,0,0.3928128,25.58221,0,0,0,0.1004902,0.4134871,0.3928128,0,0,4.643127,6.446459,0,0.3129969,-0.3129969,9.265243,66.18018,0.1965392,0.432094,0.08039215,0,6.54695
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.358425,3.358425,5,0,1.53,3.358425,9.113997,0,0,0,0.3060868,0,0,1.641575,1.559496,4.990902,6.133462,1.865583,0,1.865583,11.03509,78.82191,0.1966191,3.694268,0.2448694,5,6.439549
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.150523,3.150523,5,0,1.53,3.150523,17.1852,0,0,0,0.5414237,0,0,1.849477,1.757003,3.125319,7.812487,2.298427,0,2.298427,13.21557,94.39674,0.1967156,3.465575,0.4331389,5,8.35391
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.5172293,0.5172293,0,0,0,0.5172293,28.78565,0,0,0,0.1488878,0.5444519,0.5172293,0,0,0.8268921,9.881071,0,0.3955641,-0.3955641,12.79861,91.41845,0.1967156,0.5689523,0.1191103,0,10.02996
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.5265909,0.5265909,0,0,0,0.5265909,55.2618,0,0,0,0.2910036,0.5543062,0.5265909,0,0,1.266408,9.485507,0,0.2633026,-0.2633026,12.52106,89.43598,0.1967156,0.57925,0.2328029,0,9.776511
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.331509,2.331509,0,0,0,2.331509,36.3308,0,0,0,0.8470556,2.45422,2.331509,0,0,1.558966,9.222204,0,1.607164,-1.607164,10.82696,77.3353,0.1967156,2.56466,0.6776445,0,10.06926
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.742552,1.742552,0,0,0,1.742552,56.23983,0,0,0,0.9800084,1.834265,1.742552,0,0,3.344704,7.615041,0,0.8542569,-0.8542569,9.926497,70.90341,0.1967156,1.916807,0.7840067,0,8.595049
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,4.175035,4.175035,5,0,1.53,4.175035,25.29722,0,0,0,1.056168,0,0,0.8249646,0.7837164,4.293878,6.760784,1.839884,0,1.839884,11.67196,83.37101,0.1967856,4.592539,0.8449342,5,7.816952
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.480532,2.480532,0,0,0,2.480532,37.88699,0,0,0,0.9397989,2.611086,2.480532,0,0,2.453994,8.416679,0,1.671288,-1.671288,9.910274,70.78752,0.1967856,2.728585,0.7518391,0,9.356479
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.539751,2.539751,0,0,0,2.539751,15.126,0,0,0,0.3841627,2.673422,2.539751,0,0,4.31098,6.745392,0,2.28926,-2.28926,7.497181,53.55119,0.1967856,2.793726,0.3073302,0,7.129555
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.418144,2.418144,0,0,0,2.418144,20.7033,0,4.440892E-16,0,0.5006357,2.545415,2.418144,0,0,6.854602,4.456132,0,2.04478,-2.04478,5.341794,38.1556,0.1967856,2.659959,0.4005086,0,4.956768
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.7596524,0.7596524,0,0,0,0.7596524,14.32532,0,1.110223E-16,0,0.1088226,0.7996341,0.7596524,0,0,9.126579,2.411353,0,0.6908115,-0.6908115,4.613616,32.95433,0.1967856,0.8356176,0.08705808,0,2.520175
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.894148,1.720541,0,0,0,4.613616,32.95433,0.1967856,0,0,0,1.720541
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,5.628139,5.628139,5,0,1.53,5.628139,0,0,0,0,0,0.661199,0.6281391,0,0,9.894148,1.720541,0,0.661199,-0.661199,3.916651,27.97602,0.1967856,6.190953,0,5,1.720541
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.429663,3.429663,5,0,1.53,3.429663,0,0,0,0,0,0,0,1.570337,1.49182,10.62881,1.059342,1.49182,0,1.49182,5.331916,38.08504,0.196852,3.772629,0,5,1.059342
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.136992,2.401981,3.33,0,3.33,8.491031,60.6501,0.1968624,0,0,5,2.401981
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1297428,0.1297428,3.635006,0,1.157357,0.1297428,0,0,0,0,0,0,0,3.505263,3.33,5.806993,5.398981,3.33,0,3.33,11.65015,83.21516,0.196887,0.142717,0,5,5.398981
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.215919,1.215919,0,0,0,1.215919,0,0,2.220446E-16,0,0,1.279915,1.215919,0,0,2.476993,8.395981,0,1.279915,-1.279915,10.301,73.57841,0.196887,1.337511,0,0,8.395981
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.9971884,0.9971884,0,0,0,0.9971884,0,0,1.110223E-16,0,0,1.049672,0.9971884,0,0,3.89912,7.116066,0,1.049672,-1.049672,9.194547,65.6752,0.196887,1.096907,0,0,7.116066
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3760923,0.3760923,0,0,0,0.3760923,0,0,0,0,0,0.3958866,0.3760923,0,0,5.065422,6.066394,0,0.3958866,-0.3958866,8.777246,62.69448,0.196887,0.4137015,0,0,6.066394
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2502193,0.2502193,0,0,0,0.2502193,0,0,0,0,0,0.2633888,0.2502193,0,0,5.505296,5.670507,0,0.2633888,-0.2633888,8.499609,60.71137,0.196887,0.2752413,0,0,5.670507
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.6584988,0.6584988,0,0,0,0.6584988,0,0,0,0,0,0.6931567,0.6584988,0,0,5.79795,5.407119,0,0.6931567,-0.6931567,7.768958,55.49245,0.196887,0.7243487,0,0,5.407119
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.5902725,0.5902725,0,0,0,0.5902725,0,0,0,0,0,0.6213394,0.5902725,0,0,6.568124,4.713962,0,0.6213394,-0.6213394,7.114009,50.81425,0.196887,0.6492997,0,0,4.713962
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,7.258502,4.092623,0.05355068,0,0.05355068,7.164811,51.17712,0.1968832,0,0.04284054,0,4.146173
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.9540867,0.9540867,0,0,0,0.9540867,84.16366,2.220446E-16,0,0,0.8029943,1.004302,0.9540867,0,0,7.204951,4.140818,0,0.2013075,-0.2013075,6.952615,49.66143,0.1968832,1.049495,0.6423954,0,4.943812
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.59374,3.59374,5,0,1.53,3.59374,53.78826,0,0,0,1.93301,0,0,1.406259,1.335946,7.428626,3.939511,3.268957,0,3.268957,10.05382,71.81285,0.1970063,3.953115,1.546408,5,5.872521
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.964865,0.964865,2.660597,0,0.8913431,0.964865,264.1534,0,0,0,2.548723,0,0,1.695732,1.610946,4.159669,6.881572,4.159669,0,4.159669,14.00003,100,0.1968647,1.061352,2.038979,5,9.430295
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3145979,0.3145979,0,0,0,0.3145979,839.5905,2.310178,0,0,2.641334,0.3311557,0.3145979,0,0,0,10.62527,0,0,0,14.00003,100,0.1968647,0.3460577,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.45613,2.45613,0,0,0,2.45613,108.2602,0.0736122,0,0,2.659012,2.5854,2.45613,0,0,0,10.62527,0,0,0,14.00003,100,0.1968647,2.701743,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1968647,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1968647,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.8925343,0.8925343,0,0,0,0.8925343,191.5401,0.7700514,0,0,1.709561,0.9395098,0.8925343,0,0,0,10.62527,0,0,0,14.00003,100,0.1968647,0.9817877,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.230767,3.230767,1.426035,0,0.5543075,3.230767,58.80084,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.1968647,3.553844,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.768289,2.768289,0,0,0,2.768289,45.97205,0,4.440892E-16,0,1.272639,2.913988,2.768289,0,0,0,10.62527,0,1.641349,-1.641349,12.26989,87.64192,0.1968647,3.045118,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.041862,2.041862,0,0,0,2.041862,21.51724,0,0,0,0.4393523,2.149328,2.041862,0,0,1.823721,8.983925,0,1.709976,-1.709976,10.46742,74.76714,0.1968647,2.246048,0.3514819,0,9.423277
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,3.723694,7.273949,0.08712576,0,0.08712576,10.55008,75.35754,0.1968585,0,0.06970061,0,7.361075
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.033149,3.033149,5,0,1.53,3.033149,0,0,0,0,0,0,0,1.966851,1.868509,3.636569,7.352363,1.868509,0,1.868509,12.3227,88.0191,0.1969412,3.336463,0,5,7.352363
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,8.813204,8.33,5,0,1.53,8.33,0,0,0.483204,1.364524,0,3.505263,3.33,0,0,1.76806,9.03402,0,3.505263,-3.505263,8.627828,61.62722,0.1969412,9.694525,0,5,9.03402
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.662796,5.528757,3.33,0,3.33,11.78694,84.19228,0.1969514,0,0,5,5.528757
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.05151139,0.05151139,0,0,0,0.05151139,0,0,6.938894E-18,0,0,0.05422252,0.05151139,0,0,2.332797,8.525758,0,0.05422252,-0.05422252,11.72979,83.78403,0.1969514,0.05666253,0,0,8.525758
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.09541591,0.09541591,0,0,0,0.09541591,0,0,1.387779E-17,0,0,0.1004378,0.09541591,0,0,2.393044,8.471535,0,0.1004378,-0.1004378,11.62392,83.02781,0.1969514,0.1049575,0,0,8.471535
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.112036,1.112036,0,0,0,1.112036,0,0,2.220446E-16,0,0,1.170564,1.112036,0,0,2.504641,8.371097,0,1.170564,-1.170564,10.39003,74.21438,0.1969514,1.223239,0,0,8.371097
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.32688,0.32688,0,0,0,0.32688,0,0,5.551115E-17,0,0,0.3440842,0.32688,0,0,3.805268,7.200533,0,0.3440842,-0.3440842,10.02734,71.6237,0.1969514,0.359568,0,0,7.200533
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.6751716,0.6751716,0,0,0,0.6751716,0,0,1.110223E-16,0,0,0.7107069,0.6751716,0,0,4.187583,6.856449,0,0.7107069,-0.7107069,9.278187,66.27263,0.1969514,0.7426888,0,0,6.856449
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2562212,0.2562212,0,0,0,0.2562212,0,0,0,0,0,0.2697066,0.2562212,0,0,4.977258,6.145742,0,0.2697066,-0.2697066,8.993891,64.24195,0.1969514,0.2818434,0,0,6.145742
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.7478271,0.7478271,0,0,0,0.7478271,0,0,1.110223E-16,0,0,0.7871863,0.7478271,0,0,5.276932,5.876036,0,0.7871863,-0.7871863,8.164124,58.31505,0.1969514,0.8226097,0,0,5.876036
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.8226824,0.8226824,0,0,0,0.8226824,0,0,1.110223E-16,0,0,0.8659815,0.8226824,0,0,6.151583,5.088849,0,0.8659815,-0.8659815,7.251299,51.79489,0.1969514,0.9049507,0,0,5.088849
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.7411492,0.7411492,0,0,0,0.7411492,5.755075,0,0,0,0.0426537,0.7801571,0.7411492,0,0,7.113785,4.222868,0,0.7375034,-0.7375034,6.473902,46.24207,0.1969514,0.8152642,0.03412296,0,4.265522
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,7.933233,3.485364,0.5934244,0,0.5934244,7.036874,50.26329,0.1969092,0,0.4747395,0,4.078789
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.663816,2.663816,0,0,0,2.663816,66.04421,0,0,0,1.759297,2.804017,2.663816,0,0,7.339809,4.019446,0,1.044721,-1.044721,5.935642,42.39735,0.1969092,2.930198,1.407437,0,5.778743
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.479093,2.479093,0,0,0,2.479093,59.70691,0,0,0,1.48019,2.609571,2.479093,0,0,8.500609,2.974725,0,1.129382,-1.129382,4.745169,33.894,0.1969092,2.727002,1.184152,0,4.454915
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,6.530208,6.530208,5,0,1.53,6.530208,36.74542,0,0,0,2.399552,1.610745,1.530208,0,0,9.755478,1.845344,0.7888072,0,0.7888072,5.493497,39.23919,0.1969352,7.183228,1.919642,5,4.244896
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,3.505263,0,1.121937,0,0,0,0,0,3.728393,0,0,3.505263,3.33,8.966671,2.55527,7.058393,0,7.058393,12.18968,87.06895,0.1966812,0,2.982715,5,6.283664
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.982716,1.982716,0,0,0,1.982716,216.5107,0.297446,0,0,4.292793,2.087069,1.982716,0,0,1.908277,8.907825,1.908277,0,1.908277,14.00003,100,0.1965463,2.180987,3.434234,0,13.20062
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1965463,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.185917,3.185917,1.25,0,0.50625,3.185917,106.28,1.348186,0,0,3.385993,2.037808,1.935917,0,0,0,10.62527,0,0,0,14.00003,100,0.1965463,3.504509,2.708795,5,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.9028963,0.9028963,0,0,0,0.9028963,286.6971,1.63816,0,0,2.588577,0.9504172,0.9028963,0,0,0,10.62527,0,0,0,14.00003,100,0.1965463,0.9931859,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.428004,3.428004,1.922482,0,0.6898376,3.428004,46.2298,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.1965463,3.770804,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.266025,3.266025,2.814268,0,0.9332952,3.266025,14.56001,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.1965463,3.592627,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.7989,3.7989,3.734727,0,1.184581,3.7989,1.778155,2.775558E-17,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.1965463,4.17879,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.6866431,0.6866431,0,0,0,0.6866431,0,0,0,0,0,0.7227823,0.6866431,0,0,0,10.62527,0,0.7227823,-0.7227823,13.23815,94.55801,0.1965463,0.7553074,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.360718,1.360718,0,0,0,1.360718,0,0,2.220446E-16,0,0,1.432335,1.360718,0,0,0.8030914,9.902492,0,1.432335,-1.432335,11.72834,83.77366,0.1965463,1.49679,0,0,9.902492
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.018287,2.018287,0,0,0,2.018287,0,0,0,0,0,2.124513,2.018287,0,0,2.394574,8.470158,0,2.124513,-2.124513,9.488902,67.77773,0.1965463,2.220116,0,0,8.470158
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.8161974,0.8161974,0,0,0,0.8161974,0,0,1.110223E-16,0,0,0.8591551,0.8161974,0,0,4.755145,6.345644,0,0.8591551,-0.8591551,8.583273,61.30897,0.1965463,0.8978171,0,0,6.345644
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.4966994,0.4966994,0,0,0,0.4966994,0,0,0,0,0,0.5228415,0.4966994,0,0,5.709762,5.486489,0,0.5228415,-0.5228415,8.032149,57.37238,0.1965463,0.5463693,0,0,5.486489
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.074965,1.074965,0,0,0,1.074965,0,0,2.220446E-16,0,0,1.131542,1.074965,0,0,6.290697,4.963647,0,1.131542,-1.131542,6.839399,48.85276,0.1965463,1.182461,0,0,4.963647
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1334162,0.1334162,0,0,0,0.1334162,0,0,2.775558E-17,0,0,0.1404381,0.1334162,0,0,7.547965,3.832106,0,0.1404381,-0.1404381,6.691365,47.79537,0.1965463,0.1467578,0,0,3.832106
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.7151307,0.7151307,0,0,0,0.7151307,0,0,1.110223E-16,0,0,0.7527692,0.7151307,0,0,7.704008,3.691667,0,0.7527692,-0.7527692,5.897876,42.12761,0.1965463,0.7866437,0,0,3.691667
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2854386,0.2854386,0,0,0,0.2854386,0,0,0,0,0,0.3004616,0.2854386,0,0,8.540418,2.938898,0,0.3004616,-0.3004616,5.581162,39.86536,0.1965463,0.3139824,0,0,2.938898
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2499681,0.2499681,0,0,0,0.2499681,0,0,0,0,0,0.2631243,0.2499681,0,0,8.874264,2.638437,0,0.2631243,-0.2631243,5.303804,37.88424,0.1965463,0.2749649,0,0,2.638437
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.166624,2.375312,0,0,0,5.303804,37.88424,0.1965463,0,0,0,2.375312
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2780585,0.2780585,0,0,0,0.2780585,20.80317,0,5.551115E-17,0,0.05784497,0.2926932,0.2780585,0,0,9.166624,2.375312,0,0.2348482,-0.2348482,5.056253,36.11602,0.1965463,0.3058644,0.04627597,0,2.433157
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.6361011,0.6361011,0,0,0,0.6361011,91.484,0,0,0,0.5819308,0.66958,0.6361011,0,0,9.427567,2.140464,0,0.08764935,-0.08764935,4.963862,35.45609,0.1965463,0.6997112,0.4655446,0,2.722395
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.193191,3.193191,5,0,1.53,3.193191,25.04025,0,0,0,0.7995833,0,0,1.806809,1.716468,9.524955,2.052815,2.516052,0,2.516052,7.350798,52.5056,0.1966483,3.512511,0.6396666,5,2.852398
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,4.240626,4.240626,5,0,1.53,4.240626,41.07815,0,0,0,1.741971,0,0,0.7593734,0.7214048,7.008904,4.317261,2.463376,0,2.463376,9.687761,69.19816,0.1967373,4.664689,1.393577,5,6.059232
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.192901,3.192901,5,0,1.53,3.192901,38.24961,0,0,0,1.221272,0,0,1.807099,1.716744,4.545528,6.534299,2.938016,0,2.938016,12.47501,89.10703,0.1968527,3.512191,0.9770178,5,7.755571
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.589844,3.589844,4.318128,0,1.343849,3.589844,23.42436,-1.110223E-16,0,0,0.8408983,0,0,0.7282828,0.6918687,1.607512,9.178514,1.532767,0,1.532767,13.92912,99.49351,0.1969106,3.948829,0.6727186,5,10.01941
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.8437083,0,0,0.9184532,0,0,0,0,0.07474481,10.558,0.07474481,0,0.07474481,14.00003,100,0.1969053,0,0.7347625,0,11.47646
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1969053,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.9375587,0.9375587,0,0,0,0.9375587,190.6504,0.8005553,0,0,1.787459,0.9869038,0.9375587,0,0,0,10.62527,0,0,0,14.00003,100,0.1969053,1.031314,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.7044063,0.7044063,0,0,0,0.7044063,177.6667,0.5100151,0,0,1.251495,0.7414804,0.7044063,0,0,0,10.62527,0,0,0,14.00003,100,0.1969053,0.774847,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2756561,0.2756561,0,0,0,0.2756561,338.4865,0.6428941,0,0,0.9330584,0.2901643,0.2756561,0,0,0,10.62527,0,0,0,14.00003,100,0.1969053,0.3032217,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,4.26827,4.26827,3.859837,0,1.218735,4.26827,10.0727,1.110223E-16,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.1969053,4.695097,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.512924,1.512924,0,0,0,1.512924,7.439525,0,2.220446E-16,0,0.1125544,1.592551,1.512924,0,0,0,10.62527,0,1.479997,-1.479997,12.43997,88.85678,0.1969053,1.664216,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.882831,3.882831,5,0,1.53,3.882831,0,0,0,0,0,0,0,1.117169,1.06131,1.644441,9.145277,1.06131,0,1.06131,13.44682,96.04853,0.1969518,4.271114,0,5,9.145277
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.100168,3.100168,3.71399,0,1.178919,3.100168,0,0,0,0,0,0,0,0.6138219,0.5831308,0.5831308,10.10046,0.5831308,0,0.5831308,14.00003,100,0.1969773,3.410185,0,5,10.10046
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.049745,2.049745,0,0,0,2.049745,0,0,0,0,0,2.157626,2.049745,0,0,0,10.62527,0,2.157626,-2.157626,11.72569,83.75477,0.1969773,2.254719,0,0,10.62527
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1132967,0.1132967,0,0,0,0.1132967,0,0,1.387779E-17,0,0,0.1192597,0.1132967,0,0,2.397362,8.467649,0,0.1192597,-0.1192597,11.59998,82.85683,0.1969773,0.1246264,0,0,8.467649
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.7243894,0.7243894,0,0,0,0.7243894,0,0,1.110223E-16,0,0,0.7625152,0.7243894,0,0,2.529873,8.348389,0,0.7625152,-0.7625152,10.79622,77.11569,0.1969773,0.7968284,0,0,8.348389
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.377112,7.585874,0,0,0,10.79622,77.11569,0.1969773,0,0,0,7.585874
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.377112,7.585874,0,0,0,10.79622,77.11569,0.1969773,0,0,0,7.585874
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.6745611,0.6745611,0,0,0,0.6745611,0,0,0,0,0,0.7100643,0.6745611,0,0,3.377112,7.585874,0,0.7100643,-0.7100643,10.04774,71.76946,0.1969773,0.7420171,0,0,7.585874
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1718067,0.1718067,0,0,0,0.1718067,0,0,2.775558E-17,0,0,0.1808491,0.1718067,0,0,4.166072,6.875809,0,0.1808491,-0.1808491,9.857113,70.40781,0.1969773,0.1889873,0,0,6.875809
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.367016,6.69496,0,0,0,9.857113,70.40781,0.1969773,0,0,0,6.69496
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3203313,0.3203313,0,0,0,0.3203313,0,0,5.551115E-17,0,0,0.3371909,0.3203313,0,0,4.367016,6.69496,0,0.3371909,-0.3371909,9.501683,67.86903,0.1969773,0.3523645,0,0,6.69496
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2812388,0.2812388,0,0,0,0.2812388,22.74307,0,0,0,0.06396235,0.2960408,0.2812388,0,0,4.741672,6.357769,0,0.2320785,-0.2320785,9.257051,66.12166,0.1969773,0.3093627,0.05116988,0,6.421731
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.248467,1.248467,0,0,0,1.248467,27.62186,0,2.220446E-16,0,0.3448497,1.314175,1.248467,0,0,4.999537,6.125691,0,0.9693257,-0.9693257,8.235291,58.82339,0.1969773,1.373313,0.2758798,0,6.470541
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.6635019,0.6635019,0,0,0,0.6635019,138.9532,0,0,0,0.9219569,0.698423,0.6635019,0,0,6.076566,5.156365,0.2235339,0,0.2235339,8.447354,60.33813,0.1969616,0.7298521,0.7375655,0,6.078322
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.851151,2.851151,0,0,0,2.851151,51.15359,0,0,0,1.458466,3.001212,2.851151,0,0,5.853032,5.357545,0,1.542745,-1.542745,6.821158,48.72246,0.1969616,3.136266,1.166773,0,6.816011
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.622738,1.622738,0,0,0,1.622738,121.3571,0,0,0,1.969308,1.708146,1.622738,0,0,7.567194,3.8148,0.2611627,0,0.2611627,7.068919,50.49218,0.1969432,1.785012,1.575447,0,5.784108
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.5184461,0.5184461,0,0,0,0.5184461,182.2036,0,0,0,0.9446273,0.5457328,0.5184461,0,0,7.306031,4.049847,0.3988946,0,0.3988946,7.447343,53.1952,0.196915,0.5702907,0.7557019,0,4.994474
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,6.907136,4.408852,0.589658,0,0.589658,8.006742,57.1909,0.1968735,0,0.4717264,0,4.998509
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.697195,2.697195,0,0,0,2.697195,47.34043,0,0,0,1.276864,2.839152,2.697195,0,0,6.317478,4.939544,0,1.562289,-1.562289,6.359945,45.42809,0.1968735,2.966914,1.021491,0,6.216407
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.2798992,0.2798992,0,0,0,0.2798992,220.6842,0,0,0,0.6176932,0.2946308,0.2798992,0,0,8.053354,3.377255,0.3230625,0,0.3230625,6.666429,47.61726,0.1968507,0.3078892,0.4941546,0,3.994948
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,7.730292,3.668011,0.8113939,0,0.8113939,7.436185,53.1155,0.1967936,0,0.6491151,0,4.479405
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.009862181,0.009862181,0,0,0,0.009862181,7993.939,0,0,0,0.7883767,0.01038124,0.009862181,0,0,6.918898,4.398266,0.7779955,0,0.7779955,8.174256,58.38743,0.1967389,0.0108484,0.6307014,0,5.186643
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.087982,3.087982,5,0,1.53,3.087982,6.89392,0,0,0,0.212883,0,0,1.912018,1.816417,6.140903,5.098462,2.0293,0,2.0293,10.09942,72.13857,0.1968254,3.39678,0.1703064,5,5.311345
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,7.040761,7.040761,5,0,1.53,7.040761,1.528813,0,8.881784E-16,0,0.1076401,2.148169,2.040761,0,0,4.111602,6.924832,0,2.040529,-2.040529,7.948513,56.77498,0.1968254,7.744837,0.08611204,5,7.032472
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.475427,2.475427,5,0,1.53,2.475427,0,0,0,0,0,0,0,2.524573,2.398344,6.378857,4.884303,2.398344,0,2.398344,10.22378,73.02687,0.1969302,2.72297,0,5,4.884303
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.0254,5.0254,5,0,1.53,5.0254,0,0,0,0,0,0.02673713,0.02540027,0,0,3.980513,7.042812,0,0.02673713,-0.02673713,10.1956,72.82555,0.1969302,5.52794,0,5,7.042812
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,7.892397,7.892397,5,0,1.53,7.892397,0,0,0,0.3516373,0,3.044629,2.892398,0,0,4.010221,7.016076,0,3.044629,-3.044629,6.986278,49.90188,0.1969302,8.681638,0,5,7.016076
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.7733812,0.7733812,4.278645,0,1.33307,0.7733812,0,0,0,0,0,0,0,3.505263,3.33,7.393142,3.971447,3.33,0,3.33,10.14539,72.46695,0.197024,0.8507193,0,5,3.971447
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2211918,0.2211918,3.726455,0,1.182322,0.2211918,0,0,0,0,0,0,0,3.505263,3.33,4.063142,6.968446,3.33,0,3.33,13.30451,95.03201,0.1970579,0.243311,0,5,6.968446
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.037638,1.037638,0,0,0,1.037638,0,0,0,0,0,1.09225,1.037638,0,0,0.733142,9.965446,0,1.09225,-1.09225,12.15318,86.80822,0.1970579,1.141402,0,0,9.965446
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1357642,0.1357642,0,0,0,0.1357642,0,0,0,0,0,0.1429097,0.1357642,0,0,1.946753,8.873197,0,0.1429097,-0.1429097,12.00254,85.73222,0.1970579,0.1493407,0,0,8.873197
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.4458264,0.4458264,0,0,0,0.4458264,0,0,0,0,0,0.4692909,0.4458264,0,0,2.105542,8.730287,0,0.4692909,-0.4692909,11.50786,82.19883,0.1970579,0.490409,0,0,8.730287
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1057235,0.1057235,0,0,0,0.1057235,0,0,1.387779E-17,0,0,0.1112879,0.1057235,0,0,2.626976,8.260996,0,0.1112879,-0.1112879,11.39055,81.36092,0.1970579,0.1162959,0,0,8.260996
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1907106,0.1907106,0,0,0,0.1907106,0,0,2.775558E-17,0,0,0.200748,0.1907106,0,0,2.75063,8.149708,0,0.200748,-0.200748,11.17894,79.84944,0.1970579,0.2097817,0,0,8.149708
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.032061,1.032061,0,0,0,1.032061,0,0,2.220446E-16,0,0,1.08638,1.032061,0,0,2.973683,7.948959,0,1.08638,-1.08638,10.0338,71.66985,0.1970579,1.135267,0,0,7.948959
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.3940684,0.3940684,0,0,0,0.3940684,16.36271,0,5.551115E-17,0,0.0644803,0.4148089,0.3940684,0,0,4.180772,6.862579,0,0.3503286,-0.3503286,9.66452,69.03215,0.1970579,0.4334753,0.05158424,0,6.92706
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.83105,3.83105,5,0,1.53,3.83105,20.7609,0,0,0,0.7953604,0,0,1.16895,1.110502,4.570026,6.51225,1.905863,0,1.905863,11.47258,81.94684,0.197132,4.214155,0.6362883,5,7.307611
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.736093,2.736093,0,0,0,2.736093,65.65912,0,0,0,1.796495,2.880098,2.736093,0,0,2.664164,8.227527,0,1.083604,-1.083604,10.33036,73.78815,0.197132,3.009703,1.437196,0,10.02402
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,0,0,0,2.784318,0,0,0,0,3.868168,7.143923,2.784318,0,2.784318,12.9718,92.65552,0.1969368,0,2.227455,0,9.928242
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,4.578777,4.578777,2.448784,0,0.833518,4.578777,72.63834,0,0,0,3.325948,2.242099,2.129994,0,0,1.083849,9.64981,1.083849,0,1.083849,14.00003,100,0.196972,5.036655,2.660758,5,12.97576
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.632485,1.632485,0,0,0,1.632485,228.1438,2.006009,0,0,3.724415,1.718406,1.632485,0,0,0,10.62527,0,0,0,14.00003,100,0.196972,1.795734,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,5.270277,5.270277,1.940277,0,0.6946955,5.270277,92.37986,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.196972,5.797304,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.2472,1.2472,0,0,0,1.2472,404.1945,3.728271,0,0,5.041113,1.312842,1.2472,0,0,0,10.62527,0,0,0,14.00003,100,0.196972,1.37192,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.190324,1.190324,0,0,0,1.190324,382.3015,3.297654,0,0,4.550627,1.252973,1.190324,0,0,0,10.62527,0,0,0,14.00003,100,0.196972,1.309357,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.7792566,0.7792566,0,0,0,0.7792566,455.5583,2.729699,0,0,3.549969,0.8202702,0.7792566,0,0,0,10.62527,0,0,0,14.00003,100,0.196972,0.8571823,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.4892668,0.4892668,0,0,0,0.4892668,393.4856,1.410177,0,0,1.925195,0.5150177,0.4892668,0,0,0,10.62527,0,0,0,14.00003,100,0.196972,0.5381935,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.196972,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.014022,3.014022,0,0,0,3.014022,3.260354,0,4.440892E-16,0,0.09826778,3.172655,3.014022,0,0,0,10.62527,0,3.074387,-3.074387,10.75934,76.85227,0.196972,3.315424,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.415986,7.550887,0,0,0,10.75934,76.85227,0.196972,0,0,0,7.550887
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.415986,7.550887,0,0,0,10.75934,76.85227,0.196972,0,0,0,7.550887
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,5.638869,5.638869,5,0,1.53,5.638869,0,0,0,0,0,0.6724933,0.6388687,0,0,3.415986,7.550887,0,0.6724933,-0.6724933,10.05047,71.78893,0.196972,6.202755,0,5,7.550887
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.8449235,0.8449235,4.350187,0,1.352601,0.8449235,0,0,0,0,0,0,0,3.505263,3.33,4.1632,6.878394,3.33,0,3.33,13.20958,94.35399,0.1970729,0.9294158,0,5,6.878394
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1833245,0.1833245,0,0,0,0.1833245,0,0,2.775558E-17,0,0,0.1929732,0.1833245,0,0,0.8332004,9.875394,0,0.1929732,-0.1929732,13.00617,92.90105,0.1970729,0.2016569,0,0,9.875394
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2899955,0.2899955,0,0,0,0.2899955,0,0,0,0,0,0.3052584,0.2899955,0,0,1.047615,9.682421,0,0.3052584,-0.3052584,12.6844,90.60269,0.1970729,0.318995,0,0,9.682421
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.6387258,0.6387258,0,0,0,0.6387258,0,0,1.110223E-16,0,0,0.672343,0.6387258,0,0,1.386791,9.377162,0,0.672343,-0.672343,11.97569,85.54047,0.1970729,0.7025985,0,0,9.377162
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.133839,8.70482,0,0,0,11.97569,85.54047,0.1970729,0,0,0,8.70482
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.133839,8.70482,0,0,0,11.97569,85.54047,0.1970729,0,0,0,8.70482
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.239576,1.239576,0,0,0,1.239576,0,0,2.220446E-16,0,0,1.304817,1.239576,0,0,2.133839,8.70482,0,1.304817,-1.304817,10.60029,75.71622,0.1970729,1.363534,0,0,8.70482
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.6003445,0.6003445,0,0,0,0.6003445,0,0,0,0,0,0.6319416,0.6003445,0,0,3.583635,7.400002,0,0.6319416,-0.6319416,9.934168,70.9582,0.1970729,0.660379,0,0,7.400002
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3368912,0.3368912,0,0,0,0.3368912,13.97272,0,0,0,0.04707287,0.3546223,0.3368912,0,0,4.285793,6.768061,0,0.3075494,-0.3075494,9.609982,68.64259,0.1970729,0.3705803,0.0376583,0,6.815134
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,4.627514,6.460511,0.752874,0,0.752874,10.32422,73.74429,0.1970203,0,0.6022992,0,7.213385
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.990083,2.990083,0,0,0,2.990083,59.53704,0,0,0,1.780207,3.147456,2.990083,0,0,3.87464,7.138098,0,1.367249,-1.367249,8.883015,63.44998,0.1970203,3.289091,1.424165,0,8.918304
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.372533,1.372533,0,0,0,1.372533,213.7999,0,0,0,2.934474,1.444771,1.372533,0,0,5.393806,5.770849,1.489702,0,1.489702,10.29627,73.54464,0.1969162,1.509786,2.347579,0,8.705322
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.73209,2.73209,0,0,0,2.73209,119.3605,0,0,0,3.261037,2.875884,2.73209,0,0,3.904103,7.111581,0.3851526,0,0.3851526,10.66166,76.15455,0.1968893,3.005299,2.608829,0,10.37262
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.255947,1.255947,0,0,0,1.255947,253.6334,0,0,0,3.185499,1.322049,1.255947,0,0,3.518951,7.458219,1.86345,0,1.86345,12.42948,88.78184,0.1967592,1.381541,2.548399,0,10.64372
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.19371,3.19371,1.462158,0,0.5641691,3.19371,108.9074,2.220446E-16,0,0,3.478187,1.822686,1.731552,0,0,1.655501,9.135324,1.655501,0,1.655501,14.00003,100,0.1966666,3.513081,2.78255,5,12.61351
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1966666,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.836054,1.836054,0,0,0,1.836054,191.9897,1.592346,0,0,3.525035,1.932688,1.836054,0,0,0,10.62527,0,0,0,14.00003,100,0.1966666,2.01966,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.830632,0.830632,0,0,0,0.830632,408.1035,2.515489,0,0,3.389839,0.8743495,0.830632,0,0,0,10.62527,0,0,0,14.00003,100,0.1966666,0.9136953,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.568657,2.568657,0,0,0,2.568657,91.69524,0,0,0,2.355336,2.70385,2.568657,0,0,0,10.62527,0,0.3485135,-0.3485135,13.63266,97.37597,0.1966666,2.825523,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.581788,2.581788,0,0,0,2.581788,37.01307,0,4.440892E-16,0,0.955599,2.717671,2.581788,0,0,0.3872372,10.27676,0,1.762072,-1.762072,11.77528,84.10894,0.1966666,2.839967,0.7644792,0,11.23236
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.9261823,0.9261823,0,0,0,0.9261823,10.72007,0,1.110223E-16,0,0.09928744,0.9749288,0.9261823,0,0,2.345095,8.514688,0,0.8756413,-0.8756413,10.85227,77.51604,0.1966666,1.018801,0.07942995,0,8.613976
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.976335,3.976335,5,0,1.53,3.976335,0,0,0,0,0,0,0,1.023665,0.9724821,3.31803,7.639047,0.9724821,0,0.9724821,11.77485,84.10587,0.1967089,4.373968,0,5,7.639047
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.060909,1.060909,0,0,0,1.060909,0,0,2.220446E-16,0,0,1.116746,1.060909,0,0,2.345548,8.514281,0,1.116746,-1.116746,10.59769,75.69765,0.1967089,1.166999,0,0,8.514281
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.586377,7.397535,0,0,0,10.59769,75.69765,0.1967089,0,0,0,7.397535
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.06681834,0.06681834,0,0,0,0.06681834,0,0,1.387779E-17,0,0,0.0703351,0.06681834,0,0,3.586377,7.397535,0,0.0703351,-0.0703351,10.52355,75.16808,0.1967089,0.07350018,0,0,7.397535
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01233729,0.01233729,0,0,0,0.01233729,0,0,1.734723E-18,0,0,0.01298662,0.01233729,0,0,3.664527,7.3272,0,0.01298662,-0.01298662,10.50986,75.0703,0.1967089,0.01357102,0,0,7.3272
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.9071073,0.9071073,0,0,0,0.9071073,0,0,1.110223E-16,0,0,0.9548498,0.9071073,0,0,3.678957,7.314213,0,0.9548498,-0.9548498,9.503364,67.88103,0.1967089,0.997818,0,0,7.314213
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.4172088,0.4172088,0,0,0,0.4172088,0,0,5.551115E-17,0,0,0.4391671,0.4172088,0,0,4.739901,6.359364,0,0.4391671,-0.4391671,9.040441,64.57445,0.1967089,0.4589297,0,0,6.359364
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1939654,0.1939654,0,0,0,0.1939654,0,0,2.775558E-17,0,0,0.2041741,0.1939654,0,0,5.227864,5.920197,0,0.2041741,-0.2041741,8.825222,63.03717,0.1967089,0.2133619,0,0,5.920197
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.4266463,0.4266463,0,0,0,0.4266463,0,0,0,0,0,0.4491014,0.4266463,0,0,5.454724,5.716022,0,0.4491014,-0.4491014,8.351828,59.65579,0.1967089,0.469311,0,0,5.716022
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.4000145,0.4000145,0,0,0,0.4000145,0,0,5.551115E-17,0,0,0.4210679,0.4000145,0,0,5.953726,5.266921,0,0.4210679,-0.4210679,7.907983,56.48548,0.1967089,0.4400159,0,0,5.266921
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.8209339,0.8209339,0,0,0,0.8209339,0,0,1.110223E-16,0,0,0.8641409,0.8209339,0,0,6.421579,4.845853,0,0.8641409,-0.8641409,6.997098,49.97918,0.1967089,0.9030272,0,0,4.845853
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.9623541,0.9623541,0,0,0,0.9623541,6.499372,0,0,0,0.06254698,1.013004,0.9623541,0,0,7.381736,3.981712,0,0.9504573,-0.9504573,5.995229,42.82298,0.1967089,1.058589,0.05003758,0,4.044259
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,8.437799,3.031255,0.7697161,0,0.7697161,6.725446,48.0388,0.1966552,0,0.6157729,0,3.800971
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.165576,1.165576,0,0,0,1.165576,174.6158,0,0,0,2.03528,1.226922,1.165576,0,0,7.668083,3.723999,0.8083582,0,0.8083582,7.492321,53.51648,0.196599,1.282134,1.628224,0,5.75928
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,5.553501,5.553501,5,0,1.53,5.553501,61.94654,0,0,0,3.440202,0.5826324,0.5535008,0,0,6.859725,4.451522,2.857569,0,2.857569,10.20325,72.88021,0.1966915,6.108851,2.752161,5,7.891723
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.931573,2.931573,2.894814,0,0.9552843,2.931573,137.8389,8.881784E-16,0,0,4.04085,0.03869359,0.03675891,0,0,4.002156,7.023334,4.002156,0,4.002156,14.00003,100,0.1965897,3.22473,3.23268,5,11.06418
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.76972,3.76972,1.25,0,0.50625,3.76972,126.3916,2.112274,0,0,4.764611,2.652337,2.51972,0,0,0,10.62527,0,0,0,14.00003,100,0.1965897,4.146692,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1965897,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.748737,1.748737,0,0,0,1.748737,187.6374,1.440509,0,0,3.281285,1.840776,1.748737,0,0,0,10.62527,0,0,0,14.00003,100,0.1965897,1.923611,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.807755,1.807755,0,0,0,1.807755,181.8174,1.383913,0,0,3.286813,1.902901,1.807755,0,0,0,10.62527,0,0,0,14.00003,100,0.1965897,1.988531,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.6334679,0.6334679,0,0,0,0.6334679,302.6155,1.250164,0,0,1.916972,0.6668083,0.6334679,0,0,0,10.62527,0,0,0,14.00003,100,0.1965897,0.6968147,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.265803,1.265803,0,0,0,1.265803,132.3985,0.3434802,0,0,1.675904,1.332424,1.265803,0,0,0,10.62527,0,0,0,14.00003,100,0.1965897,1.392383,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0004989819,0.0004989819,0,0,0,0.0004989819,135603.3,0.6761108,0,0,0.676636,0.000525244,0.0004989819,0,0,0,10.62527,0,0,0,14.00003,100,0.1965897,0.00054888,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.382478,2.382478,0,0,0,2.382478,3.888422,0,0,0,0.09264079,2.507871,2.382478,0,0,0,10.62527,0,2.41523,-2.41523,11.45415,81.81521,0.1965897,2.620725,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.86268,2.86268,0,0,0,2.86268,0,0,4.440892E-16,0,0,3.013347,2.86268,0,0,2.683589,8.210044,0,3.013347,-3.013347,8.277804,59.12706,0.1965897,3.148948,0,0,8.210044
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.309625,2.309625,0,0,0,2.309625,0,0,4.440892E-16,0,0,2.431184,2.309625,0,0,6.031753,5.196696,0,2.431184,-2.431184,5.715111,40.82214,0.1965897,2.540587,0,0,5.196696
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.6759515,0.6759515,0,0,0,0.6759515,0,0,0,0,0,0.7115279,0.6759515,0,0,8.733068,2.765512,0,0.7115279,-0.7115279,4.965095,35.46489,0.1965897,0.7435467,0,0,2.765512
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.523656,2.053984,0,0,0,4.965095,35.46489,0.1965897,0,0,0,2.053984
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.3585527,0.3585527,0,0,0,0.3585527,0,0,5.551115E-17,0,0,0.3774239,0.3585527,0,0,9.523656,2.053984,0,0.3774239,-0.3774239,4.567255,32.62319,0.1965897,0.394408,0,0,2.053984
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03266261,0.03266261,0,0,0,0.03266261,0,0,6.938894E-18,0,0,0.03438169,0.03266261,0,0,9.943015,1.67656,0,0.03438169,-0.03438169,4.531014,32.36432,0.1965897,0.03592887,0,0,1.67656
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.195219,1.195219,0,0,0,1.195219,0,0,0,0,0,1.258125,1.195219,0,0,9.981217,1.642179,0,1.258125,-1.258125,3.204834,22.89162,0.1965897,1.314741,0,0,1.642179
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.6821799,0.6821799,4.187443,0,1.308172,0.6821799,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.37913,0.3840537,3.33,0,3.33,6.363949,45.45669,0.1966731,0.7503979,0,5,0.3840537
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.5456435,0.5456435,4.050907,0,1.270898,0.5456435,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.049134,3.381054,3.33,0,3.33,9.523065,68.02175,0.1967417,0.6002079,0,5,3.381054
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3031948,0.3031948,3.808458,0,1.204709,0.3031948,0,0,0,0,0,0,0,3.505263,3.33,4.719134,6.378054,3.33,0,3.33,12.68218,90.58681,0.1967842,0.3335143,0,5,6.378054
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.08486626,0.08486626,0,0,0,0.08486626,0,0,1.387779E-17,0,0,0.0893329,0.08486626,0,0,1.389134,9.375053,0,0.0893329,-0.0893329,12.58801,89.91422,0.1967842,0.09335288,0,0,9.375053
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1973797,0.1973797,0,0,0,0.1973797,29.68008,0,2.775558E-17,0,0.05858246,0.2077681,0.1973797,0,0,1.488393,9.285721,0,0.1491857,-0.1491857,12.43076,88.79096,0.1967842,0.2171177,0.04686597,0,9.344303
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,4.141651,4.141651,4.851998,0,1.489595,4.141651,21.8855,0,0,0,0.9064208,0,0,0.710347,0.6748297,1.654154,9.136536,1.58125,0,1.58125,13.93087,99.50598,0.1968424,4.555816,0.7251366,5,10.04296
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.914414,2.914414,0,0,0,2.914414,61.22559,0,4.440892E-16,0,1.784367,3.067804,2.914414,0,0,0.07290404,10.55966,0,1.283437,-1.283437,12.578,89.8427,0.1968424,3.205856,1.427494,0,12.34403
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,1.711526,0,0,3.210471,0,0,0,0,1.498945,9.276223,1.498945,0,1.498945,14.00003,100,0.1967387,0,2.568377,0,12.48669
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.641522,1.641522,0,0,0,1.641522,214.9982,1.801325,0,0,3.529243,1.727918,1.641522,0,0,0,10.62527,0,0,0,14.00003,100,0.1967387,1.805674,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,3.901665,3.901665,1.25,0,0.50625,3.901665,120.1288,1.895797,0,0,4.687023,2.791226,2.651665,0,0,0,10.62527,0,0,0,14.00003,100,0.1967387,4.291831,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.3852184,0.3852184,0,0,0,0.3852184,1334.842,4.736564,0,0,5.142057,0.405493,0.3852184,0,0,0,10.62527,0,0,0,14.00003,100,0.1967387,0.4237402,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.8711193,0.8711193,0,0,0,0.8711193,528.8982,3.690366,0,0,4.607334,0.9169676,0.8711193,0,0,0,10.62527,0,0,0,14.00003,100,0.1967387,0.9582312,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,3.48891,3.48891,1.25,0,0.50625,3.48891,119.3529,1.807368,0,0,4.164115,2.356748,2.23891,0,0,0,10.62527,0,0,0,14.00003,100,0.1967387,3.837801,3.331292,5,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.032619,3.032619,1.25,0,0.50625,3.032619,73.56487,0.3545011,0,0,2.230942,1.876441,1.782619,0,0,0,10.62527,0,0,0,14.00003,100,0.1967387,3.335881,1.784753,5,12.85622
