Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.926516,1.926516,0,0,0,1.926516,97.21674,0,0,0,1.872896,2.027911,1.926516,0,0,0,10.62527,0,0.1550156,-0.1550156,13.83663,98.83286,0.1967387,2.119168,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.0549,3.0549,2.364804,0,0.8105913,3.0549,29.41689,0,0,0,0.8986565,0.7264169,0.6900961,0,0,0.1722396,10.47026,0.1722396,0,0.1722396,14.00003,100,0.1967442,3.360389,0.7189252,5,11.36891
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.5237986,0.5237986,0,0,0,0.5237986,16.20852,0,0,0,0.0849,0.551367,0.5237986,0,0,0,10.62527,0,0.466467,-0.466467,13.50833,96.48787,0.1967442,0.5761785,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.007883179,0.007883179,0,0,0,0.007883179,0,0,0,0,0,0.008298083,0.007883179,0,0,0.5182966,10.15881,0,0.008298083,-0.008298083,13.49958,96.42539,0.1967442,0.008671497,0,0,10.15881
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.982632,3.982632,4.537912,0,1.40385,3.982632,0,0,0,0,0,0,0,0.5552807,0.5275167,0.5275167,10.15051,0.5275167,0,0.5275167,14.00003,100,0.196767,4.380895,0,5,10.15051
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.059109,2.059109,0,0,0,2.059109,0,0,0,0,0,2.167483,2.059109,0,0,0,10.62527,0,2.167483,-2.167483,11.7153,83.68055,0.196767,2.26502,0,0,10.62527
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4370689,0.4370689,0,0,0,0.4370689,0,0,5.551115E-17,0,0,0.4600725,0.4370689,0,0,2.408314,8.457791,0,0.4600725,-0.4600725,11.23034,80.21656,0.196767,0.4807758,0,0,8.457791
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.8506044,0.8506044,0,0,0,0.8506044,0,0,0,0,0,0.8953731,0.8506044,0,0,2.919506,7.997719,0,0.8953731,-0.8953731,10.28654,73.47511,0.196767,0.9356649,0,0,7.997719
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.5000868,0.5000868,0,0,0,0.5000868,0,0,1.110223E-16,0,0,0.5264071,0.5000868,0,0,3.914365,7.102345,0,0.5264071,-0.5264071,9.731653,69.51167,0.196767,0.5500954,0,0,7.102345
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.8236125,0.8236125,0,0,0,0.8236125,0,0,1.110223E-16,0,0,0.8669605,0.8236125,0,0,4.499262,6.575939,0,0.8669605,-0.8669605,8.817797,62.98414,0.196767,0.9059737,0,0,6.575939
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.8596377,0.8596377,0,0,0,0.8596377,0,0,0,0,0,0.9048818,0.8596377,0,0,5.462552,5.708978,0,0.9048818,-0.9048818,7.863967,56.17109,0.196767,0.9456015,0,0,5.708978
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.851866,0.851866,0,0,0,0.851866,0,0,1.110223E-16,0,0,0.896701,0.851866,0,0,6.467976,4.804096,0,0.896701,-0.896701,6.918762,49.41963,0.196767,0.9370525,0,0,4.804096
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.5093903,0.5093903,0,0,0,0.5093903,0,0,1.110223E-16,0,0,0.5362003,0.5093903,0,0,7.46431,3.907395,0,0.5362003,-0.5362003,6.353557,45.38246,0.196767,0.5603293,0,0,3.907395
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3247932,0.3247932,0,0,0,0.3247932,0,0,0,0,0,0.3418875,0.3247932,0,0,8.060088,3.371195,0,0.3418875,-0.3418875,5.993176,42.80831,0.196767,0.3572725,0,0,3.371195
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.8192659,0.8192659,0,0,0,0.8192659,7.000016,0,1.110223E-16,0,0.05734874,0.8623852,0.8192659,0,0,8.439963,3.029307,0,0.8050364,-0.8050364,5.144593,36.74702,0.196767,0.9011925,0.045879,0,3.086656
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.4082935,0.4082935,0,0,0,0.4082935,221.3171,0,0,0,0.9036233,0.4297826,0.4082935,0,0,9.334448,2.224271,0.4738407,0,0.4738407,5.594118,39.9579,0.1967342,0.4491228,0.7228986,0,3.127894
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.039892,3.039892,5,0,1.53,3.039892,51.9478,0,0,0,1.579157,0,0,1.960108,1.862103,8.860607,2.650728,3.44126,0,3.44126,8.858784,63.2769,0.1968649,3.343881,1.263326,5,4.229885
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.657321,3.657321,5,0,1.53,3.657321,70.27845,0,0,0,2.570309,0,0,1.342679,1.275545,5.419348,5.747861,3.845854,0,3.845854,12.50728,89.33754,0.1969982,4.023053,2.056247,5,8.31817
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.400593,3.400593,1.73917,0,0.6397935,3.400593,97.69944,0,0,0,3.322361,1.748866,1.661423,0,0,1.573494,9.209129,1.573494,0,1.573494,14.00003,100,0.1969416,3.740653,2.657888,5,12.53149
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,6.786637,6.786637,3.456637,0,1.108662,6.786637,64.4126,0.8661862,0,0,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,7.465301,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.54412,3.54412,1.25,0,0.50625,3.54412,118.806,1.795765,0,0,4.210629,2.414863,2.29412,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,3.898532,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.776109,1.776109,0,0,0,1.776109,174.2795,1.225806,0,0,3.095395,1.869589,1.776109,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,1.95372,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.952474,1.952474,0,0,0,1.952474,180.2611,1.464316,0,0,3.519552,2.055236,1.952474,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,2.147721,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.5693518,0.5693518,0,0,0,0.5693518,613.3129,2.892591,0,0,3.491908,0.5993177,0.5693518,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,0.626287,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.4046814,0.4046814,0,0,0,0.4046814,562.2715,1.849428,0,0,2.275408,0.4259804,0.4046814,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,0.4451495,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.412804,3.412804,2.56294,0,0.8646827,3.412804,26.21285,0,4.440892E-16,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,3.754084,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.344952,4.344952,4.264256,0,1.329142,4.344952,1.954981,5.134781E-16,0,0,0.08494299,0.08494299,0.08069585,0,0,0,10.62527,0,0,0,14.00003,100,0.1969416,4.779448,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,6.029943,6.029943,5,0,1.53,6.029943,0,0,0,0,0,1.084151,1.029943,0,0,0,10.62527,0,1.084151,-1.084151,12.85723,91.83719,0.1969416,6.632938,0,5,10.62527
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.712876,4.712876,5,0,1.53,4.712876,0,0,0,0,0,0,0,0.2871234,0.2727673,1.204612,9.541123,0.2727673,0,0.2727673,13.116,93.68555,0.1969533,5.184164,0,5,9.541123
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,7.313231,7.313231,5,0,1.53,7.313231,0,0,8.881784E-16,0,0,2.43498,2.313231,0,0,0.9318448,9.786613,0,2.43498,-2.43498,10.54931,75.35205,0.1969533,8.044555,0,5,9.786613
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.834008,0.834008,4.339271,0,1.349621,0.834008,0,0,0,0,0,0,0,3.505263,3.33,3.637378,7.351634,3.33,0,3.33,13.70842,97.91711,0.1970517,0.9174088,0,5,7.351634
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.255629,1.255629,0,0,0,1.255629,0,0,2.220446E-16,0,0,1.321714,1.255629,0,0,0.3073784,10.34863,0,1.321714,-1.321714,12.31521,87.96564,0.1970517,1.381191,0,0,10.34863
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.77595,9.026919,0,0,0,12.31521,87.96564,0.1970517,0,0,0,9.026919
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.7358116,0.7358116,0,0,0,0.7358116,0,0,1.110223E-16,0,0,0.7745385,0.7358116,0,0,1.77595,9.026919,0,0.7745385,-0.7745385,11.49878,82.13397,0.1970517,0.8093928,0,0,9.026919
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.6625294,0.6625294,0,0,0,0.6625294,0,0,1.110223E-16,0,0,0.6973994,0.6625294,0,0,2.636548,8.25238,0,0.6973994,-0.6973994,10.76366,76.88309,0.1970517,0.7287824,0,0,8.25238
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2264593,0.2264593,0,0,0,0.2264593,0,0,0,0,0,0.2383782,0.2264593,0,0,3.411437,7.554981,0,0.2383782,-0.2383782,10.51238,75.08829,0.1970517,0.2491053,0,0,7.554981
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.375898,1.375898,0,0,0,1.375898,0,0,2.220446E-16,0,0,1.448313,1.375898,0,0,3.676301,7.316603,0,1.448313,-1.448313,8.985726,64.18363,0.1970517,1.513487,0,0,7.316603
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.6848549,0.6848549,0,0,0,0.6848549,0,0,0,0,0,0.7208999,0.6848549,0,0,5.285538,5.86829,0,0.7208999,-0.7208999,8.225831,58.75582,0.1970517,0.7533404,0,0,5.86829
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,6.086538,5.14739,0.03531151,0,0.03531151,8.259331,58.9951,0.1970493,0,0.02824921,0,5.182702
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,5.053562,5.053562,5,0,1.53,5.053562,20.28438,0,0,0,1.025084,0.05638113,0.05356207,0,0,6.051227,5.17917,0.9687026,0,0.9687026,9.178322,65.55931,0.1970801,5.558918,0.8200669,5,6.204254
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1312661,0.1312661,3.232411,0,1.047448,0.1312661,1627.562,0,0,0,2.136436,0,0,3.101145,2.946088,5.082524,6.051003,5.082524,0,5.082524,14.00003,100,0.1969404,0.1443927,1.709149,5,8.187439
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,4.595066,4.595066,1.50259,0,0.5752071,4.595066,70.84203,0,0,0,3.255238,3.255238,3.092476,0,0,0,10.62527,0,0,0,14.00003,100,0.1969404,5.054573,2.60419,5,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1969404,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.340791,1.340791,0,0,0,1.340791,363.6067,3.463847,0,0,4.875206,1.411359,1.340791,0,0,0,10.62527,0,0,0,14.00003,100,0.1969404,1.47487,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1969404,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,3.892462,3.892462,1.25,0,0.50625,3.892462,105.1142,1.30999,0,0,4.091529,2.781539,2.642462,0,0,0,10.62527,0,0,0,14.00003,100,0.1969404,4.281708,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.7795476,0.7795476,0,0,0,0.7795476,366.026,2.03277,0,0,2.853347,0.8205764,0.7795476,0,0,0,10.62527,0,0,0,14.00003,100,0.1969404,0.8575023,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.691296,1.691296,0,0,0,1.691296,136.495,0.5282233,0,0,2.308535,1.780312,1.691296,0,0,0,10.62527,0,0,0,14.00003,100,0.1969404,1.860426,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.583551,1.583551,0,0,0,1.583551,104.9963,0,0,0,1.66267,1.666896,1.583551,0,0,0,10.62527,0,0.004225741,-0.004225741,13.99557,99.96819,0.1969404,1.741906,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8535674,0,0,0.8582627,0,0,0,0,0.004695268,10.62105,0.004695268,0,0.004695268,14.00003,100,0.1969401,0,0.6866102,0,11.47931
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1969401,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.92456,3.92456,3.92456,0,1.236405,3.92456,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1969401,4.317017,0,5,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,5.610199,5.610199,5,0,1.53,5.610199,0,0,0,0,0,0.642315,0.6101993,0,0,0,10.62527,0,0.642315,-0.642315,13.32297,95.16387,0.1969401,6.171219,0,5,10.62527
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,7.148886,7.148886,5,0,1.53,7.148886,0,0,0,0,0,2.261985,2.148885,0,0,0.7136834,9.982959,0,2.261985,-2.261985,10.93863,78.1329,0.1969401,7.863774,0,5,9.982959
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.8606807,0.8606807,4.257523,0,1.327304,0.8606807,0,0,0,0,0,0,0,3.396842,3.227,3.227,7.720974,3.227,0,3.227,14.00003,100,0.1970366,0.9467487,0,5,7.720974
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.4262814,0.4262814,0,0,0,0.4262814,0,0,5.551115E-17,0,0,0.4487172,0.4262814,0,0,0,10.62527,0,0.4487172,-0.4487172,13.52704,96.62151,0.1970366,0.4689095,0,0,10.62527
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.06520467,0.06520467,0,0,0,0.06520467,0,0,1.387779E-17,0,0,0.06863649,0.06520467,0,0,0.4985747,10.17656,0,0.06863649,-0.06863649,13.45469,96.10473,0.1970366,0.07172513,0,0,10.17656
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.6620602,0.6620602,0,0,0,0.6620602,0,0,1.110223E-16,0,0,0.6969055,0.6620602,0,0,0.5748375,10.10792,0,0.6969055,-0.6969055,12.72009,90.85758,0.1970366,0.7282662,0,0,10.10792
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.9611666,0.9611666,0,0,0,0.9611666,0,0,2.220446E-16,0,0,1.011754,0.9611666,0,0,1.349177,9.411015,0,1.011754,-1.011754,11.6536,83.23986,0.1970366,1.057283,0,0,9.411015
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2827004,0.2827004,0,0,0,0.2827004,0,0,5.551115E-17,0,0,0.2975794,0.2827004,0,0,2.473348,8.399261,0,0.2975794,-0.2975794,11.33993,80.99932,0.1970366,0.3109705,0,0,8.399261
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.17462,1.17462,0,0,0,1.17462,0,0,0,0,0,1.236442,1.17462,0,0,2.803992,8.101682,0,1.236442,-1.236442,10.0366,71.68988,0.1970366,1.292082,0,0,8.101682
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.7617409,0.7617409,0,0,0,0.7617409,0,0,1.110223E-16,0,0,0.8018325,0.7617409,0,0,4.177816,6.86524,0,0.8018325,-0.8018325,9.191398,65.65271,0.1970366,0.8379149,0,0,6.86524
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.543626,1.543626,0,0,0,1.543626,3.548635,0,0,0,0.05477764,1.624869,1.543626,0,0,5.068741,6.063407,0,1.570092,-1.570092,7.536376,53.83115,0.1970366,1.697988,0.04382211,0,6.118185
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,4.853611,4.853611,5,0,1.53,4.853611,16.33603,0,0,0,0.7928873,0,0,0.1463897,0.1390702,6.813288,4.493315,0.9319575,0,0.9319575,8.420508,60.14637,0.1970677,5.338971,0.6343098,5,5.286202
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,4.121371,4.121371,5,0,1.53,4.121371,51.52039,0,0,0,2.123347,0,0,0.8786291,0.8346977,5.88133,5.332077,2.958044,0,2.958044,11.22676,80.19095,0.1971705,4.533508,1.698677,5,7.455423
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.100223,2.100223,0,0,0,2.100223,152.5574,0,0,0,3.204045,2.210761,2.100223,0,0,2.923286,7.994317,0.9932845,0,0.9932845,12.16907,86.92174,0.1971024,2.310245,2.563236,0,11.19836
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,4.260859,4.260859,2.21821,0,0.7705714,4.260859,95.75906,0,0,0,4.080158,2.150157,2.042649,0,0,1.930001,8.888273,1.930001,0,1.930001,14.00003,100,0.1970722,4.686945,3.264127,5,12.96843
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.970279,2.970279,0,0,0,2.970279,165.3702,1.785345,0,0,4.911954,3.126609,2.970279,0,0,0,10.62527,0,0,0,14.00003,100,0.1970722,3.267307,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.834094,1.834094,0,0,0,1.834094,282.0521,3.242475,0,0,5.173101,1.930625,1.834094,0,0,0,10.62527,0,0,0,14.00003,100,0.1970722,2.017504,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,3.993511,3.993511,1.25,0,0.50625,3.993511,110.2052,1.513152,0,0,4.401058,2.887906,2.743511,0,0,0,10.62527,0,0,0,14.00003,100,0.1970722,4.392862,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.574991,2.574991,0,0,0,2.574991,120.8806,0.4021469,0,0,3.112664,2.710517,2.574991,0,0,0,10.62527,0,0,0,14.00003,100,0.1970722,2.832491,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.5592928,0.5592928,0,0,0,0.5592928,357.9451,1.413232,0,0,2.001961,0.5887293,0.5592928,0,0,0,10.62527,0,0,0,14.00003,100,0.1970722,0.6152221,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,4.570227,4.570227,3.154095,0,1.026068,4.570227,32.61687,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.1970722,5.027249,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,4.230865,4.230865,3.56864,0,1.139239,4.230865,16.47602,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.1970722,4.653951,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.853848,1.853848,0,0,0,1.853848,4.001008,0,2.220446E-16,0,0.0741726,1.951419,1.853848,0,0,0,10.62527,0,1.877246,-1.877246,12.02124,85.86581,0.1970722,2.039233,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.174312,4.174312,5,0,1.53,4.174312,0,0,0,0,0,0,0,0.825688,0.7844036,2.085829,8.748028,0.7844036,0,0.7844036,12.76539,91.18115,0.1971056,4.591743,0,5,8.748028
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5455387,0.5455387,0,0,0,0.5455387,0,0,0,0,0,0.5742512,0.5455387,0,0,1.301426,9.453991,0,0.5742512,-0.5742512,12.16007,86.85749,0.1971056,0.6000925,0,0,9.453991
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1558182,0.1558182,0,0,0,0.1558182,0,0,2.775558E-17,0,0,0.1640191,0.1558182,0,0,1.939483,8.87974,0,0.1640191,-0.1640191,11.98718,85.62256,0.1971056,0.1714,0,0,8.87974
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.7139359,0.7139359,0,0,0,0.7139359,0,0,1.110223E-16,0,0,0.7515114,0.7139359,0,0,2.121726,8.71572,0,0.7515114,-0.7515114,11.19502,79.96426,0.1971056,0.7853294,0,0,8.71572
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.265658,1.265658,0,0,0,1.265658,0,0,2.220446E-16,0,0,1.332271,1.265658,0,0,2.956739,7.964209,0,1.332271,-1.332271,9.790682,69.9333,0.1971056,1.392223,0,0,7.964209
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.5905511,0.5905511,0,0,0,0.5905511,0,0,1.110223E-16,0,0,0.6216328,0.5905511,0,0,4.43704,6.631938,0,0.6216328,-0.6216328,9.135424,65.25289,0.1971056,0.6496062,0,0,6.631938
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.127743,6.010305,0,0,0,9.135424,65.25289,0.1971056,0,0,0,6.010305
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.6116698,0.6116698,0,0,0,0.6116698,0,0,1.110223E-16,0,0,0.6438629,0.6116698,0,0,5.127743,6.010305,0,0.6438629,-0.6438629,8.456733,60.40511,0.1971056,0.6728367,0,0,6.010305
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.9777902,0.9777902,0,0,0,0.9777902,0,0,0,0,0,1.029253,0.9777902,0,0,5.843146,5.366442,0,1.029253,-1.029253,7.371805,52.65564,0.1971056,1.075569,0,0,5.366442
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.7451733,0.7451733,0,0,0,0.7451733,0,0,0,0,0,0.7843929,0.7451733,0,0,6.986761,4.33719,0,0.7843929,-0.7843929,6.544982,46.74978,0.1971056,0.8196906,0,0,4.33719
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.858308,3.552797,0,0,0,6.544982,46.74978,0.1971056,0,0,0,3.552797
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.8631997,0.8631997,0,0,0,0.8631997,2.888624,0,1.110223E-16,0,0.02493459,0.9086313,0.8631997,0,0,7.858308,3.552797,0,0.8836967,-0.8836967,5.613484,40.09623,0.1971056,0.9495197,0.01994767,0,3.577731
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,8.840194,2.6691,0.3267221,0,0.3267221,5.92344,42.3102,0.1970832,0,0.2613777,0,2.995822
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.9110485,0.9110485,0,0,0,0.9110485,32.44416,0,1.110223E-16,0,0.2955821,0.9589985,0.9110485,0,0,8.513472,2.96315,0,0.6634164,-0.6634164,5.224137,37.31519,0.1970832,1.002153,0.2364657,0,3.258732
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.265309,2.265309,5,0,1.53,2.265309,44.12705,0,0,0,0.9996139,0,0,2.734691,2.597957,9.250601,2.299733,3.597571,0,3.597571,8.637093,61.69339,0.197225,2.49184,0.7996911,5,3.299347
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.401551,2.401551,5,0,1.53,2.401551,21.05533,0,0,0,0.5056545,0,0,2.598449,2.468527,5.65303,5.537547,2.974181,0,2.974181,11.45865,81.84733,0.1973455,2.641706,0.4045236,5,6.043201
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,5.079247,5.079247,5,0,1.53,5.079247,5.380352,0,0,0,0.2732813,0.08341731,0.07924645,0,0,2.678849,8.21431,0.189864,0,0.189864,11.63877,83.1339,0.1973515,5.587171,0.2186251,5,8.487592
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,4.382018,4.382018,5,0,1.53,4.382018,7.821577,0,0,0,0.3427429,0,0,0.6179826,0.5870834,2.488985,8.385188,0.9298263,0,0.9298263,12.52088,89.43468,0.1973871,4.820219,0.2741943,5,8.727931
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.623152,2.623152,0,0,0,2.623152,14.30244,0,4.440892E-16,0,0.3751747,2.761213,2.623152,0,0,1.559159,9.222032,0,2.386038,-2.386038,10.00578,71.46968,0.1973871,2.885467,0.3001398,0,9.597206
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,4.55625,4.55625,5,0,1.53,4.55625,8.362844,0,0,0,0.381032,0,0,0.4437502,0.4215627,4.210312,6.835993,0.8025947,0,0.8025947,10.76718,76.9083,0.1974169,5.011875,0.3048256,5,7.217026
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.677786,1.677786,4.311135,0,1.34194,1.677786,37.89342,0,0,0,0.6357705,0,0,2.633349,2.501682,3.407717,7.558329,3.137452,0,3.137452,13.74363,98.16861,0.197524,1.845564,0.5086164,5,8.194099
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.230741,2.230741,0,0,0,2.230741,8.854104,0,4.440892E-16,0,0.1975121,2.348149,2.230741,0,0,0.2702648,10.38204,0,2.150637,-2.150637,11.47666,81.976,0.197524,2.453815,0.1580097,0,10.57955
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,4.687424,4.687424,5,0,1.53,4.687424,2.30172,0,0,0,0.1078914,0,0,0.3125757,0.2969469,2.659861,8.2314,0.4048383,0,0.4048383,11.86073,84.7193,0.1975399,5.156167,0.08631312,5,8.339291
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,0,0,0,0,0,0,0,0.05173282,0,0,0,0,2.255023,8.595754,0.05173282,0,0.05173282,11.9098,85.06985,0.1975363,0,0.04138626,0,8.647487
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.927348,2.927348,0,0,0,2.927348,0,0,4.440892E-16,0,0,3.081419,2.927348,0,0,2.20329,8.642313,0,3.081419,-3.081419,8.661703,61.86918,0.1975363,3.220083,0,0,8.642313
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.853933,3.853933,5,0,1.53,3.853933,0,0,0,0,0,0,0,1.146067,1.088763,5.627089,5.560894,1.088763,0,1.088763,9.694594,69.24696,0.1975822,4.239326,0,5,5.560894
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.769722,4.769722,5,0,1.53,4.769722,0,0,0,0,0,0,0,0.2302774,0.2187635,4.538325,6.540781,0.2187635,0,0.2187635,9.902132,70.72937,0.1975914,5.246695,0,5,6.540781
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.9553924,0.9553924,4.460656,0,1.382759,0.9553924,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.319562,6.737669,3.33,0,3.33,13.06125,93.29443,0.1977006,1.050932,0,5,6.737669
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9895619,9.734669,0,0,0,13.06125,93.29443,0.1977006,0,0,0,9.734669
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.05708453,0.05708453,0,0,0,0.05708453,0,0,6.938894E-18,0,0,0.06008898,0.05708453,0,0,0.9895619,9.734669,0,0.06008898,-0.06008898,12.99791,92.84201,0.1977006,0.06279298,0,0,9.734669
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.02563,1.02563,0,0,0,1.02563,0,0,0,0,0,1.079611,1.02563,0,0,1.056327,9.67458,0,1.079611,-1.079611,11.8599,84.71339,0.1977006,1.128193,0,0,9.67458
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.4689338,0.4689338,0,0,0,0.4689338,0,0,0,0,0,0.4936146,0.4689338,0,0,2.255895,8.594969,0,0.4936146,-0.4936146,11.33958,80.99686,0.1977006,0.5158272,0,0,8.594969
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1934342,0.1934342,0,0,0,0.1934342,0,0,2.775558E-17,0,0,0.203615,0.1934342,0,0,2.804355,8.101355,0,0.203615,-0.203615,11.12495,79.4638,0.1977006,0.2127776,0,0,8.101355
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.4619165,0.4619165,0,0,0,0.4619165,0,0,5.551115E-17,0,0,0.4862279,0.4619165,0,0,3.030594,7.897739,0,0.4862279,-0.4862279,10.61242,75.80288,0.1977006,0.5081082,0,0,7.897739
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.397826,1.397826,0,0,0,1.397826,0,0,2.220446E-16,0,0,1.471395,1.397826,0,0,3.570848,7.411511,0,1.471395,-1.471395,9.061438,64.72443,0.1977006,1.537608,0,0,7.411511
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,5.205731,5.940116,0.03545025,0,0.03545025,9.095069,64.96465,0.1976982,0,0.0283602,0,5.975566
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.512223,1.512223,0,0,0,1.512223,20.67173,0,2.220446E-16,0,0.3126025,1.591813,1.512223,0,0,5.170281,5.972022,0,1.279211,-1.279211,7.746662,55.33319,0.1976982,1.663445,0.250082,0,6.284624
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,6.591626,4.692811,0.822747,0,0.822747,8.527188,60.90837,0.197642,0,0.6581976,0,5.515558
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.116183,1.116183,0,0,0,1.116183,101.8726,0,0,0,1.137084,1.174929,1.116183,0,0,5.768879,5.433283,0,0.03784539,-0.03784539,8.487296,60.62342,0.197642,1.227801,0.9096671,0,6.570367
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.196645,1.196645,0,0,0,1.196645,121.5212,0,0,0,1.454177,1.259626,1.196645,0,0,5.81093,5.395438,0.1945511,0,0.1945511,8.671864,61.94176,0.1976287,1.31631,1.163342,0,6.849615
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.427715,1.427715,0,0,0,1.427715,25.04843,0,0,0,0.3576202,1.502858,1.427715,0,0,5.616379,5.570533,0,1.145237,-1.145237,7.464677,53.31902,0.1976287,1.570486,0.2860962,0,5.928154
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.451015,1.451015,0,0,0,1.451015,35.03646,0,2.220446E-16,0,0.5083841,1.527384,1.451015,0,0,6.888865,4.425296,0,1.019,-1.019,6.390557,45.64675,0.1976287,1.596116,0.4067073,0,4.93368
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,6.144282,6.144282,5,0,1.53,6.144282,15.22053,2.220446E-16,0,0,0.9351922,1.204507,1.144282,0,0,8.021087,3.406296,0,0.2693149,-0.2693149,6.106674,43.61901,0.1976287,6.75871,0.7481537,5,4.341488
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.455913,1.455913,4.750528,0,1.461894,1.455913,59.22212,0,0,0,0.8622229,0,0,3.294614,3.129884,8.320325,3.136981,3.992106,0,3.992106,9.893919,70.67071,0.1977229,1.601505,0.6897783,5,3.999204
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.102884,1.102884,4.608147,0,1.423024,1.102884,56.19956,0,0,0,0.619816,0,0,3.505263,3.33,4.328219,6.729877,3.949816,0,3.949816,13.64104,97.43583,0.1978048,1.213172,0.4958528,5,7.349693
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.111391,3.111391,2.893714,0,0.954984,3.111391,19.52619,3.885781E-16,0,0,0.6075363,0.2291335,0.2176768,0,0,0.3784028,10.28471,0.3784028,0,0.3784028,14.00003,100,0.1978166,3.42253,0.486029,5,10.89225
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.8135974,0.8135974,0,0,0,0.8135974,44.05854,0,0,0,0.3584591,0.8564183,0.8135974,0,0,0,10.62527,0,0.4979592,-0.4979592,13.47513,96.25076,0.1978166,0.8949571,0.2867673,0,10.98373
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.630094,2.630094,0,0,0,2.630094,1.506876,0,0,0,0.03963227,2.76852,2.630094,0,0,0.553288,10.12731,0,2.728888,-2.728888,10.59863,75.70436,0.1978166,2.893104,0.03170582,0,10.16695
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.614564,2.614564,0,0,0,2.614564,0,0,0,0,0,2.752172,2.614564,0,0,3.585386,7.398427,0,2.752172,-2.752172,7.697588,54.98266,0.1978166,2.87602,0,0,7.398427
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.263903,2.263903,0,0,0,2.263903,0,0,4.440892E-16,0,0,2.383056,2.263903,0,0,6.643355,4.646255,0,2.383056,-2.383056,5.185627,37.04012,0.1978166,2.490294,0,0,4.646255
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,6.690799,6.690799,5,0,1.53,6.690799,0,0,0,0.2098403,0,1.779788,1.690799,0,0,9.291195,2.263199,0,1.779788,-1.779788,3.309565,23.6397,0.1978166,7.359879,0,5,2.263199
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2596339,0.2596339,3.764897,0,1.192817,0.2596339,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.26874,0.4834101,3.33,0,3.33,6.46868,46.20477,0.1978524,0.2855973,0,5,0.4834101
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.6214025,0.6214025,4.126666,0,1.29158,0.6214025,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.938738,3.48041,3.33,0,3.33,9.627795,68.76983,0.1979259,0.6835427,0,5,3.48041
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.6894245,0.6894245,4.194688,0,1.31015,0.6894245,0,0,0,0,0,0,0,3.505263,3.33,4.608738,6.47741,3.33,0,3.33,12.78691,91.33489,0.1980063,0.7583669,0,5,6.47741
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.5665503,0.5665503,0,0,0,0.5665503,0,0,0,0,0,0.5963687,0.5665503,0,0,1.278738,9.47441,0,0.5963687,-0.5963687,12.15828,86.8447,0.1980063,0.6232053,0,0,9.47441
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.282479,1.282479,0,0,0,1.282479,0,0,0,0,0,1.349977,1.282479,0,0,1.94137,8.878041,0,1.349977,-1.349977,10.73528,76.68043,0.1980063,1.410727,0,0,8.878041
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1258903,0.1258903,0,0,0,0.1258903,0,0,0,0,0,0.1325161,0.1258903,0,0,3.441345,7.528064,0,0.1325161,-0.1325161,10.5956,75.68269,0.1980063,0.1384794,0,0,7.528064
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.246071,1.246071,0,0,0,1.246071,0,0,2.220446E-16,0,0,1.311654,1.246071,0,0,3.588585,7.395548,0,1.311654,-1.311654,9.212993,65.80696,0.1980063,1.370678,0,0,7.395548
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.479812,1.479812,0,0,0,1.479812,0,0,2.220446E-16,0,0,1.557697,1.479812,0,0,5.045978,6.083894,0,1.557697,-1.557697,7.571036,54.07872,0.1980063,1.627793,0,0,6.083894
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.5470881,0.5470881,0,0,0,0.5470881,14.04096,0,1.110223E-16,0,0.07681641,0.5758823,0.5470881,0,0,6.776752,4.526197,0,0.4990658,-0.4990658,7.044975,50.32115,0.1980063,0.6017969,0.06145313,0,4.603014
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.320905,1.320905,0,0,0,1.320905,37.65955,0,2.220446E-16,0,0.4974468,1.390426,1.320905,0,0,7.33127,4.027131,0,0.8929794,-0.8929794,6.103692,43.59771,0.1980063,1.452995,0.3979574,0,4.524578
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.9359937,0.9359937,0,0,0,0.9359937,167.3444,0,0,0,1.566333,0.9852565,0.9359937,0,0,8.323469,3.134152,0.5810769,0,0.5810769,6.65495,47.53526,0.1979668,1.029593,1.253067,0,4.700485
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.433133,1.433133,0,0,0,1.433133,155.2969,0,0,0,2.225611,1.508561,1.433133,0,0,7.742393,3.657121,0.7170502,0,0.7170502,7.335203,52.3942,0.1979181,1.576446,1.780489,0,5.882732
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0,0,0,2.681938,0,0,0,0,7.025342,4.302466,2.681938,0,2.681938,9.879513,70.56781,0.197736,0,2.14555,0,6.984404
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.994874,1.994874,0,0,0,1.994874,158.5067,0,0,0,3.162009,2.099868,1.994874,0,0,4.343404,6.71621,1.062141,0,1.062141,10.88715,77.76519,0.1976641,2.194362,2.529607,0,9.87822
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,0.6397334,0,0,3.920997,0,0,0,0,3.281263,7.672137,3.281263,0,3.281263,14.00003,100,0.197442,0,3.136797,0,11.59313
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197442,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197442,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.355978,2.355978,0,0,0,2.355978,70.50457,0,0,0,1.661072,2.479977,2.355978,0,0,0,10.62527,0,0.8189048,-0.8189048,13.13683,93.83429,0.197442,2.591576,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.966619,1.966619,0,0,0,1.966619,67.11938,0,2.220446E-16,0,1.319983,2.070126,1.966619,0,0,0.9098942,9.80637,0,0.7501428,-0.7501428,12.34611,88.1863,0.197442,2.163281,1.055986,0,11.12635
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,3.906627,3.906627,4.61604,0,1.425179,3.906627,25.5114,0,0,0,0.9966353,0,0,0.7094134,0.6739427,1.743386,9.056227,1.670578,0,1.670578,13.93096,99.50663,0.197501,4.297289,0.7973082,5,10.05286
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,0.07280821,10.55975,0.05657307,0,0.05657307,13.98463,99.88998,0.1974972,0,0.04525845,0,10.61632
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.6434693,0.6434693,0,0,0,0.6434693,0,0,0,0,0,0.6773361,0.6434693,0,0,0.01623515,10.61066,0,0.6773361,-0.6773361,13.27065,94.79018,0.1974972,0.7078162,0,0,10.61066
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.472465,3.472465,4.28176,0,1.33392,3.472465,0,1.110223E-16,0,0,0,0,0,0.8092955,0.7688308,0.7688308,9.933327,0.7688308,0,0.7688308,14.00003,100,0.1975292,3.819711,0,5,9.933327
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,6.347504,6.347504,5,0,1.53,6.347504,0,0,0,0,0,1.418425,1.347504,0,0,0,10.62527,0,1.418425,-1.418425,12.50488,89.32037,0.1975292,6.982254,0,5,10.62527
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.7377055,0.7377055,0,0,0,0.7377055,0,0,1.110223E-16,0,0,0.7765321,0.7377055,0,0,1.576028,9.206849,0,0.7765321,-0.7765321,11.68634,83.47369,0.1975292,0.8114761,0,0,9.206849
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.8087164,0.8087164,0,0,0,0.8087164,0,0,1.110223E-16,0,0,0.8512804,0.8087164,0,0,2.438841,8.430317,0,0.8512804,-0.8512804,10.78901,77.06422,0.1975292,0.889588,0,0,8.430317
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.8024122,0.8024122,0,0,0,0.8024122,0,0,1.110223E-16,0,0,0.8446445,0.8024122,0,0,3.384708,7.579037,0,0.8446445,-0.8446445,9.898679,70.7047,0.1975292,0.8826535,0,0,7.579037
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.8576138,0.8576138,0,0,0,0.8576138,0,0,1.110223E-16,0,0,0.9027513,0.8576138,0,0,4.323202,6.734392,0,0.9027513,-0.9027513,8.947095,63.90769,0.1975292,0.9433752,0,0,6.734392
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326259,5.831641,0,0,0,8.947095,63.90769,0.1975292,0,0,0,5.831641
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326259,5.831641,0,0,0,8.947095,63.90769,0.1975292,0,0,0,5.831641
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2531821,0.2531821,0,0,0,0.2531821,0,0,5.551115E-17,0,0,0.2665075,0.2531821,0,0,5.326259,5.831641,0,0.2665075,-0.2665075,8.666171,61.9011,0.1975292,0.2785003,0,0,5.831641
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.9737271,0.9737271,0,0,0,0.9737271,0,0,0,0,0,1.024976,0.9737271,0,0,5.622378,5.565134,0,1.024976,-1.024976,7.585752,54.18383,0.1975292,1.0711,0,0,5.565134
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3163067,0.3163067,0,0,0,0.3163067,11.68552,0,5.551115E-17,0,0.03696208,0.3329545,0.3163067,0,0,6.76124,4.540158,0,0.2959924,-0.2959924,7.273748,51.95524,0.1975292,0.3479374,0.02956966,0,4.57712
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.511338,1.511338,0,0,0,1.511338,52.51303,0,2.220446E-16,0,0.7936495,1.590882,1.511338,0,0,7.090121,4.244165,0,0.7972328,-0.7972328,6.433392,45.95271,0.1975292,1.662472,0.6349196,0,5.037815
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.762973,2.762973,0,0,0,2.762973,47.96413,0,4.440892E-16,0,1.325236,2.908393,2.762973,0,0,7.975935,3.446932,0,1.583157,-1.583157,4.764597,34.03277,0.1975292,3.03927,1.060189,0,4.772169
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,0,0,0,0,0,0,0,1.047343,0,0,0,0,9.734999,1.863776,1.047343,0,1.047343,5.758194,41.12988,0.1974585,0,0.8378744,0,2.911119
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.138037,2.138037,0,0,0,2.138037,99.1377,0,0,0,2.119601,2.250566,2.138037,0,0,8.687655,2.806384,0,0.1309645,-0.1309645,5.620146,40.14382,0.1974585,2.351841,1.695681,0,4.925985
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,8.833172,2.67542,2.413637,0,2.413637,7.909923,56.49934,0.1972956,0,1.93091,0,5.089056
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.057942,1.057942,0,0,0,1.057942,240.027,0,0,0,2.539347,1.113623,1.057942,0,0,6.419535,4.847693,1.425724,0,1.425724,9.262483,66.16046,0.1971996,1.163736,2.031477,0,7.38704
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.614649,1.614649,0,0,0,1.614649,129.5031,0,0,0,2.09102,1.699631,1.614649,0,0,4.993811,6.130844,0.3913894,0,0.3913894,9.633787,68.81263,0.1971732,1.776114,1.672816,0,8.221865
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.522975,2.522975,0,0,0,2.522975,34.48833,0,0,0,0.870132,2.655764,2.522975,0,0,4.602422,6.483095,0,1.785631,-1.785631,7.751566,55.36822,0.1971732,2.775273,0.6961057,0,7.353227
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.072959,1.072959,0,0,0,1.072959,74.79963,0,0,0,0.8025696,1.129431,1.072959,0,0,6.586457,4.697463,0,0.3268613,-0.3268613,7.407024,52.90721,0.1971732,1.180255,0.6420557,0,5.500033
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,3.50122,3.50122,5,0,1.53,3.50122,28.41559,-2.220446E-16,0,0,0.9948925,0,0,1.49878,1.423841,6.949636,4.370602,2.418733,0,2.418733,9.701636,69.29726,0.1972634,3.851342,0.795914,5,5.365494
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,3.506223,3.506223,5,0,1.53,3.506223,6.300069,-2.220446E-16,0,0,0.2208945,0,0,1.493777,1.419088,4.530903,6.547462,1.639982,0,1.639982,11.25746,80.41027,0.1973293,3.856846,0.1767156,5,6.768356
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.7221354,0.7221354,0,0,0,0.7221354,0,0,0,0,0,0.7601426,0.7221354,0,0,2.89092,8.023446,0,0.7601426,-0.7601426,10.4562,74.68699,0.1973293,0.794349,0,0,8.023446
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.015199,2.015199,0,0,0,2.015199,0,0,0,0,0,2.121263,2.015199,0,0,3.735523,7.263303,0,2.121263,-2.121263,8.220193,58.71554,0.1973293,2.216719,0,0,7.263303
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.549922,1.549922,0,0,0,1.549922,0,0,2.220446E-16,0,0,1.631497,1.549922,0,0,6.092482,5.142041,0,1.631497,-1.631497,6.500444,46.43165,0.1973293,1.704914,0,0,5.142041
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.766968,2.766968,0,0,0,2.766968,0,0,4.440892E-16,0,0,2.912597,2.766968,0,0,7.905255,3.510544,0,2.912597,-2.912597,3.430297,24.50207,0.1973293,3.043664,0,0,3.510544
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.697557,0.697557,4.20282,0,1.31237,0.697557,0,0,0,0,0,0,0,3.505263,3.33,11.14147,0.5979469,3.33,0,3.33,6.589412,47.06713,0.1974106,0.7673126,0,5,0.5979469
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.8717312,0.8717312,4.376995,0,1.359919,0.8717312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.811475,3.594947,3.33,0,3.33,9.748528,69.6322,0.1975097,0.9589043,0,5,3.594947
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.6725083,0.6725083,4.177772,0,1.305532,0.6725083,0,0,0,0,0,0,0,3.505263,3.33,4.481475,6.591947,3.33,0,3.33,12.90764,92.19727,0.197588,0.7397591,0,5,6.591947
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2310596,0.2310596,0,0,0,0.2310596,0,0,2.775558E-17,0,0,0.2432207,0.2310596,0,0,1.151475,9.588947,0,0.2432207,-0.2432207,12.65127,90.366,0.197588,0.2541656,0,0,9.588947
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42172,9.345726,0,0,0,12.65127,90.366,0.197588,0,0,0,9.345726
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.6916785,0.6916785,0,0,0,0.6916785,0,0,1.110223E-16,0,0,0.7280826,0.6916785,0,0,1.42172,9.345726,0,0.7280826,-0.7280826,11.8838,84.88411,0.197588,0.7608463,0,0,9.345726
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.230701,8.617643,0,0,0,11.8838,84.88411,0.197588,0,0,0,8.617643
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.6315221,0.6315221,0,0,0,0.6315221,0,0,0,0,0,0.6647601,0.6315221,0,0,2.230701,8.617643,0,0.6647601,-0.6647601,11.18308,79.87899,0.197588,0.6946743,0,0,8.617643
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3310857,0.3310857,0,0,0,0.3310857,32.25548,0,0,0,0.1067933,0.3485112,0.3310857,0,0,2.969323,7.952883,0,0.241718,-0.241718,10.92829,78.05904,0.197588,0.3641943,0.08543463,0,8.059677
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.501153,1.501153,0,0,0,1.501153,75.83126,0,0,0,1.138343,1.580161,1.501153,0,0,3.237899,7.711165,0,0.4418178,-0.4418178,10.46257,74.7325,0.197588,1.651268,0.9106745,0,8.849508
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,3.728807,7.269348,2.495298,0,2.495298,12.82982,91.64138,0.1974205,0,1.996239,0,9.764647
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.202413,2.202413,0,0,0,2.202413,139.0858,0,0,0,3.063244,2.318329,2.202413,0,0,1.233509,9.515117,0.744915,0,0.744915,13.53651,96.68914,0.1973706,2.422654,2.450595,0,12.57836
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.420527,3.420527,1.25,0,0.50625,3.420527,119.4404,1.31213,0,0,4.085489,2.284765,2.170527,0,0,0.4885938,10.18554,0.4885938,0,0.4885938,14.00003,100,0.1973379,3.762579,3.268391,5,14.27103
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.183829,3.183829,1.25,0,0.50625,3.183829,150.493,2.755831,0,0,4.791441,2.03561,1.933829,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,3.502212,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.853516,1.853516,0,0,0,1.853516,259.8613,2.865501,0,0,4.816571,1.951069,1.853516,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,2.038867,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.405456,2.405456,0,0,0,2.405456,140.5531,0.8488839,0,0,3.380943,2.532059,2.405456,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,2.646002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.098614,2.098614,0,0,0,2.098614,143.8535,0.8098633,0,0,3.018931,2.209068,2.098614,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,2.308475,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.7645599,0.7645599,0,0,0,0.7645599,242.5913,1.049956,0,0,1.854756,0.8047999,0.7645599,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,0.8410159,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2771149,0.2771149,0,0,0,0.2771149,220.5139,0.3193769,0,0,0.6110768,0.2916999,0.2771149,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,0.3048263,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1973379,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.221575,2.221575,0,0,0,2.221575,0,0,4.440892E-16,0,0,2.3385,2.221575,0,0,0,10.62527,0,2.3385,-2.3385,11.53503,82.39292,0.1973379,2.443733,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.258556,4.258556,5,0,1.53,4.258556,0,-1.110223E-16,0,0,0,0,0,0.7414438,0.7043715,2.598334,8.286774,0.7043715,0,0.7043715,12.20326,87.16595,0.197367,4.684412,0,5,8.286774
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,5.687932,5.687932,5,0,1.53,5.687932,0,0,0,0,0,0.7241393,0.6879323,0,0,1.893962,8.920708,0,0.7241393,-0.7241393,11.43995,81.71375,0.197367,6.256725,0,5,8.920708
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002522856,0.0002522856,0,0,0,0.0002522856,0,0,0,0,0,0.0002655638,0.0002522856,0,0,2.698561,8.196568,0,0.0002655638,-0.0002655638,11.43967,81.71175,0.197367,0.0002775141,0,0,8.196568
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698857,8.196303,0,0,0,11.43967,81.71175,0.197367,0,0,0,8.196303
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2989798,0.2989798,0,0,0,0.2989798,0,0,0,0,0,0.3147155,0.2989798,0,0,2.698857,8.196303,0,0.3147155,-0.3147155,11.10793,79.34219,0.197367,0.3288777,0,0,8.196303
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.6098434,0.6098434,0,0,0,0.6098434,0,0,1.110223E-16,0,0,0.6419405,0.6098434,0,0,3.048541,7.881588,0,0.6419405,-0.6419405,10.43126,74.50888,0.197367,0.6708278,0,0,7.881588
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.761808,7.239647,0,0,0,10.43126,74.50888,0.197367,0,0,0,7.239647
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.4577736,0.4577736,0,0,0,0.4577736,0,0,5.551115E-17,0,0,0.481867,0.4577736,0,0,3.761808,7.239647,0,0.481867,-0.481867,9.923331,70.8808,0.197367,0.5035509,0,0,7.239647
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.336558,1.336558,0,0,0,1.336558,0,0,0,0,0,1.406903,1.336558,0,0,4.297215,6.75778,0,1.406903,-1.406903,8.440326,60.28792,0.197367,1.470214,0,0,6.75778
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4384365,0.4384365,0,0,0,0.4384365,0,0,5.551115E-17,0,0,0.4615121,0.4384365,0,0,5.860441,5.350877,0,0.4615121,-0.4615121,7.953849,56.8131,0.197367,0.4822802,0,0,5.350877
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.9904073,0.9904073,0,0,0,0.9904073,13.59032,0,1.110223E-16,0,0.1345995,1.042534,0.9904073,0,0,6.373232,4.889365,0,0.9079345,-0.9079345,6.996802,49.97706,0.197367,1.089448,0.1076796,0,5.023965
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.4285609,0.4285609,0,0,0,0.4285609,232.0493,0,0,0,0.9944724,0.4511167,0.4285609,0,0,7.382048,3.981431,0.5433557,0,0.5433557,7.512275,53.659,0.1973306,0.471417,0.7955779,0,4.975903
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.097446,2.097446,0,0,0,2.097446,83.39812,0,0,0,1.749231,2.207838,2.097446,0,0,6.838693,4.470451,0,0.4586073,-0.4586073,7.02886,50.20604,0.1973306,2.307191,1.399385,0,6.219682
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.649565,3.649565,5,0,1.53,3.649565,65.9827,0,0,0,2.408081,0,0,1.350435,1.282914,7.348256,4.011844,3.690995,0,3.690995,10.53045,75.21732,0.1974578,4.014521,1.926465,5,6.419925
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.896597,1.896597,2.485237,0,0.8434697,1.896597,160.1627,0,0,0,3.037641,0,0,0.5886397,0.5592077,3.657262,7.333739,3.596848,0,3.596848,13.94272,99.59062,0.1973442,2.086257,2.430113,5,10.37138
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.995346,1.995346,0,0,0,1.995346,163.5434,1.10248,0,0,3.263258,2.100365,1.995346,0,0,0.06041303,10.5709,0.06041303,0,0.06041303,14.00003,100,0.1973402,2.194881,2.610606,0,13.83416
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.742474,0.742474,0,0,0,0.742474,519.5001,3.075602,0,0,3.857153,0.7815516,0.742474,0,0,0,10.62527,0,0,0,14.00003,100,0.1973402,0.8167214,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.019415,1.019415,0,0,0,1.019415,360.5949,2.60289,0,0,3.675957,1.073068,1.019415,0,0,0,10.62527,0,0,0,14.00003,100,0.1973402,1.121356,2.940766,0,14.30123
