Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.728434,2.728434,0,0,0,2.728434,138.0925,0.8957269,0,0,3.767763,2.872036,2.728434,0,0,0,10.62527,0,0,0,14.00003,100,0.1973402,3.001278,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.343377,4.343377,1.447262,0,0.5601026,4.343377,70.18829,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.1973402,4.777715,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1973402,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.540487,2.540487,0,0,0,2.540487,34.17193,0,0,0,0.8681335,2.674197,2.540487,0,0,0,10.62527,0,1.806063,-1.806063,12.09627,86.40176,0.1973402,2.794536,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.866831,3.866831,5,0,1.53,3.866831,0,0,0,0,0,0,0,1.133169,1.076511,2.006737,8.819211,1.076511,0,1.076511,13.11754,93.69651,0.1973846,4.253514,0,5,8.819211
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.797456,1.797456,0,0,0,1.797456,0,0,2.220446E-16,0,0,1.892059,1.797456,0,0,0.9302264,9.788071,0,1.892059,-1.892059,11.12313,79.45079,0.1973846,1.977202,0,0,9.788071
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.430531,2.430531,0,0,0,2.430531,0,0,4.440892E-16,0,0,2.558454,2.430531,0,0,3.032514,7.896011,0,2.558454,-2.558454,8.426286,60.18763,0.1973846,2.673584,0,0,7.896011
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.875241,5.337558,0,0,0,8.426286,60.18763,0.1973846,0,0,0,5.337558
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2878115,0.2878115,0,0,0,0.2878115,0,0,5.551115E-17,0,0,0.3029594,0.2878115,0,0,5.875241,5.337558,0,0.3029594,-0.3029594,8.106938,57.90659,0.1973846,0.3165926,0,0,5.337558
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.5691007,0.5691007,0,0,0,0.5691007,0,0,0,0,0,0.5990533,0.5691007,0,0,6.211862,5.034598,0,0.5990533,-0.5990533,7.475481,53.39618,0.1973846,0.6260108,0,0,5.034598
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.877477,4.435545,0,0,0,7.475481,53.39618,0.1973846,0,0,0,4.435545
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.4971654,0.4971654,0,0,0,0.4971654,0,0,5.551115E-17,0,0,0.523332,0.4971654,0,0,6.877477,4.435545,0,0.523332,-0.523332,6.92384,49.4559,0.1973846,0.5468819,0,0,4.435545
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2002109,0.2002109,0,0,0,0.2002109,0,0,2.775558E-17,0,0,0.2107483,0.2002109,0,0,7.458957,3.912213,0,0.2107483,-0.2107483,6.701692,47.86913,0.1973846,0.220232,0,0,3.912213
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1681091,0.1681091,0,0,0,0.1681091,0,0,2.775558E-17,0,0,0.1769569,0.1681091,0,0,7.693122,3.701465,0,0.1769569,-0.1769569,6.515163,46.53679,0.1973846,0.18492,0,0,3.701465
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.5208673,0.5208673,0,0,0,0.5208673,0,0,0,0,0,0.5482814,0.5208673,0,0,7.88974,3.524508,0,0.5482814,-0.5482814,5.937223,42.40865,0.1973846,0.572954,0,0,3.524508
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4358935,0.4358935,0,0,0,0.4358935,0,0,5.551115E-17,0,0,0.4588352,0.4358935,0,0,8.498942,2.976226,0,0.4588352,-0.4588352,5.453569,38.95398,0.1973846,0.4794828,0,0,2.976226
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.433263,0.433263,0,0,0,0.433263,22.12755,0,0,0,0.09587047,0.4560663,0.433263,0,0,9.008759,2.517391,0,0.3601958,-0.3601958,5.073889,36.24199,0.1973846,0.4765893,0.07669637,0,2.613261
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.747867,2.747867,5,0,1.53,2.747867,9.548456,0,0,0,0.2623789,0,0,2.252133,2.139526,9.408977,2.157195,2.401905,0,2.401905,7.352536,52.51801,0.1974808,3.022654,0.2099031,5,2.419574
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.9772693,0.9772693,4.482533,0,1.388731,0.9772693,74.3582,0,0,0,0.7266799,0,0,3.505263,3.33,7.007071,4.31891,4.05668,0,4.05668,11.20104,80.00727,0.1975414,1.074996,0.5813439,5,5.045589
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.431798,2.431798,0,0,0,2.431798,19.71186,0,4.440892E-16,0,0.4793527,2.559787,2.431798,0,0,2.950392,7.969922,0,2.080435,-2.080435,9.00807,64.34323,0.1975414,2.674978,0.3834821,0,8.449274
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,4.385641,4.385641,5,0,1.53,4.385641,24.5949,0,0,0,1.078644,0,0,0.6143589,0.5836409,5.261986,5.889487,1.662285,0,1.662285,10.58505,75.60736,0.1975984,4.824205,0.8629152,5,6.968131
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.833871,2.833871,5,0,1.53,2.833871,45.70985,0,0,0,1.295358,0,0,2.166129,2.057822,3.599701,7.385543,3.353181,0,3.353181,13.76616,98.32951,0.1977223,3.117259,1.036287,5,8.680902
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.9577205,0.9577205,0,0,0,0.9577205,369.8193,2.287188,0,0,3.541835,1.008127,0.9577205,0,0,0.2465203,10.40341,0.2465203,0,0.2465203,14.00003,100,0.1977059,1.053492,2.833468,0,13.94524
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,4.964137,4.964137,2.162353,0,0.7553223,4.964137,59.41106,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.1977059,5.46055,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.728167,2.728167,0,0,0,2.728167,65.57368,0,0,0,1.78896,2.871755,2.728167,0,0,0,10.62527,0,1.082795,-1.082795,12.85866,91.8474,0.1977059,3.000984,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.173897,1.173897,0,0,0,1.173897,92.94188,0,2.220446E-16,0,1.091042,1.235681,1.173897,0,0,1.203106,9.542479,0,0.1446391,-0.1446391,12.7062,90.75838,0.1977059,1.291287,0.8728336,0,10.63352
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.686759,3.686759,3.782703,0,1.197678,3.686759,34.25291,0,0,0,1.262822,0,0,0.09594398,0.09114678,1.363816,9.39784,1.353969,0,1.353969,13.99069,99.93327,0.1977481,4.055436,1.010258,5,10.66066
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.775115,2.775115,0,0,0,2.775115,28.5463,0,4.440892E-16,0,0.7921926,2.921174,2.775115,0,0,0.009846882,10.61641,0,2.128981,-2.128981,11.74654,83.90372,0.1977481,3.052626,0.6337541,0,11.4086
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.84358,3.84358,5,0,1.53,3.84358,0,0,0,0,0,0,0,1.15642,1.098599,2.375381,8.487432,1.098599,0,1.098599,12.78877,91.34814,0.197793,4.227938,0,5,8.487432
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.660706,2.660706,0,0,0,2.660706,0,0,4.440892E-16,0,0,2.800743,2.660706,0,0,1.276782,9.47617,0,2.800743,-2.800743,9.836523,70.26074,0.197793,2.926777,0,0,9.47617
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.662913,1.662913,0,0,0,1.662913,0,0,2.220446E-16,0,0,1.750435,1.662913,0,0,4.388719,6.675427,0,1.750435,-1.750435,7.991403,57.08133,0.197793,1.829205,0,0,6.675427
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.8140747,0.8140747,0,0,0,0.8140747,0,0,1.110223E-16,0,0,0.8569207,0.8140747,0,0,6.333647,4.924992,0,0.8569207,-0.8569207,7.088129,50.62939,0.197793,0.8954821,0,0,4.924992
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2563072,0.2563072,0,0,0,0.2563072,0,0,0,0,0,0.269797,0.2563072,0,0,7.285781,4.068071,0,0.269797,-0.269797,6.803738,48.59803,0.197793,0.2819379,0,0,4.068071
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.51987,1.51987,0,0,0,1.51987,0,0,0,0,0,1.599863,1.51987,0,0,7.585556,3.798274,0,1.599863,-1.599863,5.117334,36.55231,0.197793,1.671857,0,0,3.798274
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.9698012,0.9698012,0,0,0,0.9698012,0,0,1.110223E-16,0,0,1.020843,0.9698012,0,0,9.363181,2.198411,0,1.020843,-1.020843,4.041271,28.86616,0.197793,1.066781,0,0,2.198411
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.8620306,0.8620306,0,0,0,0.8620306,0,0,1.110223E-16,0,0,0.9074006,0.8620306,0,0,10.49745,1.177567,0,0.9074006,-0.9074006,3.084786,22.03415,0.197793,0.9482337,0,0,1.177567
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.3919481,0.3919481,3.897211,0,1.228939,0.3919481,0,0,0,0,0,0,0,3.505263,3.33,11.50567,0.2701668,3.33,0,3.33,6.243902,44.59921,0.1978416,0.4311429,0,5,0.2701668
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.6972906,0.6972906,4.202554,0,1.312297,0.6972906,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.175674,3.267167,3.33,0,3.33,9.403017,67.16428,0.1979211,0.7670196,0,5,3.267167
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.5361989,0.5361989,4.041462,0,1.268319,0.5361989,0,0,0,0,0,0,0,3.505263,3.33,4.845675,6.264167,3.33,0,3.33,12.56213,89.72934,0.1979841,0.5898187,0,5,6.264167
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.302159,0.302159,0,0,0,0.302159,0,0,0,0,0,0.3180621,0.302159,0,0,1.515675,9.261167,0,0.3180621,-0.3180621,12.22687,87.33458,0.1979841,0.3323749,0,0,9.261167
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.6067345,0.6067345,0,0,0,0.6067345,27.14089,0,0,0,0.1646732,0.6386679,0.6067345,0,0,1.869077,8.943105,0,0.4739948,-0.4739948,11.72723,83.76577,0.1979841,0.667408,0.1317385,0,9.107778
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,3.986954,3.986954,5,0,1.53,3.986954,26.76268,0,0,0,1.067016,0,0,1.013046,0.9623939,2.395738,8.46911,2.02941,0,2.02941,13.6525,97.51765,0.1980555,4.385649,0.8536125,5,9.536126
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.9517992,0.9517992,0,0,0,0.9517992,245.2477,0.9660432,0,0,2.334265,1.001894,0.9517992,0,0,0.3663284,10.29558,0.3663284,0,0.3663284,14.00003,100,0.1980312,1.046979,1.867412,0,12.62984
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2817492,0.2817492,0,0,0,0.2817492,1203.343,3.093831,0,0,3.390409,0.2965781,0.2817492,0,0,0,10.62527,0,0,0,14.00003,100,0.1980312,0.3099241,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.086458,2.086458,0,0,0,2.086458,174.1391,1.437068,0,0,3.633339,2.196271,2.086458,0,0,0,10.62527,0,0,0,14.00003,100,0.1980312,2.295104,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1534005,0.1534005,0,0,0,0.1534005,2910.781,4.303678,0,0,4.465152,0.1614742,0.1534005,0,0,0,10.62527,0,0,0,14.00003,100,0.1980312,0.1687406,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3062158,0.3062158,0,0,0,0.3062158,1414.502,4.009095,0,0,4.331427,0.3223324,0.3062158,0,0,0,10.62527,0,0,0,14.00003,100,0.1980312,0.3368374,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.306674,1.306674,0,0,0,1.306674,324.757,2.86807,0,0,4.243517,1.375447,1.306674,0,0,0,10.62527,0,0,0,14.00003,100,0.1980312,1.437342,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.879833,1.879833,0,0,0,1.879833,191.2597,1.616592,0,0,3.595363,1.978771,1.879833,0,0,0,10.62527,0,0,0,14.00003,100,0.1980312,2.067816,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980312,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.384371,2.384371,0,0,0,2.384371,92.55019,4.440892E-16,0,0,2.20674,2.509864,2.384371,0,0,0,10.62527,0,0.3031245,-0.3031245,13.68051,97.71771,0.1980312,2.622808,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.5671048,0,0,0.9039097,0,0,0,0,0.336805,10.32215,0.336805,0,0.336805,14.00003,100,0.1980088,0,0.7231278,0,11.22606
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980088,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.09986494,0.09986494,0,0,0,0.09986494,0,0,0,0,0,0.105121,0.09986494,0,0,0,10.62527,0,0.105121,-0.105121,13.88922,99.20852,0.1980088,0.1098514,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.680679,4.680679,4.803627,0,1.47639,4.680679,0,8.326673E-17,0,0,0,0,0,0.1229485,0.1168011,0.1168011,10.52015,0.1168011,0,0.1168011,14.00003,100,0.1980136,5.148746,0,5,10.52015
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980136,0,0,0,10.62527
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3623002,0.3623002,0,0,0,0.3623002,0,0,0,0,0,0.3813686,0.3623002,0,0,0,10.62527,0,0.3813686,-0.3813686,13.59803,97.12859,0.1980136,0.3985302,0,0,10.62527
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.6160315,0.6160315,0,0,0,0.6160315,0,0,0,0,0,0.6484542,0.6160315,0,0,0.4237429,10.24391,0,0.6484542,-0.6484542,12.9145,92.24624,0.1980136,0.6776347,0,0,10.24391
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.144248,9.595451,0,0,0,12.9145,92.24624,0.1980136,0,0,0,9.595451
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.8996246,0.8996246,0,0,0,0.8996246,0,0,1.110223E-16,0,0,0.9469733,0.8996246,0,0,1.144248,9.595451,0,0.9469733,-0.9469733,11.9163,85.11627,0.1980136,0.9895871,0,0,9.595451
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.19644,8.648479,0,0,0,11.9163,85.11627,0.1980136,0,0,0,8.648479
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.5761126,0.5761126,0,0,0,0.5761126,0,0,1.110223E-16,0,0,0.6064343,0.5761126,0,0,2.19644,8.648479,0,0.6064343,-0.6064343,11.27706,80.55029,0.1980136,0.6337239,0,0,8.648479
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.012639,1.012639,0,0,0,1.012639,0,0,0,0,0,1.065936,1.012639,0,0,2.870256,8.042044,0,1.065936,-1.065936,10.15347,72.52463,0.1980136,1.113903,0,0,8.042044
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.6367818,0.6367818,0,0,0,0.6367818,0,0,0,0,0,0.6702967,0.6367818,0,0,4.054629,6.976108,0,0.6702967,-0.6702967,9.446914,67.47782,0.1980136,0.70046,0,0,6.976108
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3544089,0.3544089,0,0,0,0.3544089,36.57594,0,0,0,0.1296284,0.3730621,0.3544089,0,0,4.799404,6.305811,0,0.2434337,-0.2434337,9.190312,65.64496,0.1980136,0.3898498,0.1037027,0,6.435439
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,5.777068,5.777068,5,0,1.53,5.777068,13.83665,0,8.881784E-16,0,0.7993526,0.8179665,0.7770682,0,0,5.069885,6.062377,0,0.01861387,-0.01861387,9.170691,65.50481,0.1980136,6.354775,0.6394821,5,6.86173
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.198811,3.198811,4.925783,0,1.509739,3.198811,56.82941,0,0,0,1.817865,0,0,1.726972,1.640623,5.090568,6.043763,3.458488,0,3.458488,12.4517,88.94055,0.1981351,3.518692,1.454292,5,7.861629
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.7676348,0.7676348,0,0,0,0.7676348,422.3095,0.8016789,0,0,3.241795,0.8080367,0.7676348,0,0,1.632079,9.156404,1.632079,0,1.632079,14.00003,100,0.1980269,0.8443983,2.593436,0,12.3982
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.115961,3.115961,1.25,0,0.50625,3.115961,134.7159,2.233524,0,0,4.197694,1.96417,1.865961,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,3.427557,3.358155,5,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.683132,1.683132,0,0,0,1.683132,220.6842,1.942689,0,0,3.714407,1.771718,1.683132,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,1.851446,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.015238,1.015238,0,0,0,1.015238,356.9897,2.555623,0,0,3.624294,1.068671,1.015238,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,1.116762,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.914148,2.914148,0,0,0,2.914148,148.2949,1.254009,0,0,4.321533,3.067524,2.914148,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,3.205563,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,5.292416,5.292416,1.962416,0,0.7007394,5.292416,81.10227,0.7870062,0,0,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,5.821657,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.102997,3.102997,1.25,0,0.50625,3.102997,105.4419,1.321337,0,0,3.27186,1.950523,1.852997,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,3.413296,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.264006,3.264006,1.415026,0,0.551302,3.264006,59.62903,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,3.590407,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.8684376,0.8684376,0,0,0,0.8684376,124.5868,0.1678138,0,0,1.081959,0.9141448,0.8684376,0,0,0,10.62527,0,0,0,14.00003,100,0.1980269,0.9552813,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,5.256073,5.256073,5,0,1.53,5.256073,0,0,0,0,0,0.2695509,0.2560734,0,0,0,10.62527,0,0.2695509,-0.2695509,13.7159,97.97049,0.1980269,5.781681,0,5,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.513728,1.513728,0,0,0,1.513728,0,0,2.220446E-16,0,0,1.593398,1.513728,0,0,0.299501,10.35572,0,1.593398,-1.593398,12.03631,85.97345,0.1980269,1.665101,0,0,10.35572
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.6679645,0.6679645,0,0,0,0.6679645,0,0,1.110223E-16,0,0,0.7031205,0.6679645,0,0,2.069943,8.762325,0,0.7031205,-0.7031205,11.29515,80.6795,0.1980269,0.7347609,0,0,8.762325
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.736904,1.736904,0,0,0,1.736904,0,0,0,0,0,1.82832,1.736904,0,0,2.851188,8.059205,0,1.82832,-1.82832,9.367935,66.91369,0.1980269,1.910594,0,0,8.059205
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.04595,1.04595,0,0,0,1.04595,0,0,0,0,0,1.101,1.04595,0,0,4.882655,6.230885,0,1.101,-1.101,8.207379,58.62402,0.1980269,1.150545,0,0,6.230885
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.8472498,0.8472498,0,0,0,0.8472498,0,0,1.110223E-16,0,0,0.8918419,0.8472498,0,0,6.105988,5.129885,0,0.8918419,-0.8918419,7.267295,51.90915,0.1980269,0.9319748,0,0,5.129885
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2707833,0.2707833,0,0,0,0.2707833,0,0,0,0,0,0.285035,0.2707833,0,0,7.096923,4.238043,0,0.285035,-0.285035,6.966842,49.76306,0.1980269,0.2978616,0,0,4.238043
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.4961198,0.4961198,0,0,0,0.4961198,0,0,5.551115E-17,0,0,0.5222313,0.4961198,0,0,7.413629,3.953008,0,0.5222313,-0.5222313,6.416362,45.83106,0.1980269,0.5457317,0,0,3.953008
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.4721472,0.4721472,0,0,0,0.4721472,0,0,5.551115E-17,0,0,0.4969971,0.4721472,0,0,7.993886,3.430777,0,0.4969971,-0.4969971,5.892481,42.08907,0.1980269,0.5193619,0,0,3.430777
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2197698,0.2197698,0,0,0,0.2197698,0,0,2.775558E-17,0,0,0.2313367,0.2197698,0,0,8.546105,2.93378,0,0.2313367,-0.2313367,5.648631,40.34728,0.1980269,0.2417468,0,0,2.93378
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.9240548,0.9240548,0,0,0,0.9240548,0,0,1.110223E-16,0,0,0.9726892,0.9240548,0,0,8.803145,2.702443,0,0.9726892,-0.9726892,4.623326,33.02369,0.1980269,1.01646,0,0,2.702443
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.4126264,0.4126264,0,0,0,0.4126264,0,0,0,0,0,0.4343435,0.4126264,0,0,9.883911,1.729754,0,0.4343435,-0.4343435,4.165488,29.75343,0.1980269,0.453889,0,0,1.729754
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.6800451,0.6800451,0,0,0,0.6800451,20.07781,0,1.110223E-16,0,0.1365382,0.7158369,0.6800451,0,0,10.36652,1.29541,0,0.5792987,-0.5792987,3.554853,25.39176,0.1980269,0.7480496,0.1092305,0,1.431948
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.636264,3.636264,5,0,1.53,3.636264,17.45325,0,0,0,0.6346462,0,0,1.363736,1.29555,11.01018,0.7161115,1.930196,0,1.930196,5.385998,38.47134,0.1980986,3.99989,0.507717,5,1.350758
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.7771299,0.7771299,4.282393,0,1.334093,0.7771299,252.2145,0,0,0,1.960034,0,0,3.505263,3.33,9.079985,2.453288,5.290034,0,5.290034,10.40456,74.31818,0.1980558,0.854843,1.568027,5,4.413322
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.253816,1.253816,2.99058,0,0.9814282,1.253816,156.4646,0,0,0,1.961779,0,0,1.736763,1.649925,3.789951,7.214319,3.611704,0,3.611704,13.83093,98.79214,0.1979933,1.379198,1.569423,5,9.176097
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.164823,2.164823,0,0,0,2.164823,158.2457,0.9687319,0,0,3.42574,2.278761,2.164823,0,0,0.1782468,10.46485,0.1782468,0,0.1782468,14.00003,100,0.1979815,2.381305,2.740592,0,13.89059
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.540957,3.540957,1.25,0,0.50625,3.540957,104.2688,1.280581,0,0,3.692114,2.411534,2.290957,0,0,0,10.62527,0,0,0,14.00003,100,0.1979815,3.895053,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.139839,3.139839,1.25,0,0.50625,3.139839,137.1224,2.316119,0,0,4.305423,1.989304,1.889839,0,0,0,10.62527,0,0,0,14.00003,100,0.1979815,3.453822,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.261524,1.261524,0,0,0,1.261524,271.689,2.099502,0,0,3.427423,1.32792,1.261524,0,0,0,10.62527,0,0,0,14.00003,100,0.1979815,1.387676,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.125828,1.125828,0,0,0,1.125828,192.4286,0.9813323,0,0,2.166414,1.185082,1.125828,0,0,0,10.62527,0,0,0,14.00003,100,0.1979815,1.238411,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.005265,2.005265,0,0,0,2.005265,85.92577,0,0,0,1.723039,2.110805,2.005265,0,0,0,10.62527,0,0.3877659,-0.3877659,13.59129,97.08043,0.1979815,2.205791,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.696593,3.696593,3.654486,0,1.162675,3.696593,12.85438,5.551115E-17,0,0,0.4751743,0.0443233,0.04210713,0,0,0.430851,10.23751,0.430851,0,0.430851,14.00003,100,0.1979945,4.066253,0.3801394,5,10.71268
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.657899,2.657899,0,0,0,2.657899,8.031322,0,4.440892E-16,0,0.2134645,2.797789,2.657899,0,0,0,10.62527,0,2.584325,-2.584325,11.27591,80.54206,0.1979945,2.923689,0.1707716,0,10.83874
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.8217093,0.8217093,0,0,0,0.8217093,0,0,0,0,0,0.8649572,0.8217093,0,0,2.871472,8.04095,0,0.8649572,-0.8649572,10.36417,74.02961,0.1979945,0.9038803,0,0,8.04095
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,4.957113,4.957113,5,0,1.53,4.957113,0,0,0,0,0,0,0,0.04288742,0.04074305,3.832535,7.175992,0.04074305,0,0.04074305,10.40282,74.30569,0.1979961,5.452824,0,5,7.175992
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,6.126861,6.126861,5,0,1.53,6.126861,0,0,0,0,0,1.186169,1.126861,0,0,3.791792,7.212661,0,1.186169,-1.186169,9.152486,65.37477,0.1979961,6.739547,0,5,7.212661
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,8.60876,8.33,5,0,1.53,8.33,0,0,0.2787594,1.139635,0,3.505263,3.33,0,0,5.109758,6.026492,0,3.505263,-3.505263,5.457614,38.98288,0.1979961,9.469635,0,5,6.026492
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.186993,1.186993,4.692256,0,1.445986,1.186993,0,0,0,0,0,0,0,3.505263,3.33,9.004495,2.521229,3.33,0,3.33,8.61673,61.54795,0.1981243,1.305692,0,5,2.521229
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.9289194,0.9289194,4.434183,0,1.375532,0.9289194,0,0,0,0,0,0,0,3.505263,3.33,5.674495,5.518229,3.33,0,3.33,11.77585,84.11301,0.1982261,1.021811,0,5,5.518229
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.8441148,0.8441148,0,0,0,0.8441148,0,0,0,0,0,0.8885419,0.8441148,0,0,2.344495,8.515229,0,0.8885419,-0.8885419,10.83924,77.42299,0.1982261,0.9285262,0,0,8.515229
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.4807086,0.4807086,0,0,0,0.4807086,0,0,5.551115E-17,0,0,0.506009,0.4807086,0,0,3.331763,7.626687,0,0.506009,-0.506009,10.30586,73.61314,0.1982261,0.5287795,0,0,7.626687
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.8171496,0.8171496,0,0,0,0.8171496,0,0,1.110223E-16,0,0,0.8601575,0.8171496,0,0,3.893996,7.120678,0,0.8601575,-0.8601575,9.399174,67.13682,0.1982261,0.8988646,0,0,7.120678
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2306221,0.2306221,0,0,0,0.2306221,0,0,2.775558E-17,0,0,0.2427601,0.2306221,0,0,4.849726,6.26052,0,0.2427601,-0.2427601,9.143282,65.30903,0.1982261,0.2536843,0,0,6.26052
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.08205264,0.08205264,0,0,0,0.08205264,0,0,0,0,0,0.0863712,0.08205264,0,0,5.11946,6.01776,0,0.0863712,-0.0863712,9.052238,64.65872,0.1982261,0.0902579,0,0,6.01776
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.8958315,0.8958315,0,0,0,0.8958315,0,0,1.110223E-16,0,0,0.9429805,0.8958315,0,0,5.215428,5.931389,0,0.9429805,-0.9429805,8.05825,57.55882,0.1982261,0.9854146,0,0,5.931389
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,6.263184,4.988409,0.1258993,0,0.1258993,8.177689,58.41195,0.1982178,0,0.1007194,0,5.114308
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,6.137284,5.101718,0.6444269,0,0.6444269,8.789045,62.77877,0.1981753,0,0.5155415,0,5.746145
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,5.492857,5.681702,1.457552,0,1.457552,10.1718,72.65558,0.1980793,0,1.166042,0,7.139255
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.9122667,0.9122667,0,0,0,0.9122667,273.8457,0,0,0,2.498203,0.9602807,0.9122667,0,0,4.035306,6.993499,1.537922,0,1.537922,11.6308,83.077,0.1979781,1.003493,1.998562,0,9.491702
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.5782595,0.5782595,0,0,0,0.5782595,551.7137,0.08425911,0,0,3.190337,0.6086942,0.5782595,0,0,2.497383,8.377629,2.497383,0,2.497383,14.00003,100,0.197814,0.6360855,2.552269,0,11.56797
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,3.907396,3.907396,1.25,0,0.50625,3.907396,108.6925,1.449788,0,0,4.247046,2.797259,2.657396,0,0,0,10.62527,0,0,0,14.00003,100,0.197814,4.298135,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,4.051399,4.051399,1.25,0,0.50625,4.051399,82.40151,0.3895728,0,0,3.338414,2.948842,2.801399,0,0,0,10.62527,0,0,0,14.00003,100,0.197814,4.456539,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,5.223303,5.223303,3.868458,0,1.221089,5.223303,27.30366,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.197814,5.745634,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.0356,2.0356,0,0,0,2.0356,113.7791,0.1733502,0,0,2.316087,2.142737,2.0356,0,0,0,10.62527,0,0,0,14.00003,100,0.197814,2.23916,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.019999,1.019999,0,0,0,1.019999,248.0404,1.456326,0,0,2.53001,1.073684,1.019999,0,0,0,10.62527,0,0,0,14.00003,100,0.197814,1.121999,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.611438,1.611438,0,0,0,1.611438,141.9227,0.590746,0,0,2.286997,1.696251,1.611438,0,0,0,10.62527,0,0,0,14.00003,100,0.197814,1.772582,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.583047,2.583047,0,0,0,2.583047,34.9923,0,0,0,0.9038677,2.718997,2.583047,0,0,0,10.62527,0,1.815129,-1.815129,12.08671,86.3335,0.197814,2.841352,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.8424713,0.8424713,0,0,0,0.8424713,0,0,1.110223E-16,0,0,0.8868119,0.8424713,0,0,2.01681,8.810145,0,0.8868119,-0.8868119,11.15193,79.65649,0.197814,0.9267184,0,0,8.810145
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.938577,2.938577,0,0,0,2.938577,0,0,4.440892E-16,0,0,3.093239,2.938577,0,0,3.002157,7.923333,0,3.093239,-3.093239,7.891372,56.36683,0.197814,3.232435,0,0,7.923333
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3189033,0.3189033,0,0,0,0.3189033,0,0,0,0,0,0.3356876,0.3189033,0,0,6.439089,4.830094,0,0.3356876,-0.3356876,7.537526,53.83937,0.197814,0.3507936,0,0,4.830094
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.812075,4.494407,0,0,0,7.537526,53.83937,0.197814,0,0,0,4.494407
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2276942,0.2276942,0,0,0,0.2276942,0,0,0,0,0,0.2396781,0.2276942,0,0,6.812075,4.494407,0,0.2396781,-0.2396781,7.284883,52.03478,0.197814,0.2504636,0,0,4.494407
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.5627696,0.5627696,0,0,0,0.5627696,0,0,0,0,0,0.592389,0.5627696,0,0,7.078384,4.254729,0,0.592389,-0.592389,6.66045,47.57455,0.197814,0.6190465,0,0,4.254729
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.736594,3.66234,0,0,0,6.66045,47.57455,0.197814,0,0,0,3.66234
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.088683,1.088683,0,0,0,1.088683,0,0,0,0,0,1.145982,1.088683,0,0,7.736594,3.66234,0,1.145982,-1.145982,5.45248,38.94621,0.197814,1.197551,0,0,3.66234
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.8288363,0.8288363,0,0,0,0.8288363,0,0,1.110223E-16,0,0,0.8724592,0.8288363,0,0,9.009907,2.516358,0,0.8724592,-0.8724592,4.532827,32.37727,0.197814,0.9117199,0,0,2.516358
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.449889,1.449889,4.955152,0,1.517757,1.449889,0,0,0,0,0,0,0,3.505263,3.33,9.979306,1.643899,3.33,0,3.33,7.691942,54.94234,0.1979481,1.594878,0,5,1.643899
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.544393,0.544393,4.049656,0,1.270556,0.544393,0,0,0,0,0,0,0,3.505263,3.33,6.649306,4.640899,3.33,0,3.33,10.85106,77.5074,0.1980111,0.5988323,0,5,4.640899
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.044201,1.044201,4.538208,0,1.403931,1.044201,0,4.440892E-16,0,0,0,0,0,3.494006,3.319306,3.319306,7.637899,3.319306,0,3.319306,14.00003,100,0.1981236,1.148621,0,5,7.637899
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.006042,1.006042,0,0,0,1.006042,15.80436,0,2.220446E-16,0,0.1589985,1.058992,1.006042,0,0,0,10.62527,0,0.8999935,-0.8999935,13.05135,93.22375,0.1981236,1.106647,0.1271988,0,10.78427
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0.03199148,0,0,1.031984,0,0,0,0,0.9999927,9.725281,0.9999927,0,0.9999927,14.00003,100,0.1980581,0,0.8255873,0,10.75727
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.303497,3.303497,1.381769,0,0.5422229,3.303497,61.23425,4.440892E-16,0,0,2.022871,2.022871,1.921728,0,0,0,10.62527,0,0,0,14.00003,100,0.1980581,3.633846,1.618297,5,12.64815
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.629157,2.629157,0,0,0,2.629157,78.97446,0,0,0,2.076363,2.767534,2.629157,0,0,0,10.62527,0,0.6911713,-0.6911713,13.27147,94.79602,0.1980581,2.892073,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.614828,0,0,3.382797,0,0,0,0,0.7679682,9.934103,0.7679682,0,0.7679682,14.00003,100,0.1980078,0,2.706237,0,13.3169
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.34417,2.34417,0,0,0,2.34417,119.9943,0.3453236,0,0,2.812871,2.467548,2.34417,0,0,0,10.62527,0,0,0,14.00003,100,0.1980078,2.578588,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.19046,1.19046,0,0,0,1.19046,376.6546,3.230807,0,0,4.483923,1.253116,1.19046,0,0,0,10.62527,0,0,0,14.00003,100,0.1980078,1.309506,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980078,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980078,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.408803,2.408803,0,0,0,2.408803,120.0725,0.3567284,0,0,2.89231,2.535582,2.408803,0,0,0,10.62527,0,0,0,14.00003,100,0.1980078,2.649683,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.243137,2.243137,0,0,0,2.243137,62.30811,0,4.440892E-16,0,1.397656,2.361197,2.243137,0,0,0,10.62527,0,0.9635407,-0.9635407,12.98437,92.74529,0.1980078,2.467451,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.070601,9.661734,0.679108,0,0.679108,13.62862,97.34713,0.1979634,0,0.5432864,0,10.34084
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3914928,10.27293,0,0,0,13.62862,97.34713,0.1979634,0,0,0,10.27293
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3914928,10.27293,0,0,0,13.62862,97.34713,0.1979634,0,0,0,10.27293
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,4.900741,4.900741,5,0,1.53,4.900741,0,0,0,0,0,0,0,0.09925898,0.09429603,0.3914928,10.27293,0.09429603,0,0.09429603,13.71808,97.98611,0.1979671,5.390815,0,5,10.27293
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.034959,1.034959,0,0,0,1.034959,0,0,0,0,0,1.089431,1.034959,0,0,0.2971967,10.3578,0,1.089431,-1.089431,12.56972,89.78355,0.1979671,1.138455,0,0,10.3578
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3714145,0.3714145,0,0,0,0.3714145,0,0,5.551115E-17,0,0,0.3909626,0.3714145,0,0,1.507675,9.268367,0,0.3909626,-0.3909626,12.15761,86.8399,0.1979671,0.4085559,0,0,9.268367
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1560985,0.1560985,0,0,0,0.1560985,0,0,2.775558E-17,0,0,0.1643142,0.1560985,0,0,1.942078,8.877404,0,0.1643142,-0.1643142,11.98441,85.60275,0.1979671,0.1717084,0,0,8.877404
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.12465,8.71309,0,0,0,11.98441,85.60275,0.1979671,0,0,0,8.71309
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.8996758,0.8996758,0,0,0,0.8996758,0,0,0,0,0,0.9470272,0.8996758,0,0,2.12465,8.71309,0,0.9470272,-0.9470272,10.98615,78.47237,0.1979671,0.9896435,0,0,8.71309
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3465532,0.3465532,0,0,0,0.3465532,0,0,5.551115E-17,0,0,0.3647928,0.3465532,0,0,3.176902,7.766063,0,0.3647928,-0.3647928,10.60163,75.72577,0.1979671,0.3812085,0,0,7.766063
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2693341,0.2693341,0,0,0,0.2693341,0,0,0,0,0,0.2835096,0.2693341,0,0,3.582227,7.40127,0,0.2835096,-0.2835096,10.30278,73.59116,0.1979671,0.2962676,0,0,7.40127
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.4825908,0.4825908,0,0,0,0.4825908,0,0,1.110223E-16,0,0,0.5079903,0.4825908,0,0,3.897238,7.11776,0,0.5079903,-0.5079903,9.767315,69.7664,0.1979671,0.5308499,0,0,7.11776
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.7264401,0.7264401,0,0,0,0.7264401,0,0,0,0,0,0.7646738,0.7264401,0,0,4.461672,6.60977,0,0.7646738,-0.7646738,8.961278,64.009,0.1979671,0.7990841,0,0,6.60977
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.7738923,0.7738923,0,0,0,0.7738923,1.589729,0,1.110223E-16,0,0.01230279,0.8146235,0.7738923,0,0,5.311309,5.845096,0,0.8023207,-0.8023207,8.115558,57.96815,0.1979671,0.8512816,0.009842232,0,5.857399
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,4.468278,4.468278,5,0,1.53,4.468278,2.327554,0,0,0,0.1040016,0,0,0.5317216,0.5051355,6.202776,5.042775,0.6091371,0,0.6091371,8.693436,62.09584,0.1979905,4.915106,0.08320125,5,5.146777
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,4.014348,4.014348,5,0,1.53,4.014348,0.5810919,0,0,0,0.02332705,0,0,0.985652,0.9363694,5.593639,5.590999,0.9596965,0,0.9596965,9.603884,68.59903,0.1980287,4.415783,0.01866164,5,5.614326
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.437408,3.437408,5,0,1.53,3.437408,5.566156,0,0,0,0.1913315,0,0,1.562592,1.484462,4.633943,6.454725,1.675794,0,1.675794,11.19368,79.9547,0.1980939,3.781149,0.1530652,5,6.646057
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,2.353242,0,0.807435,0,0,0,0,0,0.7225695,0,0,2.353242,2.23558,2.958149,7.96294,2.958149,0,2.958149,14.00003,100,0.198011,0,0.5780556,5,8.68551
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.422632,1.422632,0,0,0,1.422632,36.79053,0,2.220446E-16,0,0.523394,1.497508,1.422632,0,0,0,10.62527,0,0.9741136,-0.9741136,12.97322,92.66569,0.198011,1.564896,0.4187152,0,11.14867
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.241334,2.241334,0,0,0,2.241334,36.7092,0,0,0,0.8227758,2.359299,2.241334,0,0,1.082348,9.65116,0,1.536523,-1.536523,11.35358,81.09687,0.198011,2.465467,0.6582206,0,10.47394
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.58368,1.58368,0,0,0,1.58368,27.64504,0,2.220446E-16,0,0.437809,1.667032,1.58368,0,0,2.789596,8.114637,0,1.229223,-1.229223,10.05787,71.84178,0.198011,1.742048,0.3502472,0,8.552446
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1463737,0.1463737,0,0,0,0.1463737,127.221,0,0,0,0.1862181,0.1540776,0.1463737,0,0,4.155399,6.885415,0.03214052,0,0.03214052,10.08836,72.05958,0.1980089,0.1610111,0.1489745,0,7.071633
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.266732,2.266732,0,0,0,2.266732,31.53327,0,4.440892E-16,0,0.7147748,2.386034,2.266732,0,0,4.123259,6.914341,0,1.671259,-1.671259,8.326699,59.4763,0.1980089,2.493406,0.5718199,0,7.629116
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.219754,2.219754,0,0,0,2.219754,17.34658,0,0,0,0.3850515,2.336584,2.219754,0,0,5.980214,5.243082,0,1.951532,-1.951532,6.269604,44.78279,0.1980089,2.44173,0.3080412,0,5.628133
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,8.148582,3.29155,0.242591,0,0.242591,6.499746,46.42666,0.197993,0,0.1940728,0,3.534141
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,5.383396,5.383396,5,0,1.53,5.383396,0,0,0,0,0,0.4035752,0.3833964,0,0,7.905992,3.509882,0,0.4035752,-0.4035752,6.07434,43.38806,0.197993,5.921736,0,5,3.509882
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,7.682846,7.682846,5,0,1.53,7.682846,0,0,0,0.5001393,0,2.824049,2.682846,0,0,8.354408,3.106307,0,2.824049,-2.824049,3.097532,22.12518,0.197993,8.451131,0,5,3.106307
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.779843,2.779843,5,0,1.53,2.779843,0,0,0,0,0,0,0,2.220157,2.109149,11.49224,0.2822582,2.109149,0,2.109149,5.098447,36.4174,0.1980773,3.057827,0,5,0.2822582
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.383091,2.180493,3.33,0,3.33,8.257562,58.98247,0.1980854,0,0,5,2.180493
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.6852153,0.6852153,4.190478,0,1.309001,0.6852153,0,0,0,0,0,0,0,3.505263,3.33,6.053091,5.177493,3.33,0,3.33,11.41668,81.54753,0.1981618,0.7537369,0,5,5.177493
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.8179222,0.8179222,0,0,0,0.8179222,0,0,1.110223E-16,0,0,0.8609707,0.8179222,0,0,2.723091,8.174493,0,0.8609707,-0.8609707,10.50913,75.06509,0.1981618,0.8997144,0,0,8.174493
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.128308,0.128308,0,0,0,0.128308,0,0,2.775558E-17,0,0,0.1350611,0.128308,0,0,3.679725,7.313522,0,0.1350611,-0.1350611,10.36677,74.04819,0.1981618,0.1411388,0,0,7.313522
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1365466,0.1365466,0,0,0,0.1365466,0,0,0,0,0,0.1437332,0.1365466,0,0,3.829793,7.178461,0,0.1437332,-0.1437332,10.21526,72.966,0.1981618,0.1502012,0,0,7.178461
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.989496,7.034728,0,0,0,10.21526,72.966,0.1981618,0,0,0,7.034728
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.989496,7.034728,0,0,0,10.21526,72.966,0.1981618,0,0,0,7.034728
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3160783,0.3160783,0,0,0,0.3160783,0,0,5.551115E-17,0,0,0.332714,0.3160783,0,0,3.989496,7.034728,0,0.332714,-0.332714,9.864548,70.46091,0.1981618,0.3476861,0,0,7.034728
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2089161,0.2089161,0,0,0,0.2089161,0,0,2.775558E-17,0,0,0.2199117,0.2089161,0,0,4.359179,6.702013,0,0.2199117,-0.2199117,9.632741,68.80515,0.1981618,0.2298077,0,0,6.702013
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.248175,1.248175,0,0,0,1.248175,4.098318,0,0,0,0.05115417,1.313868,1.248175,0,0,4.603525,6.482102,0,1.262714,-1.262714,8.301723,59.2979,0.1981618,1.372992,0.04092334,0,6.533256
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.71944,2.71944,0,0,0,2.71944,18.72585,0,0,0,0.5092381,2.862568,2.71944,0,0,6.006541,5.219388,0,2.35333,-2.35333,5.821095,41.57917,0.1981618,2.991384,0.4073905,0,5.728626
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,8.621352,2.866058,1.271382,0,1.271382,7.027235,50.19443,0.198079,0,1.017106,0,4.137439
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.178221,2.178221,0,0,0,2.178221,71.69003,0,0,0,1.561568,2.292865,2.178221,0,0,7.34997,4.010301,0,0.7312971,-0.7312971,6.25638,44.68834,0.198079,2.396044,1.249254,0,5.571869
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.974961,1.974961,0,0,0,1.974961,132.4984,0,0,0,2.616793,2.078906,1.974961,0,0,8.162522,3.279004,0.5378863,0,0.5378863,6.766663,48.33321,0.198044,2.172457,2.093434,0,5.895797
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.328643,3.328643,5,0,1.53,3.328643,46.10256,0,0,0,1.53459,0,0,1.671357,1.587789,7.624636,3.763102,3.122379,0,3.122379,9.728812,69.49137,0.1981526,3.661507,1.227672,5,5.297692
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,4.732532,4.732532,5,0,1.53,4.732532,62.82661,0,0,0,2.973289,0,0,0.2674683,0.2540949,4.502257,6.573243,3.227384,0,3.227384,12.79058,91.36108,0.1982505,5.205785,2.378632,5,9.546533
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,3.916613,3.916613,2.672427,0,0.8945725,3.916613,65.98923,2.220446E-16,0,0,2.584543,1.30967,1.244187,0,0,1.274873,9.477889,1.274873,0,1.274873,14.00003,100,0.1982881,4.308275,2.067634,5,12.06243
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.3478886,0.3478886,0,0,0,0.3478886,533.0441,1.488201,0,0,1.854399,0.3661985,0.3478886,0,0,0,10.62527,0,0,0,14.00003,100,0.1982881,0.3826774,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.651456,1.651456,0,0,0,1.651456,58.06753,0,0,0,0.95896,1.738375,1.651456,0,0,0,10.62527,0,0.7794152,-0.7794152,13.17845,94.13161,0.1982881,1.816602,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.210582,2.210582,0,0,0,2.210582,39.46241,0,0,0,0.8723489,2.326928,2.210582,0,0,0.8660169,9.845859,0,1.454579,-1.454579,11.64519,83.17977,0.1982881,2.43164,0.6978791,0,10.71821
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.60484,1.60484,0,0,0,1.60484,26.77477,0,4.440892E-16,0,0.4296922,1.689306,1.60484,0,0,2.482216,8.39128,0,1.259613,-1.259613,10.31744,73.69587,0.1982881,1.765324,0.3437538,0,8.820972
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.372185,3.372185,5,0,1.53,3.372185,0,0,0,0,0,0,0,1.627815,1.546424,3.881786,7.131667,1.546424,0,1.546424,11.78451,84.1749,0.1983494,3.709404,0,5,7.131667
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.40878,5.40878,5,0,1.53,5.40878,0,0,0,0,0,0.4302948,0.4087801,0,0,2.335362,8.523448,0,0.4302948,-0.4302948,11.33094,80.93511,0.1983494,5.949658,0,5,8.523448
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.632125,3.632125,5,0,1.53,3.632125,0,0,0,0,0,0,0,1.367875,1.299481,2.813468,8.093153,1.299481,0,1.299481,12.56373,89.74078,0.1984009,3.995337,0,5,8.093153
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.617682,2.617682,0,0,0,2.617682,0,0,0,0,0,2.755454,2.617682,0,0,1.513987,9.262687,0,2.755454,-2.755454,9.65923,68.99436,0.1984009,2.87945,0,0,9.262687
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.454942,1.454942,0,0,0,1.454942,0,0,2.220446E-16,0,0,1.531517,1.454942,0,0,4.575603,6.507232,0,1.531517,-1.531517,8.044869,57.46324,0.1984009,1.600436,0,0,6.507232
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.5813824,0.5813824,0,0,0,0.5813824,0,0,0,0,0,0.6119815,0.5813824,0,0,6.277288,4.975715,0,0.6119815,-0.6119815,7.399784,52.8555,0.1984009,0.6395206,0,0,4.975715
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.6065669,0.6065669,0,0,0,0.6065669,0,0,1.110223E-16,0,0,0.6384915,0.6065669,0,0,6.957268,4.363733,0,0.6384915,-0.6384915,6.726755,48.04815,0.1984009,0.6672236,0,0,4.363733
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.09677494,0.09677494,0,0,0,0.09677494,0,0,1.387779E-17,0,0,0.1018684,0.09677494,0,0,7.666703,3.725242,0,0.1018684,-0.1018684,6.619377,47.28117,0.1984009,0.1064524,0,0,3.725242
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3362264,0.3362264,0,0,0,0.3362264,0,0,0,0,0,0.3539225,0.3362264,0,0,7.77989,3.623373,0,0.3539225,-0.3539225,6.246309,44.61641,0.1984009,0.3698491,0,0,3.623373
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.30946,0.30946,0,0,0,0.30946,0,0,0,0,0,0.3257473,0.30946,0,0,8.173137,3.269451,0,0.3257473,-0.3257473,5.902942,42.16378,0.1984009,0.340406,0,0,3.269451
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.6658723,0.6658723,0,0,0,0.6658723,0,0,1.110223E-16,0,0,0.7009182,0.6658723,0,0,8.535079,2.943703,0,0.7009182,-0.7009182,5.164109,36.88642,0.1984009,0.7324595,0,0,2.943703
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.8777547,0.8777547,0,0,0,0.8777547,0,0,1.110223E-16,0,0,0.9239523,0.8777547,0,0,9.313876,2.242785,0,0.9239523,-0.9239523,4.190177,29.92978,0.1984009,0.9655302,0,0,2.242785
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2908595,0.2908595,0,0,0,0.2908595,3.115282,0,5.551115E-17,0,0.009061093,0.3061679,0.2908595,0,0,10.34049,1.318833,0,0.2971068,-0.2971068,3.877,27.6928,0.1984009,0.3199454,0.007248874,0,1.327894
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1696597,0.1696597,0,0,0,0.1696597,55.35186,0,0,0,0.09390981,0.1785892,0.1696597,0,0,10.67061,1.021726,0,0.08467937,-0.08467937,3.78774,27.05523,0.1984009,0.1866257,0.07512785,0,1.115636
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,10.7647,0.9370468,0.1974874,0,0.1974874,3.975093,28.39346,0.1983881,0,0.1579899,0,1.134534
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.666177,3.666177,5,0,1.53,3.666177,11.56785,0,0,0,0.4240979,0,0,1.333823,1.267132,10.56721,1.114785,1.69123,0,1.69123,5.579534,39.85374,0.1984507,4.032794,0.3392783,5,1.538883
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.8515,1.8515,5,0,1.53,1.8515,18.0229,0,0,0,0.3336938,0,0,3.1485,2.991076,8.87598,2.636892,3.324769,0,3.324769,8.733687,62.38335,0.1985787,2.036649,0.2669551,5,2.970586
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5423619,0,0,3.505263,3.33,5.551211,5.629185,3.872362,0,3.872362,12.40733,88.62363,0.198551,0,0.4338895,5,6.171546
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.144279,3.144279,4.485572,0,1.389561,3.144279,8.490383,0,0,0,0.2669613,0,0,1.341293,1.274228,1.678849,9.11431,1.54119,0,1.54119,13.86943,99.06718,0.198609,3.458707,0.2135691,5,9.381271
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.843019,2.843019,0,0,0,2.843019,18.08704,0,0,0,0.514218,2.992651,2.843019,0,0,0.137659,10.50138,0,2.478433,-2.478433,11.25694,80.40652,0.198609,3.127321,0.4113744,0,11.0156
