Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.9912372,0.9912372,0,0,0,0.9912372,99.95446,0,0,0,0.9907857,1.043408,0.9912372,0,0,2.891474,8.022947,0,0.05262182,-0.05262182,11.20147,80.01031,0.198609,1.090361,0.7926286,0,9.013734
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,2.949943,7.970326,0.5580735,0,0.5580735,11.7309,83.79198,0.1985729,0,0.4464588,0,8.528399
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,2.391869,8.472592,0.3532622,0,0.3532622,12.06604,86.1858,0.19855,0,0.2826097,0,8.825854
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.244084,3.244084,5,0,1.53,3.244084,4.775104,0,0,0,0.1549084,0,0,1.755916,1.66812,2.038607,8.790528,1.823029,0,1.823029,13.79551,98.53918,0.1986202,3.568492,0.1239267,5,8.945436
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,6.205136,6.205136,5,0,1.53,6.205136,0,0,0,0,0,1.268564,1.205136,0,0,0.2155782,10.43125,0,1.268564,-1.268564,12.45833,88.98788,0.1986202,6.82565,0,5,10.43125
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.870955,0.870955,0,0,0,0.870955,0,0,1.110223E-16,0,0,0.9167947,0.870955,0,0,1.625094,9.162689,0,0.9167947,-0.9167947,11.49194,82.08514,0.1986202,0.9580505,0,0,9.162689
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.05272236,0.05272236,0,0,0,0.05272236,0,0,0,0,0,0.05549722,0.05272236,0,0,2.643755,8.245894,0,0.05549722,-0.05549722,11.43344,81.66728,0.1986202,0.05799459,0,0,8.245894
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.9934751,0.9934751,0,0,0,0.9934751,0,0,1.110223E-16,0,0,1.045763,0.9934751,0,0,2.705419,8.190397,0,1.045763,-1.045763,10.33111,73.7935,0.1986202,1.092823,0,0,8.190397
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.9869462,0.9869462,0,0,0,0.9869462,0,0,0,0,0,1.038891,0.9869462,0,0,3.867378,7.144634,0,1.038891,-1.038891,9.236024,65.97147,0.1986202,1.085641,0,0,7.144634
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.021701,6.105743,0,0,0,9.236024,65.97147,0.1986202,0,0,0,6.105743
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.4002587,0.4002587,0,0,0,0.4002587,0,0,0,0,0,0.4213249,0.4002587,0,0,5.021701,6.105743,0,0.4213249,-0.4213249,8.791909,62.79922,0.1986202,0.4402846,0,0,6.105743
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.48984,5.684419,0,0,0,8.791909,62.79922,0.1986202,0,0,0,5.684419
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.314089,1.314089,0,0,0,1.314089,0,0,2.220446E-16,0,0,1.383252,1.314089,0,0,5.48984,5.684419,0,1.383252,-1.383252,7.333834,52.38442,0.1986202,1.445498,0,0,5.684419
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1939804,0.1939804,0,0,0,0.1939804,0,0,2.775558E-17,0,0,0.2041899,0.1939804,0,0,7.026786,4.301167,0,0.2041899,-0.2041899,7.118598,50.84703,0.1986202,0.2133784,0,0,4.301167
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.8429983,0.8429983,0,0,0,0.8429983,0,0,1.110223E-16,0,0,0.8873667,0.8429983,0,0,7.253664,4.096977,0,0.8873667,-0.8873667,6.183232,44.16586,0.1986202,0.9272982,0,0,4.096977
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.8146346,0.8146346,0,0,0,0.8146346,0,0,1.110223E-16,0,0,0.8575101,0.8146346,0,0,8.239627,3.20961,0,0.8575101,-0.8575101,5.279337,37.70947,0.1986202,0.8960981,0,0,3.20961
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.9634292,0.9634292,0,0,0,0.9634292,19.85206,0,0,0,0.1912605,1.014136,0.9634292,0,0,9.192415,2.3521,0,0.8228754,-0.8228754,4.41195,31.51387,0.1986202,1.059772,0.1530084,0,2.543361
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,4.035599,4.035599,5,0,1.53,4.035599,29.0546,0,0,0,1.172527,0,0,0.9644006,0.9161806,10.10672,1.529225,2.088708,0,2.088708,6.393472,45.66757,0.1986905,4.439159,0.9380219,5,2.701752
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.837347,2.837347,5,0,1.53,2.837347,77.92392,0,0,0,2.210972,0,0,2.162653,2.054521,8.018014,3.409062,4.265492,0,4.265492,10.44007,74.57181,0.1987849,3.121081,1.768777,5,5.620033
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,3.986917,3.986917,5,0,1.53,3.986917,66.45652,0,0,0,2.649567,0,0,1.013082,0.9624283,3.752521,7.248005,3.611995,0,3.611995,13.86671,99.04775,0.1988996,4.385609,2.119653,5,9.897572
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.200459,3.200459,1.25,0,0.50625,3.200459,93.88656,0.81116,0,0,3.004801,2.053115,1.950459,0,0,0.1405261,10.4988,0.1405261,0,0.1405261,14.00003,100,0.1988905,3.520505,2.403841,5,13.5036
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,4.252535,4.252535,1.25,0,0.50625,4.252535,88.10236,0.5860208,0,0,3.746584,3.160563,3.002535,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,4.677788,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.554655,3.554655,1.25,0,0.50625,3.554655,113.0478,1.592506,0,0,4.018458,2.425952,2.304655,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,3.91012,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.10488,1.10488,0,0,0,1.10488,386.7314,3.109887,0,0,4.272919,1.163032,1.10488,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,1.215368,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,3.519579,3.519579,1.25,0,0.50625,3.519579,105.5233,1.324945,0,0,3.713975,2.38903,2.269579,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,3.871537,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.9472032,0.9472032,0,0,0,0.9472032,297.8539,1.824226,0,0,2.821282,0.9970559,0.9472032,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,1.041924,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.742144,2.742144,0,0,0,2.742144,60.61879,0,0,0,1.662255,2.886468,2.742144,0,0,0,10.62527,0,1.224213,-1.224213,12.70959,90.78263,0.1988905,3.016359,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,3.915818,3.915818,4.468368,0,1.384864,3.915818,19.8836,0,0,0,0.7786055,0,0,0.5525495,0.524922,1.360237,9.401061,1.303528,0,1.303528,13.94623,99.61572,0.1989336,4.3074,0.6228844,5,10.17967
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,9.018074,8.33,5,0,1.53,8.33,0,0,0.6880745,1.589882,0,3.505263,3.33,0,0,0.05670903,10.57424,0,3.505263,-3.505263,10.25136,73.22383,0.1989336,9.919882,0,5,10.57424
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.189921,2.189921,5,0,1.53,2.189921,0,0,0,0,0,0,0,2.810079,2.669575,3.951446,7.068973,2.669575,0,2.669575,12.78394,91.31367,0.1990379,2.408913,0,5,7.068973
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.5520296,0.5520296,0,0,0,0.5520296,0,0,0,0,0,0.5810838,0.5520296,0,0,1.281871,9.471591,0,0.5810838,-0.5810838,12.17142,86.93856,0.1990379,0.6072325,0,0,9.471591
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927519,8.890507,0,0,0,12.17142,86.93856,0.1990379,0,0,0,8.890507
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1550152,0.1550152,0,0,0,0.1550152,0,0,2.775558E-17,0,0,0.1631739,0.1550152,0,0,1.927519,8.890507,0,0.1631739,-0.1631739,11.99942,85.70998,0.1990379,0.1705168,0,0,8.890507
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.047139,1.047139,0,0,0,1.047139,0,0,0,0,0,1.102252,1.047139,0,0,2.108824,8.727333,0,1.102252,-1.102252,10.83755,77.4109,0.1990379,1.151853,0,0,8.727333
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03275694,0.03275694,0,0,0,0.03275694,0,0,0,0,0,0.03448099,0.03275694,0,0,3.333548,7.625081,0,0.03448099,-0.03448099,10.8012,77.15128,0.1990379,0.03603264,0,0,7.625081
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.5049065,0.5049065,0,0,0,0.5049065,0,0,1.110223E-16,0,0,0.5314805,0.5049065,0,0,3.37186,7.5906,0,0.5314805,-0.5314805,10.24097,73.14965,0.1990379,0.5553971,0,0,7.5906
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.4793903,0.4793903,0,0,0,0.4793903,0,0,5.551115E-17,0,0,0.5046214,0.4793903,0,0,3.962394,7.05912,0,0.5046214,-0.5046214,9.709054,69.35024,0.1990379,0.5273294,0,0,7.05912
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3246543,0.3246543,0,0,0,0.3246543,0,0,0,0,0,0.3417413,0.3246543,0,0,4.523084,6.554498,0,0.3417413,-0.3417413,9.348826,66.7772,0.1990379,0.3571197,0,0,6.554498
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.149748,0.149748,0,0,0,0.149748,0,0,2.775558E-17,0,0,0.1576295,0.149748,0,0,4.902797,6.212757,0,0.1576295,-0.1576295,9.182671,65.59037,0.1990379,0.1647228,0,0,6.212757
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1992763,0.1992763,0,0,0,0.1992763,0,0,2.775558E-17,0,0,0.2097645,0.1992763,0,0,5.07794,6.055128,0,0.2097645,-0.2097645,8.961559,64.01101,0.1990379,0.2192039,0,0,6.055128
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1885684,0.1885684,0,0,0,0.1885684,60.42317,0,0,0,0.113939,0.1984931,0.1885684,0,0,5.311012,5.845363,0,0.08455406,-0.08455406,8.872432,63.37438,0.1990379,0.2074253,0.09115122,0,5.959302
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.186111,3.186111,5,0,1.53,3.186111,35.11543,0,0,0,1.118816,0,0,1.813889,1.723194,5.404961,5.760809,2.842011,0,2.842011,11.5686,82.63269,0.1991375,3.504722,0.8950531,5,6.879625
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.785646,1.785646,0,0,0,1.785646,122.6689,0,0,0,2.190433,1.879628,1.785646,0,0,2.56295,8.318619,0.3108055,0,0.3108055,11.86346,84.7388,0.1991174,1.964211,1.752347,0,10.50905
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.560449,1.560449,0,0,0,1.560449,209.0574,0,0,0,3.262234,1.642578,1.560449,0,0,2.252145,8.598344,1.619656,0,1.619656,13.4,95.71407,0.1990129,1.716494,2.609787,0,11.86058
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.6295726,0.6295726,0,0,0,0.6295726,487.8032,1.775879,0,0,3.071075,0.662708,0.6295726,0,0,0.6324889,10.05603,0.6324889,0,0.6324889,14.00003,100,0.1989721,0.6925299,2.45686,0,13.12711
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.141613,2.141613,0,0,0,2.141613,170.0258,1.386967,0,0,3.641297,2.25433,2.141613,0,0,0,10.62527,0,0,0,14.00003,100,0.1989721,2.355775,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.7399077,0.7399077,0,0,0,0.7399077,643.826,3.984868,0,0,4.763719,0.7788503,0.7399077,0,0,0,10.62527,0,0,0,14.00003,100,0.1989721,0.8138985,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.342891,3.342891,1.25,0,0.50625,3.342891,98.2667,1.081906,0,0,3.284949,2.203043,2.092891,0,0,0,10.62527,0,0,0,14.00003,100,0.1989721,3.67718,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,5.136486,5.136486,1.806486,0,0.6581706,5.136486,72.70538,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1989721,5.650135,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.504643,1.504643,0,0,0,1.504643,184.8443,1.197412,0,0,2.781247,1.583835,1.504643,0,0,0,10.62527,0,0,0,14.00003,100,0.1989721,1.655108,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.70329,1.70329,0,0,0,1.70329,105.9733,0.01209552,0,0,1.805033,1.792937,1.70329,0,0,0,10.62527,0,0,0,14.00003,100,0.1989721,1.873619,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.673268,1.673268,0,0,0,1.673268,39.59461,0,0,0,0.662524,1.761335,1.673268,0,0,0,10.62527,0,1.098811,-1.098811,12.84178,91.72681,0.1989721,1.840595,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.220901,9.526464,0,0,0,12.84178,91.72681,0.1989721,0,0,0,9.526464
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.241505,1.241505,0,0,0,1.241505,0,0,2.220446E-16,0,0,1.306847,1.241505,0,0,1.220901,9.526464,0,1.306847,-1.306847,11.46424,81.88728,0.1989721,1.365655,0,0,9.526464
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,6.742036,6.742036,5,0,1.53,6.742036,0,0,0,0,0,1.833722,1.742036,0,0,2.672953,8.219616,0,1.833722,-1.833722,9.531329,68.08079,0.1989721,7.41624,0,5,8.219616
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.937171,2.937171,5,0,1.53,2.937171,0,0,0,0,0,0,0,2.062829,1.959688,4.710422,6.385894,1.959688,0,1.959688,11.39045,81.36021,0.1990485,3.230888,0,5,6.385894
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.750735,8.149613,0,0,0,11.39045,81.36021,0.1990485,0,0,0,8.149613
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.750735,8.149613,0,0,0,11.39045,81.36021,0.1990485,0,0,0,8.149613
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.041899,1.041899,0,0,0,1.041899,0,0,2.220446E-16,0,0,1.096736,1.041899,0,0,2.750735,8.149613,0,1.096736,-1.096736,10.23439,73.10265,0.1990485,1.146089,0,0,8.149613
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.301154,0.301154,0,0,0,0.301154,0,0,5.551115E-17,0,0,0.3170042,0.301154,0,0,3.96933,7.052877,0,0.3170042,-0.3170042,9.900239,70.71585,0.1990485,0.3312694,0,0,7.052877
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.374263,0.374263,0,0,0,0.374263,0,0,5.551115E-17,0,0,0.393961,0.374263,0,0,4.321557,6.735873,0,0.393961,-0.393961,9.484968,67.74963,0.1990485,0.4116893,0,0,6.735873
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.8633655,0.8633655,0,0,0,0.8633655,0,0,0,0,0,0.9088058,0.8633655,0,0,4.759291,6.341912,0,0.9088058,-0.9088058,8.527002,60.90704,0.1990485,0.949702,0,0,6.341912
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.09315136,0.09315136,0,0,0,0.09315136,0,0,0,0,0,0.09805407,0.09315136,0,0,5.769075,5.433106,0,0.09805407,-0.09805407,8.423644,60.16877,0.1990485,0.1024665,0,0,5.433106
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.6655419,0.6655419,0,0,0,0.6655419,0,0,1.110223E-16,0,0,0.7005704,0.6655419,0,0,5.878025,5.335052,0,0.7005704,-0.7005704,7.685178,54.89402,0.1990485,0.7320961,0,0,5.335052
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.400762,1.400762,0,0,0,1.400762,16.40783,0,2.220446E-16,0,0.2298346,1.474486,1.400762,0,0,6.656436,4.634482,0,1.244652,-1.244652,6.3732,45.52277,0.1990485,1.540838,0.1838677,0,4.864316
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.189248,3.189248,5,0,1.53,3.189248,35.81322,0,0,0,1.142173,0,0,1.810752,1.720214,8.039382,3.38983,2.862387,0,2.862387,9.088699,64.91915,0.1991483,3.508173,0.913738,5,4.532003
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.70933,1.70933,4.422799,0,1.372424,1.70933,135.7674,0,0,0,2.320712,0,0,2.713469,2.577796,5.176995,5.965979,4.898508,0,4.898508,13.73583,98.11288,0.1991441,1.880263,1.856569,5,8.286691
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.015297,3.015297,0,0,0,3.015297,93.01365,0,4.440892E-16,0,2.804638,3.173997,3.015297,0,0,0.2784876,10.37464,0,0.369359,-0.369359,13.34649,95.3319,0.1991441,3.316827,2.243711,0,13.17927
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.165753,0,0,2.85464,0,0,0,0,0.6888866,10.00528,0.6888866,0,0.6888866,14.00003,100,0.1990998,0,2.283712,0,12.85992
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990998,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.9569547,0.9569547,0,0,0,0.9569547,333.3358,2.182552,0,0,3.189873,1.007321,0.9569547,0,0,0,10.62527,0,0,0,14.00003,100,0.1990998,1.05265,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,5.546261,5.546261,2.423111,0,0.8265093,5.546261,59.27464,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.1990998,6.100887,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.766913,1.766913,0,0,0,1.766913,181.0403,1.338916,0,0,3.198824,1.859908,1.766913,0,0,0,10.62527,0,0,0,14.00003,100,0.1990998,1.943604,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.3556122,0.3556122,0,0,0,0.3556122,685.9698,2.065064,0,0,2.439392,0.3743286,0.3556122,0,0,0,10.62527,0,0,0,14.00003,100,0.1990998,0.3911734,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.992864,2.992864,0,0,0,2.992864,53.43697,0,4.440892E-16,0,1.599296,3.150383,2.992864,0,0,0,10.62527,0,1.551088,-1.551088,12.36504,88.32153,0.1990998,3.292151,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.128203,2.128203,0,0,0,2.128203,24.47068,0,4.440892E-16,0,0.5207858,2.240214,2.128203,0,0,1.723431,9.074186,0,1.719428,-1.719428,10.5526,75.37557,0.1990998,2.341024,0.4166286,0,9.594973
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.666361,1.666361,0,0,0,1.666361,0,0,2.220446E-16,0,0,1.754065,1.666361,0,0,3.633907,7.354758,0,1.754065,-1.754065,8.703655,62.16884,0.1990998,1.832997,0,0,7.354758
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.265208,3.265208,5,0,1.53,3.265208,0,0,0,0,0,0,0,1.734792,1.648052,5.582867,5.600694,1.648052,0,1.648052,10.26713,73.33653,0.1991637,3.591729,0,5,5.600694
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.934815,7.083941,3.33,0,3.33,13.42625,95.9016,0.1991705,0,0,5,7.083941
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6048149,10.08094,0,0,0,13.42625,95.9016,0.1991705,0,0,0,10.08094
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6048149,10.08094,0,0,0,13.42625,95.9016,0.1991705,0,0,0,10.08094
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.7773312,0.7773312,0,0,0,0.7773312,0,0,1.110223E-16,0,0,0.8182434,0.7773312,0,0,0.6048149,10.08094,0,0.8182434,-0.8182434,12.56375,89.74086,0.1991705,0.8550644,0,0,10.08094
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.5893438,0.5893438,0,0,0,0.5893438,0,0,1.110223E-16,0,0,0.620362,0.5893438,0,0,1.513974,9.262697,0,0.620362,-0.620362,11.90983,85.07002,0.1991705,0.6482782,0,0,9.262697
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.5016417,0.5016417,0,0,0,0.5016417,0,0,1.110223E-16,0,0,0.5280439,0.5016417,0,0,2.203265,8.642335,0,0.5280439,-0.5280439,11.35322,81.09427,0.1991705,0.5518059,0,0,8.642335
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.789981,8.114291,0,0,0,11.35322,81.09427,0.1991705,0,0,0,8.114291
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.7749614,0.7749614,0,0,0,0.7749614,0,0,0,0,0,0.8157488,0.7749614,0,0,2.789981,8.114291,0,0.8157488,-0.8157488,10.49335,74.95232,0.1991705,0.8524575,0,0,8.114291
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.356061,1.356061,0,0,0,1.356061,0,0,2.220446E-16,0,0,1.427433,1.356061,0,0,3.696368,7.298542,0,1.427433,-1.427433,8.988699,64.20486,0.1991705,1.491667,0,0,7.298542
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.282405,5.87111,0,0,0,8.988699,64.20486,0.1991705,0,0,0,5.87111
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.0887399,0.0887399,0,0,0,0.0887399,163.8957,0,0,0,0.1454409,0.09341042,0.0887399,0,0,5.282405,5.87111,0.05203046,0,0.05203046,9.038059,64.55743,0.1991671,0.09761389,0.1163527,0,6.016551
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.080847,1.080847,0,0,0,1.080847,89.94142,2.220446E-16,0,0,0.972129,1.137734,1.080847,0,0,5.230374,5.917937,0,0.1656045,-0.1656045,8.863497,63.31056,0.1991671,1.188932,0.7777032,0,6.890066
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,5.41438,5.752333,1.983588,0,1.983588,10.74529,76.75194,0.1990398,0,1.58687,0,7.73592
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.511898,2.511898,0,0,0,2.511898,114.1778,0,0,0,2.868029,2.644103,2.511898,0,0,3.430792,7.537561,0.2239258,0,0.2239258,10.95773,78.26933,0.1990255,2.763088,2.294423,0,10.40559
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0.1132734,0,0,3.32014,0,0,0,0,3.206866,7.739095,3.206866,0,3.206866,14.00003,100,0.19882,0,2.656112,0,11.05923
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.535359,0.535359,0,0,0,0.535359,880.441,4.149984,0,0,4.71352,0.5635357,0.535359,0,0,0,10.62527,0,0,0,14.00003,100,0.19882,0.5888948,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.19882,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,3.947538,3.947538,1.25,0,0.50625,3.947538,123.1059,2.020137,0,0,4.859651,2.839514,2.697538,0,0,0,10.62527,0,0,0,14.00003,100,0.19882,4.342292,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.19882,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.186847,2.186847,0,0,0,2.186847,151.9098,1.020091,0,0,3.322036,2.301944,2.186847,0,0,0,10.62527,0,0,0,14.00003,100,0.19882,2.405532,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.336074,2.336074,0,0,0,2.336074,85.84574,0,0,0,2.00542,2.459026,2.336074,0,0,0,10.62527,0,0.4536053,-0.4536053,13.52189,96.58471,0.19882,2.569682,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3347333,0.3347333,0,0,0,0.3347333,227.0069,0,0,0,0.7598678,0.3523508,0.3347333,0,0,0.5040059,10.17167,0.407517,0,0.407517,13.90849,99.34616,0.1987939,0.3682066,0.6078942,0,10.93154
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.084885,4.084885,4.186452,0,1.307902,4.084885,0,4.024558E-16,0,0,0,0,0,0.1015673,0.09648895,0.09648895,10.53843,0.09648895,0,0.09648895,14.00003,100,0.1987976,4.493373,0,5,10.53843
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.26637,1.26637,0,0,0,1.26637,0,0,2.220446E-16,0,0,1.333022,1.26637,0,0,0,10.62527,0,1.333022,-1.333022,12.5949,89.96339,0.1987976,1.393008,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.8568561,0.8568561,0,0,0,0.8568561,0,0,1.110223E-16,0,0,0.9019538,0.8568561,0,0,1.481135,9.292253,0,0.9019538,-0.9019538,11.64416,83.17239,0.1987976,0.9425417,0,0,9.292253
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.483306,8.390299,0,0,0,11.64416,83.17239,0.1987976,0,0,0,8.390299
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.7938624,0.7938624,0,0,0,0.7938624,0,0,1.110223E-16,0,0,0.8356446,0.7938624,0,0,2.483306,8.390299,0,0.8356446,-0.8356446,10.76331,76.88064,0.1987976,0.8732486,0,0,8.390299
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3570928,0.3570928,0,0,0,0.3570928,0,0,5.551115E-17,0,0,0.3758872,0.3570928,0,0,3.4118,7.554654,0,0.3758872,-0.3758872,10.36709,74.0505,0.1987976,0.3928021,0,0,7.554654
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2886011,0.2886011,0,0,0,0.2886011,0,0,0,0,0,0.3037906,0.2886011,0,0,3.829452,7.178767,0,0.3037906,-0.3037906,10.04687,71.76319,0.1987976,0.3174612,0,0,7.178767
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166997,6.874977,0,0,0,10.04687,71.76319,0.1987976,0,0,0,6.874977
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.456406,1.456406,0,0,0,1.456406,0,0,0,0,0,1.533059,1.456406,0,0,4.166997,6.874977,0,1.533059,-1.533059,8.430882,60.22046,0.1987976,1.602046,0,0,6.874977
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.5726153,0.5726153,0,0,0,0.5726153,0,0,0,0,0,0.602753,0.5726153,0,0,5.870396,5.341918,0,0.602753,-0.602753,7.795524,55.6822,0.1987976,0.6298769,0,0,5.341918
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.6721165,0.6721165,0,0,0,0.6721165,0,0,1.110223E-16,0,0,0.707491,0.6721165,0,0,6.540122,4.739165,0,0.707491,-0.707491,7.049763,50.35535,0.1987976,0.7393281,0,0,4.739165
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.6178714,0.6178714,0,0,0,0.6178714,0,0,0,0,0,0.6503909,0.6178714,0,0,7.326223,4.031674,0,0.6503909,-0.6503909,6.364191,45.45841,0.1987976,0.6796585,0,0,4.031674
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.8870467,0.8870467,0,0,0,0.8870467,5.834602,0,1.110223E-16,0,0.05175565,0.9337333,0.8870467,0,0,8.04888,3.381283,0,0.8819777,-0.8819777,5.434505,38.81781,0.1987976,0.9757513,0.04140452,0,3.433038
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.858283,2.858283,5,0,1.53,2.858283,29.70127,0,0,0,0.8489462,0,0,2.141717,2.034631,9.028854,2.499305,2.883577,0,2.883577,8.170106,58.35778,0.1989009,3.144111,0.679157,5,3.348251
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,6.145277,5.094525,5.198109,0,5.198109,13.10147,93.58171,0.1987886,0,1.494487,5,6.962634
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,2.383708,0,0,3.330876,0,0,0,0,0.9471683,9.772822,0.9471683,0,0.9471683,14.00003,100,0.1987281,0,2.664701,0,13.1037
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.894309,1.894309,0,0,0,1.894309,171.7908,1.260238,0,0,3.254248,1.994009,1.894309,0,0,0,10.62527,0,0,0,14.00003,100,0.1987281,2.08374,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.630156,2.630156,0,0,0,2.630156,171.9066,1.752826,0,0,4.521412,2.768585,2.630156,0,0,0,10.62527,0,0,0,14.00003,100,0.1987281,2.893172,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.070968,3.070968,1.25,0,0.50625,3.070968,151.3918,2.732385,0,0,4.649194,1.916809,1.820968,0,0,0,10.62527,0,0,0,14.00003,100,0.1987281,3.378065,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.761241,1.761241,0,0,0,1.761241,217.2729,1.972763,0,0,3.826701,1.853938,1.761241,0,0,0,10.62527,0,0,0,14.00003,100,0.1987281,1.937366,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987281,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.855181,3.855181,1.854805,0,0.6713619,3.855181,54.61893,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.1987281,4.240699,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987281,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.912732,1.912732,0,0,0,1.912732,31.59701,0,2.220446E-16,0,0.6043661,2.013402,1.912732,0,0,0,10.62527,0,1.409036,-1.409036,12.51477,89.39106,0.1987281,2.104005,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,6.275289,6.275289,5,0,1.53,6.275289,0,0,0,0,0,1.342409,1.275288,0,0,1.565596,9.216238,0,1.342409,-1.342409,11.09975,79.28378,0.1987281,6.902817,0,5,9.216238
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.194843,5.194843,5,0,1.53,5.194843,0,0,0,0,0,0.2050978,0.1948429,0,0,3.057161,7.873829,0,0.2050978,-0.2050978,10.88356,77.73955,0.1987281,5.714327,0,5,7.873829
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,5.878251,5.878251,5,0,1.53,5.878251,0,0,0,0,0,0.9244748,0.878251,0,0,3.285047,7.668732,0,0.9244748,-0.9244748,9.909077,70.77898,0.1987281,6.466076,0,5,7.668732
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,4.897365,4.897365,5,0,1.53,4.897365,0,0,0,0,0,0,0,0.1026347,0.09750296,4.312242,6.744257,0.09750296,0,0.09750296,10.00158,71.43968,0.1987319,5.387102,0,5,6.744257
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.4075478,0.4075478,3.912811,0,1.233197,0.4075478,0,0,0,0,0,0,0,3.505263,3.33,4.214738,6.832009,3.33,0,3.33,13.16069,94.00475,0.1987787,0.4483026,0,5,6.832009
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2380267,0.2380267,0,0,0,0.2380267,0,0,2.775558E-17,0,0,0.2505545,0.2380267,0,0,0.8847385,9.82901,0,0.2505545,-0.2505545,12.89658,92.11827,0.1987787,0.2618294,0,0,9.82901
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.5405917,0.5405917,0,0,0,0.5405917,0,0,1.110223E-16,0,0,0.5690439,0.5405917,0,0,1.163132,9.578455,0,0.5690439,-0.5690439,12.29676,87.83382,0.1987787,0.5946509,0,0,9.578455
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3023842,0.3023842,0,0,0,0.3023842,0,0,5.551115E-17,0,0,0.3182991,0.3023842,0,0,1.795403,9.009411,0,0.3182991,-0.3182991,11.96124,85.43727,0.1987787,0.3326226,0,0,9.009411
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.6410003,0.6410003,0,0,0,0.6410003,0,0,0,0,0,0.6747372,0.6410003,0,0,2.149069,8.691112,0,0.6747372,-0.6747372,11.25001,80.35703,0.1987787,0.7051004,0,0,8.691112
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.4927709,0.4927709,0,0,0,0.4927709,0,0,0,0,0,0.5187061,0.4927709,0,0,2.898777,8.016375,0,0.5187061,-0.5187061,10.70324,76.45158,0.1987787,0.5420479,0,0,8.016375
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.6592485,0.6592485,0,0,0,0.6592485,0,0,0,0,0,0.6939458,0.6592485,0,0,3.475117,7.497669,0,0.6939458,-0.6939458,9.971759,71.22671,0.1987787,0.7251734,0,0,7.497669
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2393937,0.2393937,0,0,0,0.2393937,0,0,2.775558E-17,0,0,0.2519934,0.2393937,0,0,4.246168,6.803723,0,0.2519934,-0.2519934,9.706135,69.3294,0.1987787,0.2633331,0,0,6.803723
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.6604653,0.6604653,0,0,0,0.6604653,11.22263,0,1.110223E-16,0,0.07412159,0.6952267,0.6604653,0,0,4.526161,6.55173,0,0.6211051,-0.6211051,9.051433,64.65296,0.1987787,0.7265118,0.05929727,0,6.625851
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.340635,2.340635,0,0,0,2.340635,20.82497,0,4.440892E-16,0,0.4874366,2.463826,2.340635,0,0,5.216278,5.930624,0,1.97639,-1.97639,6.968135,49.77229,0.1987787,2.574698,0.3899492,0,6.418061
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.179813,2.179813,0,0,0,2.179813,66.89571,0,0,0,1.458201,2.29454,2.179813,0,0,7.412266,3.954235,0,0.8363385,-0.8363385,6.086557,43.47532,0.1987787,2.397794,1.166561,0,5.412436
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.719365,1.719365,0,0,0,1.719365,195.7424,0,0,0,3.365525,1.809858,1.719365,0,0,8.341531,3.117896,1.555668,0,1.555668,7.562393,54.01698,0.1986796,1.891301,2.69242,0,6.483422
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.393491,2.393491,0,0,0,2.393491,129.5529,0,0,0,3.100838,2.519464,2.393491,0,0,6.785863,4.517997,0.5813732,0,0.5813732,8.113932,57.95654,0.1986426,2.632841,2.48067,0,7.618835
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.117126,2.117126,0,0,0,2.117126,167.291,0,0,0,3.541762,2.228554,2.117126,0,0,6.20449,5.041233,1.313208,0,1.313208,9.35975,66.85522,0.198559,2.328839,2.83341,0,8.582995
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.885958,1.885958,0,0,0,1.885958,199.5151,0,0,0,3.762771,1.985219,1.885958,0,0,4.891283,6.22312,1.777552,0,1.777552,11.04608,78.90044,0.1984461,2.074554,3.010217,0,9.985891
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.148296,1.148296,0,0,0,1.148296,385.6135,0.1055215,0,0,4.427984,1.208732,1.148296,0,0,3.11373,7.822917,3.11373,0,3.11373,14.00003,100,0.1982485,1.263125,3.542387,0,12.2509
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.17657,2.17657,0,0,0,2.17657,97.41055,0,0,0,2.120208,2.291126,2.17657,0,0,0,10.62527,0,0.1709176,-0.1709176,13.81987,98.71313,0.1982485,2.394227,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.8608503,0.8608503,0,0,0,0.8608503,250.0235,1.056261,0,0,2.152328,0.9061582,0.8608503,0,0,0.1899085,10.45436,0.1899085,0,0.1899085,14.00003,100,0.1982365,0.9469354,1.721862,0,12.60668
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.190239,1.190239,0,0,0,1.190239,75.14939,0,2.220446E-16,0,0.8944578,1.252884,1.190239,0,0,0,10.62527,0,0.3584259,-0.3584259,13.62221,97.30133,0.1982365,1.309263,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.03010668,0,0,0.4283577,0,0,0,0,0.398251,10.26685,0.398251,0,0.398251,14.00003,100,0.1982112,0,0.3426861,0,10.69521
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.7246843,0.7246843,0,0,0,0.7246843,0,0,1.110223E-16,0,0,0.7628255,0.7246843,0,0,0,10.62527,0,0.7628255,-0.7628255,13.19594,94.25652,0.1982112,0.7971527,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.732507,2.732507,0,0,0,2.732507,0,0,4.440892E-16,0,0,2.876324,2.732507,0,0,0.8475839,9.862449,0,2.876324,-2.876324,10.16403,72.60005,0.1982112,3.005758,0,0,9.862449
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.043499,6.986125,0,0,0,10.16403,72.60005,0.1982112,0,0,0,6.986125
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.23813,4.23813,5,0,1.53,4.23813,0,0,0,0,0,0,0,0.76187,0.7237765,4.043499,6.986125,0.7237765,0,0.7237765,10.85066,77.50458,0.1982392,4.661943,0,5,6.986125
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,3.494445,0,1.118983,0,0,0,0,0,0,0,0,3.494445,3.319722,3.319722,7.637524,3.319722,0,3.319722,14.00003,100,0.1982465,0,0,5,7.637524
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.4660604,0.4660604,0,0,0,0.4660604,0,0,5.551115E-17,0,0,0.4905899,0.4660604,0,0,0,10.62527,0,0.4905899,-0.4905899,13.4829,96.30624,0.1982465,0.5126665,0,0,10.62527
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2429243,0.2429243,0,0,0,0.2429243,0,0,2.775558E-17,0,0,0.2557098,0.2429243,0,0,0.5450999,10.13468,0,0.2557098,-0.2557098,13.21336,94.38094,0.1982465,0.2672168,0,0,10.13468
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.5196456,0.5196456,0,0,0,0.5196456,0,0,0,0,0,0.5469953,0.5196456,0,0,0.8292219,9.878975,0,0.5469953,-0.5469953,12.63678,90.2625,0.1982465,0.5716101,0,0,9.878975
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.052562,1.052562,0,0,0,1.052562,0,0,2.220446E-16,0,0,1.107959,1.052562,0,0,1.436994,9.331979,0,1.107959,-1.107959,11.46888,81.92043,0.1982465,1.157818,0,0,9.331979
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.549119,0.549119,0,0,0,0.549119,0,0,0,0,0,0.57802,0.549119,0,0,2.668061,8.22402,0,0.57802,-0.57802,10.8596,77.5684,0.1982465,0.6040308,0,0,8.22402
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01396712,0.01396712,0,0,0,0.01396712,0,0,1.734723E-18,0,0,0.01470224,0.01396712,0,0,3.310305,7.646,0,0.01470224,-0.01470224,10.8441,77.4577,0.1982465,0.01536384,0,0,7.646
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.30243,1.30243,0,0,0,1.30243,0,0,2.220446E-16,0,0,1.370979,1.30243,0,0,3.326641,7.631298,0,1.370979,-1.370979,9.398961,67.1353,0.1982465,1.432673,0,0,7.631298
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,4.849951,6.260318,0.1114133,0,0.1114133,9.504657,67.89027,0.1982394,0,0.08913062,0,6.371732
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.44761,2.44761,0,0,0,2.44761,29.07373,0,0,0,0.7116114,2.576432,2.44761,0,0,4.738538,6.36059,0,1.86482,-1.86482,7.538964,53.84963,0.1982394,2.692371,0.5692891,0,7.072202
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,6.81056,4.49577,1.182365,0,1.182365,8.660653,61.86169,0.1981646,0,0.9458919,0,5.678135
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,4.589102,4.589102,5,0,1.53,4.589102,59.06735,0,0,0,2.710661,0,0,0.4108984,0.3903534,5.628195,5.559899,3.101014,0,3.101014,11.60253,82.87508,0.1982575,5.048012,2.168529,5,8.270559
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.189876,1.189876,0,0,0,1.189876,265.8486,0,0,0,3.163269,1.252501,1.189876,0,0,2.527181,8.350812,1.910768,0,1.910768,13.41525,95.82301,0.1981368,1.308863,2.530615,0,11.51408
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,4.117259,4.117259,3.37377,0,1.086039,4.117259,33.9797,5.551115E-16,0,0,1.399032,0.7826192,0.7434883,0,0,0.616413,10.0705,0.616413,0,0.616413,14.00003,100,0.1981545,4.528985,1.119226,5,11.46953
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,6.004914,6.004914,3.36283,0,1.083053,6.004914,46.31443,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.1981545,6.605405,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.943563,2.943563,0,0,0,2.943563,105.0454,4.440892E-16,0,0,3.092078,3.098487,2.943563,0,0,0,10.62527,0,0.006408675,-0.006408675,13.99327,99.95174,0.1981545,3.237919,2.473662,0,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,3.519243,3.519243,1.706085,0,0.6307613,3.519243,54.43522,1.665335E-16,0,0,1.915708,1.908587,1.813158,0,0,0.00712075,10.61887,0.00712075,0,0.00712075,14.00003,100,0.1981547,3.871167,1.532566,5,12.53457
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.034669,2.034669,0,0,0,2.034669,76.20635,0,0,0,1.550547,2.141757,2.034669,0,0,0,10.62527,0,0.59121,-0.59121,13.37684,95.54865,0.1981547,2.238136,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.060567,3.060567,2.216163,0,0.7700125,3.060567,50.50524,0,0,0,1.545747,0.8888468,0.8444045,0,0,0.6569,10.03406,0.6569,0,0.6569,14.00003,100,0.1981735,3.366624,1.236597,5,11.57981
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.8043527,0,0,0.8043527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981735,0,0.6434822,0,11.42963
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.590778,3.590778,3.590778,0,1.145283,3.590778,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981735,3.949856,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.273755,3.273755,3.273755,0,1.058735,3.273755,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981735,3.60113,0,5,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.125874,3.125874,3.125874,0,1.018364,3.125874,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981735,3.438461,0,5,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,5.2606,5.2606,5,0,1.53,5.2606,0,0,0,0,0,0.2743157,0.2605999,0,0,0,10.62527,0,0.2743157,-0.2743157,13.71087,97.93462,0.1981735,5.78666,0,5,10.62527
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3704048,0.3704048,0,0,0,0.3704048,0,0,0,0,0,0.3898998,0.3704048,0,0,0.3047952,10.35096,0,0.3898998,-0.3898998,13.29988,94.99898,0.1981735,0.4074453,0,0,10.35096
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.3519565,0.3519565,0,0,0,0.3519565,0,0,5.551115E-17,0,0,0.3704806,0.3519565,0,0,0.7380173,9.961059,0,0.3704806,-0.3704806,12.90936,92.20955,0.1981735,0.3871522,0,0,9.961059
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.604893,1.604893,0,0,0,1.604893,0,0,0,0,0,1.689361,1.604893,0,0,1.149662,9.590578,0,1.689361,-1.689361,11.12862,79.48998,0.1981735,1.765382,0,0,9.590578
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02673,7.901217,0,0,0,11.12862,79.48998,0.1981735,0,0,0,7.901217
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02673,7.901217,0,0,0,11.12862,79.48998,0.1981735,0,0,0,7.901217
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1023991,0.1023991,0,0,0,0.1023991,0,0,0,0,0,0.1077885,0.1023991,0,0,3.02673,7.901217,0,0.1077885,-0.1077885,11.015,78.67842,0.1981735,0.112639,0,0,7.901217
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.9311414,0.9311414,0,0,0,0.9311414,0,0,1.110223E-16,0,0,0.9801488,0.9311414,0,0,3.146495,7.793428,0,0.9801488,-0.9801488,9.981833,71.29867,0.1981735,1.024256,0,0,7.793428
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.235549,6.81328,0,0,0,9.981833,71.29867,0.1981735,0,0,0,6.81328
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,4.235549,6.81328,0.2656235,0,0.2656235,10.23383,73.09861,0.1981567,0,0.2124988,0,7.078903
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,3.969926,7.052341,1.168751,0,1.168751,11.3426,81.01841,0.198083,0,0.9350005,0,8.221091
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.554259,2.554259,0,0,0,2.554259,72.85305,0,0,0,1.860855,2.688694,2.554259,0,0,2.801175,8.104217,0,0.8278381,-0.8278381,10.46998,74.78544,0.198083,2.809685,1.488684,0,9.965072
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.97102,2.97102,0,0,0,2.97102,106.1218,0,0,0,3.152899,3.12739,2.97102,0,0,3.720995,7.276379,0.02550923,0,0.02550923,10.49418,74.9583,0.1980814,3.268122,2.522319,0,10.42928
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,4.143384,4.143384,5,0,1.53,4.143384,58.74585,0,0,0,2.434066,0,0,0.8566154,0.8137846,3.695486,7.299337,3.247851,0,3.247851,13.57536,96.96669,0.1981825,4.557723,1.947253,5,9.733403
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,4.043892,4.043892,1.642234,0,0.61333,4.043892,73.58494,2.220446E-16,0,0,2.975695,2.52806,2.401657,0,0,0.447635,10.2224,0.447635,0,0.447635,14.00003,100,0.1981921,4.448281,2.380556,5,13.1981
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.462923,2.462923,0,0,0,2.462923,160.9954,1.372642,0,0,3.965192,2.59255,2.462923,0,0,0,10.62527,0,0,0,14.00003,100,0.1981921,2.709215,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.716081,2.716081,0,0,0,2.716081,136.8628,0.8582714,0,0,3.717304,2.859033,2.716081,0,0,0,10.62527,0,0,0,14.00003,100,0.1981921,2.987689,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.197178,1.197178,0,0,0,1.197178,340.8037,2.819839,0,0,4.080027,1.260187,1.197178,0,0,0,10.62527,0,0,0,14.00003,100,0.1981921,1.316895,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981921,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.463864,3.463864,1.486248,0,0.5707458,3.463864,60.09764,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.1981921,3.81025,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.899681,1.899681,0,0,0,1.899681,44.61496,0,4.440892E-16,0,0.8475419,1.999664,1.899681,0,0,0,10.62527,0,1.152122,-1.152122,12.78558,91.32542,0.1981921,2.089649,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280136,9.473152,0,0,0,12.78558,91.32542,0.1981921,0,0,0,9.473152
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.9068918,0.9068918,0,0,0,0.9068918,0,0,1.110223E-16,0,0,0.954623,0.9068918,0,0,1.280136,9.473152,0,0.954623,-0.954623,11.77932,84.13786,0.1981921,0.997581,0,0,9.473152
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.19409,1.19409,0,0,0,1.19409,0,0,0,0,0,1.256937,1.19409,0,0,2.340828,8.518529,0,1.256937,-1.256937,10.4544,74.67411,0.1981921,1.313499,0,0,8.518529
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.469257,4.469257,5,0,1.53,4.469257,0,0,0,0,0,0,0,0.5307429,0.5042058,3.737424,7.261592,0.5042058,0,0.5042058,10.93273,78.09075,0.1982115,4.916183,0,5,7.261592
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.049728,1.049728,4.453116,0,1.380701,1.049728,0,0,0,0,0,0,0,3.403388,3.233219,3.233219,7.715377,3.233219,0,3.233219,14.00003,100,0.1983166,1.154701,0,5,7.715377
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.5340675,0.5340675,0,0,0,0.5340675,0,0,1.110223E-16,0,0,0.5621763,0.5340675,0,0,0,10.62527,0,0.5621763,-0.5621763,13.40744,95.76725,0.1983166,0.5874742,0,0,10.62527
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.6915723,0.6915723,0,0,0,0.6915723,0,0,1.110223E-16,0,0,0.7279708,0.6915723,0,0,0.6246403,10.0631,0,0.7279708,-0.7279708,12.64009,90.2862,0.1983166,0.7607296,0,0,10.0631
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.514451,0.514451,0,0,0,0.514451,0,0,0,0,0,0.5415273,0.514451,0,0,1.433497,9.335127,0,0.5415273,-0.5415273,12.06927,86.20892,0.1983166,0.5658961,0,0,9.335127
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1357152,0.1357152,0,0,0,0.1357152,0,0,0,0,0,0.1428581,0.1357152,0,0,2.035194,8.7936,0,0.1428581,-0.1428581,11.91869,85.13332,0.1983166,0.1492867,0,0,8.7936
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.3655858,0.3655858,0,0,0,0.3655858,0,0,5.551115E-17,0,0,0.3848271,0.3655858,0,0,2.193925,8.650742,0,0.3848271,-0.3848271,11.51304,82.23587,0.1983166,0.4021444,0,0,8.650742
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.3888872,0.3888872,0,0,0,0.3888872,0,0,5.551115E-17,0,0,0.409355,0.3888872,0,0,2.621511,8.265914,0,0.409355,-0.409355,11.08155,79.15375,0.1983166,0.4277759,0,0,8.265914
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3713132,0.3713132,0,0,0,0.3713132,0,0,5.551115E-17,0,0,0.3908561,0.3713132,0,0,3.07635,7.856559,0,0.3908561,-0.3908561,10.66955,76.21091,0.1983166,0.4084446,0,0,7.856559
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2508261,0.2508261,0,0,0,0.2508261,30.23486,0,0,0,0.07583693,0.2640275,0.2508261,0,0,3.510634,7.465703,0,0.1881905,-0.1881905,10.47118,74.79398,0.1983166,0.2759087,0.06066954,0,7.54154
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.4807729,0.4807729,0,0,0,0.4807729,140.7225,0,0,0,0.6765559,0.5060767,0.4807729,0,0,3.719735,7.277513,0.1704792,0,0.1704792,10.63291,75.9492,0.1983058,0.5288501,0.5412447,0,7.954069
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.653128,3.653128,5,0,1.53,3.653128,49.93589,0,0,0,1.824222,0,0,1.346872,1.279528,3.549256,7.430944,3.10375,0,3.10375,13.57738,96.98112,0.198407,4.018441,1.459378,5,9.255166
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.364412,2.364412,0,0,0,2.364412,126.256,0.05085267,0,0,2.985212,2.488854,2.364412,0,0,0.4455052,10.22432,0.4455052,0,0.4455052,14.00003,100,0.1983789,2.600853,2.38817,0,13.20953
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.005955,3.005955,0,0,0,3.005955,120.0287,0.4438457,0,0,3.608008,3.164163,3.005955,0,0,0,10.62527,0,0,0,14.00003,100,0.1983789,3.30655,2.886407,0,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.09752,1.09752,0,0,0,1.09752,392.129,3.148411,0,0,4.303695,1.155285,1.09752,0,0,0,10.62527,0,0,0,14.00003,100,0.1983789,1.207272,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.114144,1.114144,0,0,0,1.114144,371.5002,2.966263,0,0,4.139046,1.172783,1.114144,0,0,0,10.62527,0,0,0,14.00003,100,0.1983789,1.225558,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983789,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.3863502,0.3863502,0,0,0,0.3863502,860.5656,2.918112,0,0,3.324796,0.4066844,0.3863502,0,0,0,10.62527,0,0,0,14.00003,100,0.1983789,0.4249852,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.699781,2.699781,0,0,0,2.699781,82.4406,0,0,0,2.225716,2.841875,2.699781,0,0,0,10.62527,0,0.616159,-0.616159,13.35054,95.3608,0.1983789,2.969759,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.256734,1.256734,0,0,0,1.256734,72.1422,0,0,0,0.9066358,1.322878,1.256734,0,0,0.6846212,10.00912,0,0.4162425,-0.4162425,12.91178,92.22682,0.1983789,1.382408,0.7253087,0,10.91575
