Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.384766,1.384766,0,0,0,1.384766,45.41051,0,0,0,0.6288293,1.457648,1.384766,0,0,1.147113,9.592873,0,0.828819,-0.828819,12.03813,85.98647,0.1983789,1.523242,0.5030634,0,10.2217
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.055115,1.055115,0,0,0,1.055115,0,0,0,0,0,1.110648,1.055115,0,0,2.068023,8.764053,0,1.110648,-1.110648,10.8674,77.62416,0.1983789,1.160627,0,0,8.764053
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.5747353,0.5747353,0,0,0,0.5747353,0,0,1.110223E-16,0,0,0.6049846,0.5747353,0,0,3.302076,7.653406,0,0.6049846,-0.6049846,10.22969,73.0691,0.1983789,0.6322089,0,0,7.653406
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.974281,7.048421,0,0,0,10.22969,73.0691,0.1983789,0,0,0,7.048421
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.8871418,0.8871418,0,0,0,0.8871418,0,0,0,0,0,0.9338335,0.8871418,0,0,3.974281,7.048421,0,0.9338335,-0.9338335,9.245347,66.03806,0.1983789,0.9758559,0,0,7.048421
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.4569697,0.4569697,0,0,0,0.4569697,0,0,5.551115E-17,0,0,0.4810207,0.4569697,0,0,5.011874,6.114588,0,0.4810207,-0.4810207,8.738307,62.41635,0.1983789,0.5026667,0,0,6.114588
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.260304,0.260304,0,0,0,0.260304,0,0,5.551115E-17,0,0,0.2740042,0.260304,0,0,5.546341,5.633567,0,0.2740042,-0.2740042,8.449481,60.35331,0.1983789,0.2863344,0,0,5.633567
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.7725038,0.7725038,0,0,0,0.7725038,0,0,1.110223E-16,0,0,0.8131619,0.7725038,0,0,5.850791,5.359563,0,0.8131619,-0.8131619,7.592333,54.23084,0.1983789,0.8497542,0,0,5.359563
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2800684,0.2800684,0,0,0,0.2800684,0,0,5.551115E-17,0,0,0.2948088,0.2800684,0,0,6.754303,4.546401,0,0.2948088,-0.2948088,7.281577,52.01116,0.1983789,0.3080752,0,0,4.546401
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.4465073,0.4465073,0,0,0,0.4465073,0,0,5.551115E-17,0,0,0.4700077,0.4465073,0,0,7.081869,4.251592,0,0.4700077,-0.4700077,6.786146,48.47237,0.1983789,0.491158,0,0,4.251592
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1141269,0.1141269,0,0,0,0.1141269,0,0,1.387779E-17,0,0,0.1201336,0.1141269,0,0,7.6041,3.781585,0,0.1201336,-0.1201336,6.659514,47.56786,0.1983789,0.1255396,0,0,3.781585
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.04332,1.04332,0,0,0,1.04332,0,0,2.220446E-16,0,0,1.098232,1.04332,0,0,7.737581,3.661451,0,1.098232,-1.098232,5.501876,39.29903,0.1983789,1.147652,0,0,3.661451
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.4421066,0.4421066,0,0,0,0.4421066,0,0,5.551115E-17,0,0,0.4653754,0.4421066,0,0,8.957839,2.563219,0,0.4653754,-0.4653754,5.011327,35.79512,0.1983789,0.4863173,0,0,2.563219
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3362111,0.3362111,0,0,0,0.3362111,34.35098,0,5.551115E-17,0,0.1154918,0.3539064,0.3362111,0,0,9.474923,2.097844,0,0.2384146,-0.2384146,4.760016,34.00005,0.1983789,0.3698322,0.09239341,0,2.213336
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.500982,1.500982,0,0,0,1.500982,61.8567,0,2.220446E-16,0,0.9284578,1.579981,1.500982,0,0,9.739828,1.859429,0,0.651523,-0.651523,4.07325,29.09459,0.1983789,1.65108,0.7427663,0,2.787887
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.923179,2.923179,4.596359,0,1.419806,2.923179,73.31262,0,0,0,2.143059,0,0,1.673179,1.58952,10.46374,1.207906,3.73258,0,3.73258,7.614286,54.38765,0.1984659,3.215497,1.714447,5,3.350965
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.858479,2.858479,5,0,1.53,2.858479,104.054,4.440892E-16,0,0,2.974363,0,0,2.141521,2.034445,6.731163,4.567228,5.008807,0,5.008807,12.36606,88.32881,0.1985113,3.144327,2.37949,5,7.541591
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.442294,2.442294,0,0,0,2.442294,133.5325,0,0,0,3.261256,2.570836,2.442294,0,0,1.722355,9.075154,0.6904194,0,0.6904194,13.02105,93.0073,0.198468,2.686524,2.609004,0,12.33641
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,5.518842,5.518842,3.311503,0,1.06904,5.518842,60.7999,0,0,0,3.35545,2.323514,2.207339,0,0,1.031936,9.696532,1.031936,0,1.031936,14.00003,100,0.1984972,6.070726,2.68436,5,13.05198
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.153927,2.153927,0,0,0,2.153927,144.1905,0.8384669,0,0,3.105758,2.267292,2.153927,0,0,0,10.62527,0,0,0,14.00003,100,0.1984972,2.36932,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1984972,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1984972,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1984972,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,4.202641,4.202641,2.932243,0,0.9655024,4.202641,31.81953,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.1984972,4.622905,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.80328,2.80328,0,0,0,2.80328,26.4396,0,0,0,0.7411759,2.950821,2.80328,0,0,0,10.62527,0,2.209645,-2.209645,11.67086,83.36311,0.1984972,3.083608,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.455161,8.415629,0,0,0,11.67086,83.36311,0.1984972,0,0,0,8.415629
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.9906961,0.9906961,0,0,0,0.9906961,0,0,0,0,0,1.042838,0.9906961,0,0,2.455161,8.415629,0,1.042838,-1.042838,10.57161,75.51135,0.1984972,1.089766,0,0,8.415629
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.203974,4.203974,5,0,1.53,4.203974,0,0,0,0,0,0,0,0.7960259,0.7562246,3.61387,7.372791,0.7562246,0,0.7562246,11.28903,80.63575,0.1985261,4.624372,0,5,7.372791
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.759005,2.759005,0,0,0,2.759005,0,0,4.440892E-16,0,0,2.904216,2.759005,0,0,2.857645,8.053393,0,2.904216,-2.904216,8.227715,58.76928,0.1985261,3.034906,0,0,8.053393
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1889502,0.1889502,0,0,0,0.1889502,0,0,2.775558E-17,0,0,0.198895,0.1889502,0,0,6.084552,5.149178,0,0.198895,-0.198895,8.018062,57.27176,0.1985261,0.2078453,0,0,5.149178
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.0315619,0.0315619,0,0,0,0.0315619,0,0,6.938894E-18,0,0,0.03322305,0.0315619,0,0,6.305546,4.950283,0,0.03322305,-0.03322305,7.983041,57.02161,0.1985261,0.03471809,0,0,4.950283
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2821064,0.2821064,0,0,0,0.2821064,0,0,5.551115E-17,0,0,0.2969541,0.2821064,0,0,6.342461,4.917059,0,0.2969541,-0.2969541,7.670024,54.78578,0.1985261,0.310317,0,0,4.917059
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.5815248,0.5815248,0,0,0,0.5815248,0,0,1.110223E-16,0,0,0.6121314,0.5815248,0,0,6.67241,4.620105,0,0.6121314,-0.6121314,7.024781,50.17691,0.1985261,0.6396773,0,0,4.620105
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.6748639,0.6748639,0,0,0,0.6748639,0,0,0,0,0,0.710383,0.6748639,0,0,7.352556,4.007974,0,0.710383,-0.710383,6.275972,44.82828,0.1985261,0.7423502,0,0,4.007974
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.119918,1.119918,0,0,0,1.119918,0,0,0,0,0,1.178861,1.119918,0,0,8.14187,3.297591,0,1.178861,-1.178861,5.033344,35.95238,0.1985261,1.231909,0,0,3.297591
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.4218989,0.4218989,0,0,0,0.4218989,0,0,5.551115E-17,0,0,0.4441041,0.4218989,0,0,9.451715,2.118731,0,0.4441041,-0.4441041,4.565217,32.60863,0.1985261,0.4640888,0,0,2.118731
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.329184,1.329184,0,0,0,1.329184,0,0,2.220446E-16,0,0,1.399141,1.329184,0,0,9.945165,1.674626,0,1.399141,-1.399141,3.090393,22.07419,0.1985261,1.462102,0,0,1.674626
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.4090224,0.4090224,3.914286,0,1.2336,0.4090224,27.36292,0,0,0,0.1119205,0,0,3.505263,3.33,11.49976,0.2754858,3.441921,0,3.441921,6.355686,45.39766,0.1985655,0.4499247,0.08953637,5,0.3874063
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.8294175,0.8294175,4.334681,0,1.348368,0.8294175,134.5982,0,0,0,1.116381,0,0,3.505263,3.33,8.057844,3.373214,4.446381,0,4.446381,10.57389,75.52766,0.1985822,0.9123592,0.8931049,5,4.489595
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.351133,2.351133,3.913625,0,1.23342,2.351133,83.65054,0,0,0,1.966735,0,0,1.562492,1.484367,3.611463,7.374957,3.451102,0,3.451102,13.8479,98.91335,0.1986208,2.586246,1.573388,5,9.341693
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,1.811266,0,0,1.971627,0,0,0,0,0.160361,10.48095,0.160361,0,0.160361,14.00003,100,0.1986108,0,1.577301,0,12.45258
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.045735,2.045735,0,0,0,2.045735,146.5147,0.8438967,0,0,2.997302,2.153405,2.045735,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,2.250309,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.911997,1.911997,0,0,0,1.911997,248.3021,2.7349,0,0,4.747529,2.012629,1.911997,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,2.103197,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.205245,2.205245,0,0,0,2.205245,191.2489,1.896195,0,0,4.217505,2.32131,2.205245,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,2.425769,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.20976,2.20976,0,0,0,2.20976,188.1941,1.832574,0,0,4.158637,2.326063,2.20976,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,2.430736,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.081059,3.081059,1.649377,0,0.6152799,3.081059,48.91286,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,3.389166,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2374622,0.2374622,0,0,0,0.2374622,269.1167,0.3890903,0,0,0.6390505,0.2499602,0.2374622,0,0,0,10.62527,0,0,0,14.00003,100,0.1986108,0.2612084,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,7.546388,7.546388,5,0,1.53,7.546388,0,0,0,0,0,2.680408,2.546387,0,0,0,10.62527,0,2.680408,-2.680408,11.17463,79.81863,0.1986108,8.301026,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.79917,3.79917,5,0,1.53,3.79917,0,0,0,0,0,0,0,1.20083,1.140788,2.978231,7.944866,1.140788,0,1.140788,12.25688,87.54894,0.1986541,4.179088,0,5,7.944866
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,7.102586,7.102586,5,0,1.53,7.102586,0,0,0,0,0,2.213249,2.102587,0,0,1.837443,8.971576,0,2.213249,-2.213249,9.923907,70.88491,0.1986541,7.812845,0,5,8.971576
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.119657,1.119657,4.62492,0,1.427603,1.119657,0,0,0,0,0,0,0,3.505263,3.33,4.296608,6.758327,3.33,0,3.33,13.08302,93.44997,0.1987681,1.231622,0,5,6.758327
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9666085,9.755326,0,0,0,13.08302,93.44997,0.1987681,0,0,0,9.755326
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.025661,1.025661,0,0,0,1.025661,0,0,2.220446E-16,0,0,1.079643,1.025661,0,0,0.9666085,9.755326,0,1.079643,-1.079643,11.94498,85.32111,0.1987681,1.128227,0,0,9.755326
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2459478,0.2459478,0,0,0,0.2459478,0,0,2.775558E-17,0,0,0.2588924,0.2459478,0,0,2.166211,8.675684,0,0.2588924,-0.2588924,11.67208,83.37186,0.1987681,0.2705426,0,0,8.675684
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.4307084,0.4307084,0,0,0,0.4307084,0,0,5.551115E-17,0,0,0.4533772,0.4307084,0,0,2.45387,8.416791,0,0.4533772,-0.4533772,11.19418,79.95827,0.1987681,0.4737792,0,0,8.416791
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.04879111,0.04879111,0,0,0,0.04879111,0,0,6.938894E-18,0,0,0.05135906,0.04879111,0,0,2.957622,7.963414,0,0.05135906,-0.05135906,11.14004,79.57159,0.1987681,0.05367022,0,0,7.963414
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.5843435,0.5843435,0,0,0,0.5843435,0,0,0,0,0,0.6150984,0.5843435,0,0,3.014688,7.912055,0,0.6150984,-0.6150984,10.49167,74.94038,0.1987681,0.6427779,0,0,7.912055
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.5048578,0.5048578,0,0,0,0.5048578,0,0,0,0,0,0.5314292,0.5048578,0,0,3.698131,7.296957,0,0.5314292,-0.5314292,9.931498,70.93913,0.1987681,0.5553436,0,0,7.296957
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.351027,0.351027,0,0,0,0.351027,0,0,0,0,0,0.3695021,0.351027,0,0,4.288608,6.765527,0,0.3695021,-0.3695021,9.542008,68.15707,0.1987681,0.3861296,0,0,6.765527
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.780551,0.780551,0,0,0,0.780551,5.969016,0,0,0,0.04659121,0.8216326,0.780551,0,0,4.699165,6.396025,0,0.7750414,-0.7750414,8.725043,62.32161,0.1987681,0.858606,0.03727297,0,6.442616
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02091535,0.02091535,0,0,0,0.02091535,1859.358,0,0,0,0.3888914,0.02201616,0.02091535,0,0,5.560322,5.620984,0.3668752,0,0.3668752,9.073092,64.80766,0.1987451,0.02300689,0.3111131,0,6.009875
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,4.695093,4.695093,5,0,1.53,4.695093,6.217919,0,0,0,0.2919371,0,0,0.3049074,0.289662,5.193447,5.951172,0.5815991,0,0.5815991,9.624845,68.74876,0.1987643,5.164602,0.2335497,5,6.243109
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.4154899,0.4154899,3.920753,0,1.235366,0.4154899,248.802,0,0,0,1.033747,0,0,3.505263,3.33,4.611848,6.474611,4.363747,0,4.363747,13.76466,98.31879,0.1987463,0.4570389,0.8269979,5,7.508358
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.4388876,0,0,0.6869884,0,0,0,0,0.2481008,10.40198,0.2481008,0,0.2481008,14.00003,100,0.1987309,0,0.5495907,0,11.08897
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.519258,2.519258,0,0,0,2.519258,47.04012,0,0,0,1.185062,2.651851,2.519258,0,0,0,10.62527,0,1.466789,-1.466789,12.4539,88.95623,0.1987309,2.771184,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.629765,9.158485,0.5231028,0,0.5231028,12.95016,92.50093,0.1986982,0,0.4184822,0,9.681588
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.5411524,0.5411524,0,0,0,0.5411524,183.3618,0,0,0,0.9922668,0.5696341,0.5411524,0,0,1.106662,9.629278,0.4226328,0,0.4226328,13.3511,95.36481,0.1986719,0.5952676,0.7938134,0,10.62154
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.2783704,0,0,0.9624,0,0,0,0,0.6840296,10.00965,0.6840296,0,0.6840296,14.00003,100,0.1986292,0,0.76992,0,10.97205
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2980351,0.2980351,0,0,0,0.2980351,217.542,0.3346303,0,0,0.6483514,0.3137212,0.2980351,0,0,0,10.62527,0,0,0,14.00003,100,0.1986292,0.3278386,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.353521,3.353521,2.62043,0,0.8803774,3.353521,23.01089,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.1986292,3.688874,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.439502,2.439502,0,0,0,2.439502,18.78918,0,4.440892E-16,0,0.4583624,2.567897,2.439502,0,0,0,10.62527,0,2.109535,-2.109535,11.77638,84.11686,0.1986292,2.683452,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343927,8.515739,0,0,0,11.77638,84.11686,0.1986292,0,0,0,8.515739
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.404724,1.404724,0,0,0,1.404724,0,0,2.220446E-16,0,0,1.478657,1.404724,0,0,2.343927,8.515739,0,1.478657,-1.478657,10.21774,72.98373,0.1986292,1.545197,0,0,8.515739
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,7.040442,7.040442,5,0,1.53,7.040442,0,0,8.881784E-16,0,0,2.147833,2.040442,0,0,3.98688,7.037082,0,2.147833,-2.147833,7.953727,56.81222,0.1986292,7.744485,0,5,7.037082
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.424806,4.424806,5,0,1.53,4.424806,0,0,0,0,0,0,0,0.5751941,0.5464343,6.373361,4.889249,0.5464343,0,0.5464343,8.47212,60.51502,0.1986499,4.867287,0,5,4.889249
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.4922377,0.4922377,3.997501,0,1.256318,0.4922377,0,0,0,0,0,0,0,3.505263,3.33,5.826927,5.38104,3.33,0,3.33,11.63124,83.08009,0.1987038,0.5414615,0,5,5.38104
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.6280189,0.6280189,0,0,0,0.6280189,0,0,0,0,0,0.6610726,0.6280189,0,0,2.496927,8.37804,0,0.6610726,-0.6610726,10.9344,78.10273,0.1987038,0.6908208,0,0,8.37804
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.312878,1.312878,0,0,0,1.312878,0,0,0,0,0,1.381977,1.312878,0,0,3.231452,7.716968,0,1.381977,-1.381977,9.477673,67.69753,0.1987038,1.444165,0,0,7.716968
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.7336939,0.7336939,0,0,0,0.7336939,0,0,1.110223E-16,0,0,0.7723094,0.7336939,0,0,4.766981,6.334991,0,0.7723094,-0.7723094,8.663587,61.88264,0.1987038,0.8070633,0,0,6.334991
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.8902163,0.8902163,0,0,0,0.8902163,0,0,1.110223E-16,0,0,0.9370698,0.8902163,0,0,5.625103,5.562682,0,0.9370698,-0.9370698,7.675828,54.82724,0.1987038,0.9792379,0,0,5.562682
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.032421,1.032421,0,0,0,1.032421,0,0,2.220446E-16,0,0,1.086758,1.032421,0,0,6.666291,4.625612,0,1.086758,-1.086758,6.530285,46.6448,0.1987038,1.135663,0,0,4.625612
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.821927,0.821927,0,0,0,0.821927,0,0,1.110223E-16,0,0,0.8651863,0.821927,0,0,7.873801,3.538853,0,0.8651863,-0.8651863,5.618298,40.13062,0.1987038,0.9041197,0,0,3.538853
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.9904598,0.9904598,0,0,0,0.9904598,0,0,1.110223E-16,0,0,1.042589,0.9904598,0,0,8.835119,2.673667,0,1.042589,-1.042589,4.519313,32.28074,0.1987038,1.089506,0,0,2.673667
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.6145673,0.6145673,0,0,0,0.6145673,10.29108,0,1.110223E-16,0,0.06324563,0.646913,0.6145673,0,0,9.993551,1.631078,0,0.5836674,-0.5836674,3.904073,27.88618,0.1987038,0.6760241,0.0505965,0,1.694324
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.169281,2.169281,5,0,1.53,2.169281,23.01361,0,0,0,0.4992297,0,0,2.830719,2.689183,10.64207,1.047411,3.188413,0,3.188413,6.928867,49.49181,0.1988193,2.386209,0.3993838,5,1.54664
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01726305,0.01726305,3.522526,0,1.12665,0.01726305,4689.264,0,0,0,0.8095096,0,0,3.505263,3.33,7.453658,3.916982,4.13951,0,4.13951,10.85595,77.54235,0.1987775,0.01898935,0.6476077,5,4.726492
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.48207,2.48207,3.916828,0,1.234294,2.48207,72.67628,0,0,0,1.803876,0,0,1.434758,1.36302,3.314148,7.642541,3.166897,0,3.166897,13.86033,99.00218,0.1988336,2.730277,1.443101,5,9.446417
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.262304,3.262304,1.25,0,0.50625,3.262304,73.33218,0.1268524,0,0,2.392319,2.118215,2.012304,0,0,0.1472515,10.49275,0.1472515,0,0.1472515,14.00003,100,0.1988244,3.588535,1.913855,5,12.88507
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988244,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988244,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.332247,4.332247,1.333561,0,0.5290623,4.332247,72.86082,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.1988244,4.765471,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.482597,1.482597,0,0,0,1.482597,93.37328,0,0,0,1.384349,1.560628,1.482597,0,0,0,10.62527,0,0.1762788,-0.1762788,13.81421,98.67276,0.1988244,1.630856,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.449252,0,0,1.645117,0,0,0,0,0.1958654,10.449,0.1958654,0,0.1958654,14.00003,100,0.1988123,0,1.316094,0,12.09411
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988123,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.287684,1.287684,0,0,0,1.287684,61.24827,0,2.220446E-16,0,0.7886843,1.355457,1.287684,0,0,0,10.62527,0,0.5667727,-0.5667727,13.4026,95.73264,0.1988123,1.416453,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.03172,2.03172,0,0,0,2.03172,0,0,0,0,0,2.138653,2.03172,0,0,0.6297475,10.0585,0,2.138653,-2.138653,11.14826,79.63026,0.1988123,2.234892,0,0,10.0585
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,6.110317,6.110317,5,0,1.53,6.110317,0,0,0,0,0,1.168755,1.110317,0,0,3.006028,7.919849,0,1.168755,-1.168755,9.916284,70.83045,0.1988123,6.721349,0,5,7.919849
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.175458,1.175458,4.680721,0,1.442837,1.175458,0,0,0,0,0,0,0,3.505263,3.33,4.304645,6.751094,3.33,0,3.33,13.0754,93.39552,0.1989304,1.293004,0,5,6.751094
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.974645,9.748094,0,0,0,13.0754,93.39552,0.1989304,0,0,0,9.748094
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.8698979,0.8698979,0,0,0,0.8698979,0,0,1.110223E-16,0,0,0.915682,0.8698979,0,0,0.974645,9.748094,0,0.915682,-0.915682,12.11018,86.50115,0.1989304,0.9568877,0,0,9.748094
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.4494996,0.4494996,0,0,0,0.4494996,0,0,5.551115E-17,0,0,0.4731575,0.4494996,0,0,1.992069,8.832412,0,0.4731575,-0.4731575,11.61143,82.93864,0.1989304,0.4944495,0,0,8.832412
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.3972148,0.3972148,0,0,0,0.3972148,0,0,5.551115E-17,0,0,0.4181208,0.3972148,0,0,2.5178,8.359254,0,0.4181208,-0.4181208,11.1707,79.79052,0.1989304,0.4369363,0,0,8.359254
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.6470066,0.6470066,0,0,0,0.6470066,0,0,1.110223E-16,0,0,0.6810595,0.6470066,0,0,2.982378,7.941133,0,0.6810595,-0.6810595,10.4528,74.66267,0.1989304,0.7117072,0,0,7.941133
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.5266539,0.5266539,0,0,0,0.5266539,0,0,1.110223E-16,0,0,0.5543726,0.5266539,0,0,3.739111,7.260074,0,0.5543726,-0.5543726,9.868436,70.48869,0.1989304,0.5793194,0,0,7.260074
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2916601,0.2916601,0,0,0,0.2916601,0,0,5.551115E-17,0,0,0.3070106,0.2916601,0,0,4.355081,6.705701,0,0.3070106,-0.3070106,9.544818,68.17713,0.1989304,0.3208261,0,0,6.705701
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696204,6.398691,0,0,0,9.544818,68.17713,0.1989304,0,0,0,6.398691
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.6444538,0.6444538,0,0,0,0.6444538,0,0,0,0,0,0.6783724,0.6444538,0,0,4.696204,6.398691,0,0.6783724,-0.6783724,8.82975,63.06952,0.1989304,0.7088992,0,0,6.398691
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1392903,0.1392903,0,0,0,0.1392903,215.2673,0,0,0,0.2998466,0.1466214,0.1392903,0,0,5.449951,5.720318,0.1532252,0,0.1532252,8.975113,64.10782,0.1989209,0.1532194,0.2398773,0,6.020165
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.703976,1.703976,0,0,0,1.703976,77.64966,0,0,0,1.323131,1.793659,1.703976,0,0,5.296726,5.858221,0,0.4705273,-0.4705273,8.479134,60.56512,0.1989209,1.874373,1.058505,0,7.181352
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.146893,2.146893,0,0,0,2.146893,113.0159,0,0,0,2.426331,2.259887,2.146893,0,0,5.819534,5.387694,0.166443,0,0.166443,8.637035,61.69299,0.1989106,2.361583,1.941064,0,7.814024
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.927308,2.927308,0,0,0,2.927308,126.3601,0,0,0,3.698949,3.081377,2.927308,0,0,5.653091,5.537492,0.617573,0,0.617573,9.222917,65.87784,0.1988722,3.220038,2.95916,0,9.236442
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,0,0,0,3.791621,0,0,0,0,5.035518,6.093308,3.791621,0,3.791621,12.81996,91.57098,0.1986373,0,3.033297,0,9.884929
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,4.773903,4.773903,1.543618,0,0.5864077,4.773903,97.28303,0,0,0,4.644197,3.4003,3.230285,0,0,1.243897,9.505767,1.243897,0,1.243897,14.00003,100,0.1985697,5.251293,3.715358,5,14.14996
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.8631887,0.8631887,0,0,0,0.8631887,558.2002,3.909701,0,0,4.818321,0.9086196,0.8631887,0,0,0,10.62527,0,0,0,14.00003,100,0.1985697,0.9495075,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.012743,3.012743,0,0,0,3.012743,149.1249,1.32144,0,0,4.492749,3.171309,3.012743,0,0,0,10.62527,0,0,0,14.00003,100,0.1985697,3.314018,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,3.913063,3.913063,1.25,0,0.50625,3.913063,86.74251,0.5910649,0,0,3.394289,2.803224,2.663063,0,0,0,10.62527,0,0,0,14.00003,100,0.1985697,4.304369,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.918523,1.918523,0,0,0,1.918523,150.2931,0.8639095,0,0,2.883408,2.019498,1.918523,0,0,0,10.62527,0,0,0,14.00003,100,0.1985697,2.110376,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.81727,1.81727,0,0,0,1.81727,110.3321,0.09211576,0,0,2.005032,1.912916,1.81727,0,0,0,10.62527,0,0,0,14.00003,100,0.1985697,1.998997,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,6.298121,6.298121,5,0,1.53,6.298121,11.63474,0,0,0,0.7327698,1.366443,1.298121,0,0,0,10.62527,0,0.6336735,-0.6336735,13.33208,95.22894,0.1985697,6.927933,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.328819,3.328819,4.069958,0,1.276098,3.328819,0,1.110223E-16,0,0,0,0,0,0.7411386,0.7040817,0.7040817,9.991601,0.7040817,0,0.7040817,14.00003,100,0.1985962,3.661701,0,5,9.991601
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.665971,1.665971,0,0,0,1.665971,0,0,2.220446E-16,0,0,1.753654,1.665971,0,0,0,10.62527,0,1.753654,-1.753654,12.15152,86.79636,0.1985962,1.832568,0,0,10.62527
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,7.407579,7.407579,5,0,1.53,7.407579,0,0,0,0,0,2.534294,2.407579,0,0,1.948504,8.87162,0,2.534294,-2.534294,9.480134,67.71511,0.1985962,8.148337,0,5,8.87162
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.764386,6.337327,3.33,0,3.33,12.63925,90.28017,0.1986033,0,0,5,6.337327
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.321289,0.321289,0,0,0,0.321289,0,0,5.551115E-17,0,0,0.338199,0.321289,0,0,1.434386,9.334327,0,0.338199,-0.338199,12.28276,87.7338,0.1986033,0.3534179,0,0,9.334327
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.82043,0.82043,0,0,0,0.82043,0,0,0,0,0,0.8636106,0.82043,0,0,1.810163,8.996127,0,0.8636106,-0.8636106,11.37243,81.23149,0.1986033,0.902473,0,0,8.996127
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.51601,0.51601,0,0,0,0.51601,0,0,1.110223E-16,0,0,0.5431685,0.51601,0,0,2.76973,8.132517,0,0.5431685,-0.5431685,10.79988,77.14185,0.1986033,0.5676111,0,0,8.132517
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2662724,0.2662724,0,0,0,0.2662724,0,0,0,0,0,0.2802867,0.2662724,0,0,3.373251,7.589348,0,0.2802867,-0.2802867,10.50443,75.03152,0.1986033,0.2928996,0,0,7.589348
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.6507723,0.6507723,0,0,0,0.6507723,0,0,0,0,0,0.6850235,0.6507723,0,0,3.68468,7.309062,0,0.6850235,-0.6850235,9.782355,69.87383,0.1986033,0.7158496,0,0,7.309062
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.8525538,0.8525538,0,0,0,0.8525538,0,0,1.110223E-16,0,0,0.897425,0.8525538,0,0,4.445818,6.624038,0,0.897425,-0.897425,8.836386,63.11692,0.1986033,0.9378092,0,0,6.624038
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.5571047,0.5571047,0,0,0,0.5571047,0,0,0,0,0,0.586426,0.5571047,0,0,5.442957,5.726613,0,0.586426,-0.586426,8.218239,58.70159,0.1986033,0.6128152,0,0,5.726613
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.712027,0.712027,0,0,0,0.712027,0,0,1.110223E-16,0,0,0.7495021,0.712027,0,0,6.094541,5.140187,0,0.7495021,-0.7495021,7.428194,53.05842,0.1986033,0.7832296,0,0,5.140187
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.6851211,0.6851211,0,0,0,0.6851211,33.5702,0,0,0,0.2299965,0.7211801,0.6851211,0,0,6.927321,4.390685,0,0.4911835,-0.4911835,6.910441,49.3602,0.1986033,0.7536331,0.1839972,0,4.620682
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,7.473081,3.899502,0.9601549,0,0.9601549,7.821324,55.86649,0.198544,0,0.7681239,0,4.859656
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.5249445,0.5249445,0,0,0,0.5249445,231.1636,0,0,0,1.21348,0.5525732,0.5249445,0,0,6.512926,4.763641,0.6609073,0,0.6609073,8.448316,60.34499,0.1985032,0.577439,0.9707844,0,5.977121
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,5.852018,5.358458,1.499226,0,1.499226,9.870606,70.50419,0.1984107,0,1.199381,0,6.857684
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.408362,2.408362,0,0,0,2.408362,91.19907,0,4.440892E-16,0,2.196404,2.535118,2.408362,0,0,4.352792,6.707761,0,0.338714,-0.338714,9.513571,67.95394,0.1984107,2.649198,1.757123,0,8.904164
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.227518,3.227518,5,0,1.53,3.227518,46.83884,0,0,0,1.511732,0,0,1.772483,1.683858,4.729141,6.369047,3.19559,0,3.19559,12.54517,89.60821,0.198516,3.550269,1.209386,5,7.880779
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0,0,0,1.520828,0,0,0,0,1.533551,9.245078,1.520828,0,1.520828,13.98796,99.91378,0.1984224,0,1.216662,0,10.76591
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.480872,1.480872,0,0,0,1.480872,107.5037,0.02045602,0,0,1.591992,1.558813,1.480872,0,0,0.01272319,10.61382,0.01272319,0,0.01272319,14.00003,100,0.1984216,1.628959,1.273594,0,12.20582
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.465526,2.465526,0,0,0,2.465526,83.62376,0,0,0,2.061765,2.59529,2.465526,0,0,0,10.62527,0,0.5335247,-0.5335247,13.43764,95.98298,0.1984216,2.712078,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.9026347,0.9026347,0,0,0,0.9026347,210.7047,0.3589469,0,0,1.901894,0.9501418,0.9026347,0,0,0.5928053,10.09175,0.5928053,0,0.5928053,14.00003,100,0.1983851,0.9928982,1.521515,0,11.99364
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983851,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983851,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.671614,4.671614,4.671614,0,1.440351,4.671614,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983851,5.138776,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,4.990273,4.990273,4.990273,0,1.527345,4.990273,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983851,5.489301,0,5,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983851,0,0,0,10.62527
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983851,0,0,0,10.62527
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.9912024,0.9912024,0,0,0,0.9912024,0,0,0,0,0,1.043371,0.9912024,0,0,0,10.62527,0,1.043371,-1.043371,12.90022,92.14423,0.1983851,1.090323,0,0,10.62527
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.9338889,0.9338889,0,0,0,0.9338889,0,0,1.110223E-16,0,0,0.9830409,0.9338889,0,0,1.159301,9.581903,0,0.9830409,-0.9830409,11.864,84.74271,0.1983851,1.027278,0,0,9.581903
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2823058,0.2823058,0,0,0,0.2823058,0,0,0,0,0,0.2971641,0.2823058,0,0,2.251569,8.598863,0,0.2971641,-0.2971641,11.55076,82.50529,0.1983851,0.3105364,0,0,8.598863
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1715778,0.1715778,0,0,0,0.1715778,0,0,2.775558E-17,0,0,0.1806082,0.1715778,0,0,2.581751,8.301699,0,0.1806082,-0.1806082,11.36039,81.14545,0.1983851,0.1887355,0,0,8.301699
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.130501,1.130501,0,0,0,1.130501,0,0,0,0,0,1.190001,1.130501,0,0,2.782427,8.12109,0,1.190001,-1.190001,10.10601,72.18568,0.1983851,1.243551,0,0,8.12109
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.006487081,0.006487081,0,0,0,0.006487081,0,0,8.673617E-19,0,0,0.006828506,0.006487081,0,0,4.10465,6.931089,0,0.006828506,-0.006828506,10.09882,72.13426,0.1983851,0.007135789,0,0,6.931089
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1346287,0.1346287,0,0,0,0.1346287,0,0,2.775558E-17,0,0,0.1417144,0.1346287,0,0,4.112237,6.92426,0,0.1417144,-0.1417144,9.949437,71.06726,0.1983851,0.1480916,0,0,6.92426
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.4330623,0.4330623,0,0,0,0.4330623,0,0,5.551115E-17,0,0,0.4558551,0.4330623,0,0,4.269698,6.782546,0,0.4558551,-0.4558551,9.468924,67.63503,0.1983851,0.4763685,0,0,6.782546
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.6827025,0.6827025,0,0,0,0.6827025,15.6011,0,0,0,0.1065091,0.7186342,0.6827025,0,0,4.776204,6.326691,0,0.6121252,-0.6121252,8.823687,63.02621,0.1983851,0.7509728,0.08520731,0,6.4332
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.7905397,0.7905397,0,0,0,0.7905397,69.06229,0,0,0,0.5459649,0.8321471,0.7905397,0,0,5.456343,5.714566,0,0.2861822,-0.2861822,8.522024,60.87148,0.1983851,0.8695937,0.4367719,0,6.26053
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.620126,2.620126,0,0,0,2.620126,40.65224,0,0,0,1.06514,2.758028,2.620126,0,0,5.774323,5.428383,0,1.692888,-1.692888,6.737564,48.12536,0.1983851,2.882139,0.852112,0,6.493524
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.7986577,0.7986577,0,0,0,0.7986577,237.7662,0,0,0,1.898938,0.8406923,0.7986577,0,0,7.655309,3.735496,1.058246,0,1.058246,7.741504,55.29634,0.19832,0.8785234,1.51915,0,5.634434
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.149107,3.149107,5,0,1.53,3.149107,69.75715,0,0,0,2.196727,0,0,1.850893,1.758348,6.597064,4.687917,3.955076,0,3.955076,11.49362,82.09711,0.1984293,3.464018,1.757382,5,6.884645
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.954448,2.954448,0,0,0,2.954448,94.857,0,0,0,2.802501,3.109945,2.954448,0,0,2.641988,8.247485,0,0.3074444,-0.3074444,11.16954,79.7823,0.1984293,3.249893,2.242001,0,11.04999
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,2.983593,7.940041,2.113081,0,2.113081,13.17419,94.10116,0.1982995,0,1.690465,0,10.05312
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.529284,3.529284,1.75372,0,0.6437654,3.529284,77.62272,2.220446E-16,0,0,2.739526,1.869015,1.775564,0,0,0.8705112,9.841814,0.8705112,0,0.8705112,14.00003,100,0.1982934,3.882212,2.191621,5,12.58134
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.904495,2.904495,0,0,0,2.904495,81.14724,0,0,0,2.356917,3.057363,2.904495,0,0,0,10.62527,0,0.7004455,-0.7004455,13.26169,94.7262,0.1982934,3.194944,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.647585,2.647585,0,0,0,2.647585,102.9146,0,0,0,2.724751,2.786932,2.647585,0,0,0.7782727,9.924829,0,0.06218092,-0.06218092,13.19615,94.25802,0.1982934,2.912344,2.179801,0,12.64958
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,1.206335,0,0,2.053697,0,0,0,0,0.8473626,9.862648,0.8473626,0,0.8473626,14.00003,100,0.1982414,0,1.642958,0,11.91635
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1982414,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1982414,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.397322,2.397322,0,0,0,2.397322,0,0,0,0,0,2.523497,2.397322,0,0,0,10.62527,0,2.523497,-2.523497,11.34003,81.00005,0.1982414,2.637054,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.733103,1.733103,0,0,0,1.733103,0,0,2.220446E-16,0,0,1.824319,1.733103,0,0,2.803885,8.101777,0,1.824319,-1.824319,9.417027,67.26434,0.1982414,1.906414,0,0,8.101777
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.413948,2.413948,0,0,0,2.413948,0,0,4.440892E-16,0,0,2.540998,2.413948,0,0,4.830907,6.277458,0,2.540998,-2.540998,6.738581,48.13262,0.1982414,2.655343,0,0,6.277458
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.7083186,0.7083186,0,0,0,0.7083186,0,0,1.110223E-16,0,0,0.7455986,0.7083186,0,0,7.654238,3.73646,0,0.7455986,-0.7455986,5.952651,42.51885,0.1982414,0.7791505,0,0,3.73646
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.6466581,0.6466581,0,0,0,0.6466581,0,0,0,0,0,0.6806927,0.6466581,0,0,8.48268,2.990862,0,0.6806927,-0.6806927,5.235137,37.39376,0.1982414,0.7113239,0,0,2.990862
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.144354,1.144354,0,0,0,1.144354,0,0,2.220446E-16,0,0,1.204583,1.144354,0,0,9.239006,2.310169,0,1.204583,-1.204583,3.965396,28.3242,0.1982414,1.258789,0,0,2.310169
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.08763778,0.08763778,0,0,0,0.08763778,0,0,1.387779E-17,0,0,0.0922503,0.08763778,0,0,10.57743,1.105586,0,0.0922503,-0.0922503,3.868156,27.62963,0.1982414,0.09640156,0,0,1.105586
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.582275,0.582275,0,0,0,0.582275,0,0,0,0,0,0.612921,0.582275,0,0,10.67993,1.013336,0,0.612921,-0.612921,3.22208,23.01481,0.1982414,0.6405025,0,0,1.013336
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.29853,1.29853,4.803792,0,1.476435,1.29853,0,0,0,0,0,0,0,3.505263,3.33,11.36095,0.4004151,3.33,0,3.33,6.381196,45.57988,0.198366,1.428382,0,5,0.4004151
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.5040305,0.5040305,4.009294,0,1.259537,0.5040305,0,0,0,0,0,0,0,3.505263,3.33,8.030954,3.397415,3.33,0,3.33,9.540311,68.14494,0.1984205,0.5544336,0,5,3.397415
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.4115488,0.4115488,3.916812,0,1.23429,0.4115488,0,0,0,0,0,0,0,3.505263,3.33,4.700954,6.394415,3.33,0,3.33,12.69943,90.71001,0.1984662,0.4527037,0,5,6.394415
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.5445184,0.5445184,0,0,0,0.5445184,51.27844,0,0,0,0.2792206,0.5731773,0.5445184,0,0,1.370955,9.391415,0,0.2939567,-0.2939567,12.38957,88.49674,0.1984662,0.5989702,0.2233764,0,9.670635
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.679632,1.679632,0,0,0,1.679632,72.43128,0,2.220446E-16,0,1.216579,1.768034,1.679632,0,0,1.697573,9.097458,0,0.5514547,-0.5514547,11.80828,84.34472,0.1984662,1.847595,0.9732633,0,10.31404
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.708592,2.708592,0,0,0,2.708592,86.21536,0,4.440892E-16,0,2.335222,2.851149,2.708592,0,0,2.310301,8.546003,0,0.515927,-0.515927,11.26445,80.46019,0.1984662,2.979451,1.868178,0,10.88123
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.929493,2.929493,0,0,0,2.929493,117.282,0,0,0,3.435767,3.083677,2.929493,0,0,2.883553,8.030077,0.3520902,0,0.3520902,11.59847,82.84606,0.1984447,3.222442,2.748614,0,11.46584
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.069897,3.069897,1.766831,0,0.6473449,3.069897,127.1414,0,0,0,3.903111,1.371648,1.303066,0,0,2.531463,8.346958,2.531463,0,2.531463,14.00003,100,0.1983382,3.376886,3.122488,5,12.25007
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.192262,1.192262,0,0,0,1.192262,392.9686,3.430203,0,0,4.685215,1.255013,1.192262,0,0,0,10.62527,0,0,0,14.00003,100,0.1983382,1.311488,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.051112,2.051112,0,0,0,2.051112,227.0122,2.49721,0,0,4.656275,2.159066,2.051112,0,0,0,10.62527,0,0,0,14.00003,100,0.1983382,2.256224,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983382,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.726177,3.726177,1.25,0,0.50625,3.726177,78.5668,0.3210361,0,0,2.927538,2.606502,2.476177,0,0,0,10.62527,0,0,0,14.00003,100,0.1983382,4.098794,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.6006979,0.6006979,0,0,0,0.6006979,469.3022,2.186775,0,0,2.819089,0.6323136,0.6006979,0,0,0,10.62527,0,0,0,14.00003,100,0.1983382,0.6607677,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.944194,1.944194,0,0,0,1.944194,98.08065,0,2.220446E-16,0,1.906878,2.04652,1.944194,0,0,0,10.62527,0,0.1396419,-0.1396419,13.85283,98.94861,0.1983382,2.138613,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,3.908876,3.908876,3.295785,0,1.064749,3.908876,20.47947,0,0,0,0.8005171,0.6453594,0.6130914,0,0,0.1551577,10.48563,0.1551577,0,0.1551577,14.00003,100,0.1983425,4.299764,0.6404136,5,11.28615
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.798773,4.798773,4.798773,0,1.475065,4.798773,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983425,5.278651,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,5.858722,5.858722,5,0,1.53,5.858722,0,0,0,0,0,0.9039175,0.8587216,0,0,0,10.62527,0,0.9039175,-0.9039175,13.04722,93.19421,0.1983425,6.444594,0,5,10.62527
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.936354,1.936354,0,0,0,1.936354,0,0,2.220446E-16,0,0,2.038267,1.936354,0,0,1.004353,9.721356,0,2.038267,-2.038267,10.89869,77.84765,0.1983425,2.129989,0,0,9.721356
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.269094,7.683089,0,0,0,10.89869,77.84765,0.1983425,0,0,0,7.683089
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.269094,7.683089,0,0,0,10.89869,77.84765,0.1983425,0,0,0,7.683089
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.5246335,0.5246335,0,0,0,0.5246335,0,0,1.110223E-16,0,0,0.5522459,0.5246335,0,0,3.269094,7.683089,0,0.5522459,-0.5522459,10.31657,73.68967,0.1983425,0.5770969,0,0,7.683089
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.4146708,0.4146708,0,0,0,0.4146708,0,0,5.551115E-17,0,0,0.4364956,0.4146708,0,0,3.882701,7.130844,0,0.4364956,-0.4364956,9.856468,70.4032,0.1983425,0.4561379,0,0,7.130844
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.4843162,0.4843162,0,0,0,0.4843162,0,0,0,0,0,0.5098065,0.4843162,0,0,4.367696,6.694348,0,0.5098065,-0.5098065,9.319084,66.56476,0.1983425,0.5327478,0,0,6.694348
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.371443,0.371443,0,0,0,0.371443,0,0,5.551115E-17,0,0,0.3909926,0.371443,0,0,4.934147,6.184541,0,0.3909926,-0.3909926,8.906942,63.62089,0.1983425,0.4085873,0,0,6.184541
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.4239047,0.4239047,0,0,0,0.4239047,0,0,5.551115E-17,0,0,0.4462155,0.4239047,0,0,5.368584,5.793549,0,0.4462155,-0.4462155,8.43659,60.26123,0.1983425,0.4662952,0,0,5.793549
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.034122,1.034122,0,0,0,1.034122,0,0,0,0,0,1.088549,1.034122,0,0,5.864379,5.347333,0,1.088549,-1.088549,7.289158,52.06531,0.1983425,1.137534,0,0,5.347333
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.4382477,0.4382477,0,0,0,0.4382477,0,0,5.551115E-17,0,0,0.4613134,0.4382477,0,0,7.073878,4.258784,0,0.4613134,-0.4613134,6.802891,48.59198,0.1983425,0.4820725,0,0,4.258784
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.6710358,0.6710358,0,0,0,0.6710358,12.96512,0,0,0,0.08700061,0.7063535,0.6710358,0,0,7.586448,3.797471,0,0.6193529,-0.6193529,6.150036,43.92874,0.1983425,0.7381394,0.06960049,0,3.884471
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.683887,2.683887,0,0,0,2.683887,14.26012,0,0,0,0.3827256,2.825144,2.683887,0,0,8.274618,3.178118,0,2.442419,-2.442419,3.5755,25.53924,0.1983425,2.952276,0.3061804,0,3.560843
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.231469,2.231469,5,0,1.53,2.231469,13.03952,0,0,0,0.2909727,0,0,2.768531,2.630105,10.98842,0.7356991,2.921077,0,2.921077,6.346678,45.33332,0.1984484,2.454616,0.2327782,5,1.026672
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,3.494057,3.494057,5,0,1.53,3.494057,35.26985,0,0,0,1.232349,0,0,1.505943,1.430646,8.06734,3.364669,2.662994,0,2.662994,8.873016,63.37856,0.1985357,3.843463,0.9858789,5,4.597017
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.00218,1.00218,4.507443,0,1.395532,1.00218,86.4966,0,0,0,0.8668519,0,0,3.505263,3.33,5.404345,5.761364,4.196852,0,4.196852,12.8545,91.81767,0.1985832,1.102398,0.6934815,5,6.628216
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,1.207493,9.53853,0.6577263,0,0.6577263,13.47847,96.27462,0.1985431,0,0.526181,0,10.19626
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.606761,3.606761,1.815134,0,0.6605316,3.606761,67.53123,2.220446E-16,0,0,2.43569,1.885924,1.791627,0,0,0.5497668,10.13048,0.5497668,0,0.5497668,14.00003,100,0.1985582,3.967438,1.948552,5,12.56617
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.7784938,0.7784938,0,0,0,0.7784938,424.4874,2.485141,0,0,3.304608,0.8194671,0.7784938,0,0,0,10.62527,0,0,0,14.00003,100,0.1985582,0.8563431,2.643686,0,13.92988
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.45538,3.45538,1.488716,0,0.5714194,3.45538,59.91158,0,0,0,2.070173,2.070173,1.966664,0,0,0,10.62527,0,0,0,14.00003,100,0.1985582,3.800918,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,6.783903,6.783903,4.777473,0,1.46925,6.783903,31.13297,4.440892E-16,0,0,2.112031,2.112031,2.006429,0,0,0,10.62527,0,0,0,14.00003,100,0.1985582,7.462293,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.95362,2.95362,0,0,0,2.95362,50.76529,0,0,0,1.499414,3.109074,2.95362,0,0,0,10.62527,0,1.60966,-1.60966,12.3033,87.88052,0.1985582,3.248982,1.199531,0,12.12469
