Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,3.875974,3.875974,4.921251,0,1.508502,3.875974,17.75605,0,0,0,0.6882198,0,0,1.045277,0.9930131,1.788511,9.015614,1.681233,0,1.681233,13.89825,99.27305,0.198614,4.263572,0.5505759,5,9.703834
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1072784,10.52872,0,0,0,13.89825,99.27305,0.198614,0,0,0,10.52872
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.099813,2.099813,0,0,0,2.099813,0,0,4.440892E-16,0,0,2.210329,2.099813,0,0,0.1072784,10.52872,0,2.210329,-2.210329,11.56836,82.631,0.198614,2.309794,0,0,10.52872
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,4.829622,4.829622,5,0,1.53,4.829622,0,0,0,0,0,0,0,0.170378,0.1618591,2.5632,8.318395,0.1618591,0,0.1618591,11.72192,83.72781,0.19862,5.312584,0,5,8.318395
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2640585,0.2640585,0,0,0,0.2640585,0,0,0,0,0,0.2779564,0.2640585,0,0,2.40134,8.464067,0,0.2779564,-0.2779564,11.42892,81.63501,0.19862,0.2904644,0,0,8.464067
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.7299671,0.7299671,0,0,0,0.7299671,0,0,1.110223E-16,0,0,0.7683864,0.7299671,0,0,2.710181,8.186111,0,0.7683864,-0.7683864,10.61897,75.84966,0.19862,0.8029638,0,0,8.186111
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2074982,0.2074982,0,0,0,0.2074982,0,0,2.775558E-17,0,0,0.2184192,0.2074982,0,0,3.563944,7.417725,0,0.2184192,-0.2184192,10.38874,74.20514,0.19862,0.228248,0,0,7.417725
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.806632,7.199306,0,0,0,10.38874,74.20514,0.19862,0,0,0,7.199306
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.8202404,0.8202404,0,0,0,0.8202404,0,0,1.110223E-16,0,0,0.863411,0.8202404,0,0,3.806632,7.199306,0,0.863411,-0.863411,9.478625,67.70433,0.19862,0.9022645,0,0,7.199306
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2460537,0.2460537,0,0,0,0.2460537,0,0,2.775558E-17,0,0,0.2590039,0.2460537,0,0,4.765977,6.335895,0,0.2590039,-0.2590039,9.205611,65.75423,0.19862,0.2706591,0,0,6.335895
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1152717,0.1152717,0,0,0,0.1152717,0,0,1.387779E-17,0,0,0.1213386,0.1152717,0,0,5.053759,6.076891,0,0.1213386,-0.1213386,9.077709,64.84064,0.19862,0.1267989,0,0,6.076891
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.229499,1.229499,0,0,0,1.229499,0,0,2.220446E-16,0,0,1.294209,1.229499,0,0,5.18858,5.955552,0,1.294209,-1.294209,7.713492,55.09626,0.19862,1.352449,0,0,5.955552
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3265615,0.3265615,0,0,0,0.3265615,0,0,5.551115E-17,0,0,0.343749,0.3265615,0,0,6.62659,4.661343,0,0.343749,-0.343749,7.351149,52.5081,0.19862,0.3592177,0,0,4.661343
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3006919,0.3006919,0,0,0,0.3006919,105.1487,0,0,0,0.3161735,0.3165178,0.3006919,0,0,7.008533,4.317594,0,0.0003443046,-0.0003443046,7.350786,52.50551,0.19862,0.3307611,0.2529388,0,4.633768
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.004987,2.004987,0,0,0,2.004987,40.73331,0,4.440892E-16,0,0.8166976,2.110513,2.004987,0,0,7.008916,4.31725,0,1.293815,-1.293815,5.986985,42.7641,0.19862,2.205486,0.6533581,0,5.133947
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,3.19786,3.19786,5,0,1.53,3.19786,27.4702,0,0,0,0.8784587,0,0,1.80214,1.712033,8.446488,3.023434,2.590491,0,2.590491,8.444541,60.31803,0.1987075,3.517647,0.702767,5,3.901893
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.818796,2.818796,5,0,1.53,2.818796,65.58945,0,0,0,1.848833,0,0,2.181204,2.072144,5.855998,5.354877,3.920977,0,3.920977,12.16431,86.88773,0.1988173,3.100676,1.479066,5,7.203709
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.040543,1.040543,0,0,0,1.040543,271.9859,0,0,0,2.83013,1.095308,1.040543,0,0,1.935021,8.883756,1.734822,0,1.734822,13.8101,98.64339,0.1987116,1.144597,2.264104,0,11.71389
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.863577,1.863577,0,0,0,1.863577,206.199,1.680817,0,0,3.842675,1.96166,1.863577,0,0,0.2001991,10.4451,0.2001991,0,0.2001991,14.00003,100,0.1986995,2.049934,3.07414,0,14.28777
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.3463484,0.3463484,0,0,0,0.3463484,1103.066,3.455874,0,0,3.820451,0.3645773,0.3463484,0,0,0,10.62527,0,0,0,14.00003,100,0.1986995,0.3809832,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.9385889,0.9385889,0,0,0,0.9385889,311.6002,1.936657,0,0,2.924645,0.9879884,0.9385889,0,0,0,10.62527,0,0,0,14.00003,100,0.1986995,1.032448,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.4492918,0.4492918,0,0,0,0.4492918,708.5268,2.710414,0,0,3.183353,0.4729387,0.4492918,0,0,0,10.62527,0,0,0,14.00003,100,0.1986995,0.494221,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.14382,1.14382,0,0,0,1.14382,180.1331,0.8563781,0,0,2.0604,1.204021,1.14382,0,0,0,10.62527,0,0,0,14.00003,100,0.1986995,1.258202,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.4149869,0.4149869,0,0,0,0.4149869,388.985,1.177409,0,0,1.614237,0.4368283,0.4149869,0,0,0,10.62527,0,0,0,14.00003,100,0.1986995,0.4564856,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.454228,1.454228,0,0,0,1.454228,37.28172,0,2.220446E-16,0,0.542161,1.530766,1.454228,0,0,0,10.62527,0,0.9886048,-0.9886048,12.95795,92.55658,0.1986995,1.59965,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.09845,9.636669,0,0,0,12.95795,92.55658,0.1986995,0,0,0,9.636669
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.302938,3.302938,4.459201,0,1.382362,3.302938,0,0,0,0,0,0,0,1.156263,1.09845,1.09845,9.636669,1.09845,0,1.09845,14.00003,100,0.19874,3.633232,0,5,9.636669
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.19874,0,0,0,10.62527
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,8.228802,8.228802,5,0,1.53,8.228802,0,0,0,0.7216818,0,3.398739,3.228802,0,0,0,10.62527,0,3.398739,-3.398739,10.41744,74.41016,0.19874,9.051682,0,5,10.62527
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1402711,0.1402711,3.645534,0,1.160231,0.1402711,0,0,0,0,0,0,0,3.505263,3.33,3.776376,7.226536,3.33,0,3.33,13.57656,96.97522,0.1987598,0.1542982,0,5,7.226536
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.8258873,0.8258873,0,0,0,0.8258873,0,0,0,0,0,0.869355,0.8258873,0,0,0.4463761,10.22354,0,0.869355,-0.869355,12.66018,90.42966,0.1987598,0.908476,0,0,10.22354
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.030568,1.030568,0,0,0,1.030568,0,0,2.220446E-16,0,0,1.084808,1.030568,0,0,1.412326,9.35418,0,1.084808,-1.084808,11.51669,82.2619,0.1987598,1.133624,0,0,9.35418
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.5379696,0.5379696,0,0,0,0.5379696,0,0,0,0,0,0.5662838,0.5379696,0,0,2.617668,8.269373,0,0.5662838,-0.5662838,10.91977,77.99823,0.1987598,0.5917666,0,0,8.269373
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.368578,1.368578,0,0,0,1.368578,0,0,0,0,0,1.440609,1.368578,0,0,3.246873,7.703089,0,1.440609,-1.440609,9.401239,67.15157,0.1987598,1.505436,0,0,7.703089
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.7104376,0.7104376,0,0,0,0.7104376,0,0,0,0,0,0.7478291,0.7104376,0,0,4.847548,6.26248,0,0.7478291,-0.7478291,8.612959,61.52101,0.1987598,0.7814814,0,0,6.26248
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.234039,1.234039,0,0,0,1.234039,0,0,2.220446E-16,0,0,1.298989,1.234039,0,0,5.67847,5.514651,0,1.298989,-1.298989,7.243704,51.74064,0.1987598,1.357443,0,0,5.514651
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02896341,0.02896341,0,0,0,0.02896341,0,0,0,0,0,0.03048781,0.02896341,0,0,7.12179,4.215662,0,0.03048781,-0.03048781,7.211567,51.51109,0.1987598,0.03185976,0,0,4.215662
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.6782428,0.6782428,0,0,0,0.6782428,33.54933,0,1.110223E-16,0,0.2275459,0.7139398,0.6782428,0,0,7.155666,4.185175,0,0.4863939,-0.4863939,6.698863,47.84893,0.1987598,0.746067,0.1820367,0,4.412721
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,7.696104,3.698781,1.349564,0,1.349564,7.979172,56.99397,0.1986779,0,1.079651,0,5.048345
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.003454,3.003454,0,0,0,3.003454,79.77129,0,0,0,2.395894,3.161531,3.003454,0,0,6.346539,4.913389,0,0.7656366,-0.7656366,7.17212,51.22933,0.1986779,3.3038,1.916716,0,7.309283
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.944165,2.944165,0,0,0,2.944165,111.1327,0,0,0,3.27193,3.099122,2.944165,0,0,7.197247,4.147752,0.1728082,0,0.1728082,7.336061,52.40033,0.1986674,3.238582,2.617544,0,7.419682
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,4.854287,4.854287,4.854287,0,1.49022,4.854287,74.74722,0,0,0,3.628445,0,0,0,0,7.024438,4.303279,3.628445,0,3.628445,10.77831,76.98774,0.1987557,5.339715,2.902756,5,7.931724
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,4.406104,4.406104,3.607039,0,1.149722,4.406104,96.16466,0,0,0,4.237115,0.8411214,0.7990653,0,0,3.395994,7.56888,3.395994,0,3.395994,14.00003,100,0.1987679,4.846714,3.389692,5,11.80599
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.879275,0.879275,0,0,0,0.879275,374.3382,2.365909,0,0,3.291461,0.9255525,0.879275,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,0.9672024,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,4.500963,4.500963,1.755856,0,0.6443487,4.500963,64.19929,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,4.951059,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.0612806,0.0612806,0,0,0,0.0612806,3928.991,2.343204,0,0,2.407709,0.0645059,0.0612806,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,0.06740867,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.711876,3.711876,3.304775,0,1.067204,3.711876,11.54477,5.551115E-17,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,4.083064,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.202394,4.202394,4.202394,0,1.312254,4.202394,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,4.622634,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.032475,4.032475,4.032475,0,1.265866,4.032475,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987679,4.435723,0,5,10.62527
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.475317,1.475317,0,0,0,1.475317,0,0,0,0,0,1.552966,1.475317,0,0,0,10.62527,0,1.552966,-1.552966,12.36306,88.30738,0.1987679,1.622849,0,0,10.62527
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.254153,2.254153,0,0,0,2.254153,0,0,0,0,0,2.372793,2.254153,0,0,1.725517,9.072309,0,2.372793,-2.372793,9.861916,70.44211,0.1987679,2.479568,0,0,9.072309
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.361954,6.699516,0,0,0,9.861916,70.44211,0.1987679,0,0,0,6.699516
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.361954,6.699516,0,0,0,9.861916,70.44211,0.1987679,0,0,0,6.699516
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.629257,0.629257,0,0,0,0.629257,0,0,1.110223E-16,0,0,0.6623757,0.629257,0,0,4.361954,6.699516,0,0.6623757,-0.6623757,9.16371,65.45494,0.1987679,0.6921827,0,0,6.699516
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.4517192,0.4517192,0,0,0,0.4517192,0,0,5.551115E-17,0,0,0.4754939,0.4517192,0,0,5.097927,6.03714,0,0.4754939,-0.4754939,8.662496,61.87484,0.1987679,0.4968911,0,0,6.03714
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3454427,0.3454427,0,0,0,0.3454427,0,0,5.551115E-17,0,0,0.3636239,0.3454427,0,0,5.626253,5.561646,0,0.3636239,-0.3636239,8.279202,59.13704,0.1987679,0.379987,0,0,5.561646
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2634192,0.2634192,0,0,0,0.2634192,0,0,0,0,0,0.2772834,0.2634192,0,0,6.03028,5.198022,0,0.2772834,-0.2772834,7.98692,57.04931,0.1987679,0.2897612,0,0,5.198022
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2521534,0.2521534,0,0,0,0.2521534,0,0,5.551115E-17,0,0,0.2654246,0.2521534,0,0,6.338373,4.920739,0,0.2654246,-0.2654246,7.707138,55.05087,0.1987679,0.2773687,0,0,4.920739
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1299822,0.1299822,0,0,0,0.1299822,0,0,2.775558E-17,0,0,0.1368234,0.1299822,0,0,6.633289,4.655314,0,0.1368234,-0.1368234,7.562913,54.0207,0.1987679,0.1429804,0,0,4.655314
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2263156,0.2263156,0,0,0,0.2263156,91.40958,0,0,0,0.2068742,0.238227,0.2263156,0,0,6.785315,4.518491,0,0.03135283,-0.03135283,7.529864,53.78464,0.1987679,0.2489472,0.1654993,0,4.725365
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,3.535859,3.535859,5,0,1.53,3.535859,32.29574,0,0,0,1.141932,0,0,1.464141,1.390934,6.820151,4.487138,2.532866,0,2.532866,9.932752,70.94808,0.1988501,3.889445,0.9135455,5,5.62907
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,2.096987,0,0.7374775,0,0,0,0,0,2.295148,0,0,2.096987,1.992138,4.287286,6.766717,4.287286,0,4.287286,14.00003,100,0.1986688,0,1.836118,5,9.061865
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.9760055,0.9760055,0,0,0,0.9760055,357.2666,2.459568,0,0,3.486942,1.027374,0.9760055,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,1.073606,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,3.748855,3.748855,1.25,0,0.50625,3.748855,108.5852,1.440328,0,0,4.070702,2.630373,2.498855,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,4.12374,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.998439,2.998439,0,0,0,2.998439,139.1553,1.016236,0,0,4.172488,3.156252,2.998439,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,3.298283,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.840647,0.840647,0,0,0,0.840647,503.3874,3.34682,0,0,4.231711,0.8848916,0.840647,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,0.9247117,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,6.300646,6.300646,2.970646,0,0.9759864,6.300646,62.15987,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,6.930711,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.646425,2.646425,0,0,0,2.646425,134.2204,0.7663326,0,0,3.552043,2.785711,2.646425,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,2.911068,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.294407,2.294407,0,0,0,2.294407,134.2049,0.6640413,0,0,3.079207,2.415166,2.294407,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,2.523848,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,4.178572,4.178572,2.199918,0,0.7655775,4.178572,49.84464,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,4.596429,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1986688,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.235135,1.235135,0,0,0,1.235135,0,0,0,0,0,1.300142,1.235135,0,0,0,10.62527,0,1.300142,-1.300142,12.62956,90.21095,0.1986688,1.358648,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.309405,1.309405,0,0,0,1.309405,0,0,2.220446E-16,0,0,1.378322,1.309405,0,0,1.444602,9.325132,0,1.378322,-1.378322,11.17668,79.83327,0.1986688,1.440346,0,0,9.325132
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.091161,2.091161,0,0,0,2.091161,0,0,0,0,0,2.201222,2.091161,0,0,2.97607,7.946811,0,2.201222,-2.201222,8.856387,63.25978,0.1986688,2.300277,0,0,7.946811
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2865098,0.2865098,0,0,0,0.2865098,0,0,5.551115E-17,0,0,0.3015893,0.2865098,0,0,5.421873,5.745588,0,0.3015893,-0.3015893,8.538485,60.98905,0.1986688,0.3151608,0,0,5.745588
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.756972,5.443999,0,0,0,8.538485,60.98905,0.1986688,0,0,0,5.443999
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02218478,0.02218478,0,0,0,0.02218478,0,0,0,0,0,0.0233524,0.02218478,0,0,5.756972,5.443999,0,0.0233524,-0.0233524,8.513869,60.81323,0.1986688,0.02440326,0,0,5.443999
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.5035065,0.5035065,0,0,0,0.5035065,0,0,0,0,0,0.5300068,0.5035065,0,0,5.782919,5.420647,0,0.5300068,-0.5300068,7.955193,56.82269,0.1986688,0.5538571,0,0,5.420647
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.3597879,0.3597879,0,0,0,0.3597879,0,0,5.551115E-17,0,0,0.378724,0.3597879,0,0,6.371816,4.89064,0,0.378724,-0.378724,7.555983,53.9712,0.1986688,0.3957666,0,0,4.89064
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.960467,0.960467,0,0,0,0.960467,0,0,1.110223E-16,0,0,1.011018,0.960467,0,0,6.79262,4.511916,0,1.011018,-1.011018,6.490276,46.35902,0.1986688,1.056514,0,0,4.511916
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.03561131,0.03561131,0,0,0,0.03561131,0,0,6.938894E-18,0,0,0.03748558,0.03561131,0,0,7.915974,3.500898,0,0.03748558,-0.03748558,6.450763,46.07679,0.1986688,0.03917244,0,0,3.500898
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01690119,0.01690119,0,0,0,0.01690119,0,0,3.469447E-18,0,0,0.01779072,0.01690119,0,0,7.957624,3.463412,0,0.01779072,-0.01779072,6.43201,45.94283,0.1986688,0.0185913,0,0,3.463412
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.8078833,0.8078833,0,0,0,0.8078833,29.32014,0,0,0,0.2368725,0.8504034,0.8078833,0,0,7.977392,3.445622,0,0.6135309,-0.6135309,5.785291,41.32343,0.1986688,0.8886716,0.189498,0,3.682494
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.487573,2.487573,0,0,0,2.487573,46.54773,0,0,0,1.157909,2.618498,2.487573,0,0,8.659093,2.832091,0,1.460589,-1.460589,4.245695,30.32633,0.1986688,2.73633,0.9263268,0,3.989999
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,10.28197,1.371502,1.891126,0,1.891126,6.039775,43.14116,0.1985545,0,1.512901,0,3.262627
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.091547,2.091547,0,0,0,2.091547,127.3218,0,0,0,2.662994,2.201628,2.091547,0,0,8.390843,3.073515,0.461366,0,0.461366,6.477465,46.26751,0.1985267,2.300701,2.130395,0,5.736509
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.526111,2.526111,0,0,0,2.526111,132.9825,0,0,0,3.359286,2.659064,2.526111,0,0,7.929478,3.488744,0.7002212,0,0.7002212,7.141753,51.01242,0.1984844,2.778722,2.687428,0,6.84803
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.147656,1.147656,0,0,0,1.147656,341.3483,0,0,0,3.917504,1.208059,1.147656,0,0,7.229257,4.118943,2.709445,0,2.709445,9.712158,69.37242,0.198321,1.262422,3.134003,0,8.036448
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.846303,1.846303,0,0,0,1.846303,159.922,0,0,0,2.952645,1.943477,1.846303,0,0,4.519812,6.557444,1.009168,0,1.009168,10.66954,76.21084,0.1982603,2.030933,2.362116,0,9.510089
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.005968093,0.005968093,0,0,0,0.005968093,43910.91,0,0,0,2.620644,0.006282203,0.005968093,0,0,3.510644,7.465695,2.614361,0,2.614361,13.14974,93.92653,0.198103,0.006564902,2.096515,0,10.08634
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,3.993582,3.993582,2.124002,0,0.7448525,3.993582,71.7216,0,0,0,2.864261,1.967978,1.86958,0,0,0.8962823,9.81862,0.8962823,0,0.8962823,14.00003,100,0.1981275,4.39294,2.291409,5,12.68288
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.9581541,0.9581541,0,0,0,0.9581541,245.1051,1.339901,0,0,2.348484,1.008583,0.9581541,0,0,0,10.62527,0,0,0,14.00003,100,0.1981275,1.05397,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.599354,2.599354,0,0,0,2.599354,50.22065,0,0,0,1.305413,2.736162,2.599354,0,0,0,10.62527,0,1.43075,-1.43075,12.49189,89.22758,0.1981275,2.85929,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.951919,1.951919,0,0,0,1.951919,24.96078,0,2.220446E-16,0,0.4872144,2.054652,1.951919,0,0,1.589722,9.194525,0,1.567438,-1.567438,10.83966,77.42599,0.1981275,2.147111,0.3897715,0,9.681739
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.331319,7.627087,0,0,0,10.83966,77.42599,0.1981275,0,0,0,7.627087
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.56316,1.56316,0,0,0,1.56316,0,0,2.220446E-16,0,0,1.645431,1.56316,0,0,3.331319,7.627087,0,1.645431,-1.645431,9.105224,65.03719,0.1981275,1.719476,0,0,7.627087
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.201431,4.201431,5,0,1.53,4.201431,0,0,0,0,0,0,0,0.7985687,0.7586402,5.159576,5.981656,0.7586402,0,0.7586402,9.824933,70.17796,0.1981553,4.621574,0,5,5.981656
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.97928,1.97928,5,0,1.53,1.97928,0,0,0,0,0,0,0,3.02072,2.869684,4.400936,6.664432,2.869684,0,2.869684,12.54735,89.62379,0.1982607,2.177207,0,5,6.664432
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.8670827,0.8670827,0,0,0,0.8670827,0,0,1.110223E-16,0,0,0.9127187,0.8670827,0,0,1.531252,9.247148,0,0.9127187,-0.9127187,11.58527,82.75173,0.1982607,0.953791,0,0,9.247148
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.9906992,0.9906992,0,0,0,0.9906992,0,0,2.220446E-16,0,0,1.042841,0.9906992,0,0,2.545383,8.334429,0,1.042841,-1.042841,10.48601,74.89995,0.1982607,1.089769,0,0,8.334429
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2063724,0.2063724,0,0,0,0.2063724,0,0,0,0,0,0.2172341,0.2063724,0,0,3.704096,7.291588,0,0.2172341,-0.2172341,10.25703,73.26435,0.1982607,0.2270097,0,0,7.291588
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.7146313,0.7146313,0,0,0,0.7146313,0,0,1.110223E-16,0,0,0.7522435,0.7146313,0,0,3.945467,7.074354,0,0.7522435,-0.7522435,9.464095,67.60054,0.1982607,0.7860944,0,0,7.074354
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.340684,1.340684,0,0,0,1.340684,0,0,0,0,0,1.411247,1.340684,0,0,4.781293,6.32211,0,1.411247,-1.411247,7.976511,56.97496,0.1982607,1.474753,0,0,6.32211
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.7325733,0.7325733,0,0,0,0.7325733,0,0,0,0,0,0.7711298,0.7325733,0,0,6.349345,4.910864,0,0.7711298,-0.7711298,7.163668,51.16896,0.1982607,0.8058306,0,0,4.910864
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.091972,1.091972,0,0,0,1.091972,0,0,2.220446E-16,0,0,1.149444,1.091972,0,0,7.206156,4.139734,0,1.149444,-1.149444,5.952048,42.51455,0.1982607,1.201169,0,0,4.139734
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.6127251,0.6127251,0,0,0,0.6127251,0,0,0,0,0,0.6449738,0.6127251,0,0,8.483315,2.99029,0,0.6449738,-0.6449738,5.272186,37.6584,0.1982607,0.6739976,0,0,2.99029
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1937191,0.1937191,0,0,0,0.1937191,150.7014,0,0,0,0.2919375,0.2039149,0.1937191,0,0,9.199953,2.345316,0.08802261,0,0.08802261,5.355692,38.25486,0.1982554,0.2130911,0.23355,0,2.637254
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,9.111931,2.424537,0.8559893,0,0.8559893,6.167755,44.0553,0.198204,0,0.6847914,0,3.280526
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,4.802384,4.802384,5,0,1.53,4.802384,32.22397,2.775558E-17,0,0,1.547519,0,0,0.1976159,0.1877351,8.255941,3.194927,1.735254,0,1.735254,7.813961,55.8139,0.198253,5.282622,1.238015,5,4.742446
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,4.302332,4.302332,5,0,1.53,4.302332,64.50363,0,0,0,2.775161,0,0,0.6976677,0.6627843,6.520687,4.756656,3.437945,0,3.437945,11.07548,79.11043,0.1983528,4.732565,2.220129,5,7.531816
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.684908,3.684908,2.946046,0,0.9692705,3.684908,104.765,0,0,0,3.860492,0.7777496,0.7388621,0,0,3.082742,7.850806,3.082742,0,3.082742,14.00003,100,0.1983235,4.053399,3.088393,5,11.7113
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.501079,2.501079,0,0,0,2.501079,162.4012,1.429068,0,0,4.061782,2.632715,2.501079,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,2.751187,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.3634775,0.3634775,0,0,0,0.3634775,786.0394,2.474468,0,0,2.857076,0.3826079,0.3634775,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,0.3998252,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.4238747,0.4238747,0,0,0,0.4238747,975.3568,3.688107,0,0,4.134291,0.4461839,0.4238747,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,0.4662622,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,3.832045,3.832045,1.25,0,0.50625,3.832045,82.0356,0.4256988,0,0,3.143641,2.717942,2.582045,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,4.21525,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,5.30388,5.30388,3.456108,0,1.108518,5.30388,36.6717,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,5.834268,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,4.5069,4.5069,4.5069,0,1.395384,4.5069,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983235,4.95759,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.3805686,0.3805686,0,0,0,0.3805686,0,0,5.551115E-17,0,0,0.4005986,0.3805686,0,0,0,10.62527,0,0.4005986,-0.4005986,13.57776,96.9838,0.1983235,0.4186255,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.535128,2.535128,0,0,0,2.535128,0,0,4.440892E-16,0,0,2.668555,2.535128,0,0,0.4451095,10.22468,0,2.668555,-2.668555,10.76486,76.89167,0.1983235,2.78864,0,0,10.22468
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.804463,2.804463,0,0,0,2.804463,0,0,4.440892E-16,0,0,2.952066,2.804463,0,0,3.410171,7.55612,0,2.952066,-2.952066,7.653104,54.66492,0.1983235,3.084909,0,0,7.55612
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1028685,0.1028685,0,0,0,0.1028685,0,0,1.387779E-17,0,0,0.1082826,0.1028685,0,0,6.690245,4.604054,0,0.1082826,-0.1082826,7.538965,53.84964,0.1983235,0.1131553,0,0,4.604054
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.4666786,0.4666786,0,0,0,0.4666786,0,0,0,0,0,0.4912406,0.4666786,0,0,6.810559,4.495771,0,0.4912406,-0.4912406,7.021152,50.15098,0.1983235,0.5133464,0,0,4.495771
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.3552159,0.3552159,0,0,0,0.3552159,0,0,0,0,0,0.3739115,0.3552159,0,0,7.356382,4.00453,0,0.3739115,-0.3739115,6.627014,47.33572,0.1983235,0.3907375,0,0,4.00453
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.771839,3.630619,0,0,0,6.627014,47.33572,0.1983235,0,0,0,3.630619
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.5348324,0.5348324,0,0,0,0.5348324,0,0,1.110223E-16,0,0,0.5629815,0.5348324,0,0,7.771839,3.630619,0,0.5629815,-0.5629815,6.033579,43.09691,0.1983235,0.5883157,0,0,3.630619
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02279544,0.02279544,0,0,0,0.02279544,0,0,3.469447E-18,0,0,0.0239952,0.02279544,0,0,8.397374,3.067638,0,0.0239952,-0.0239952,6.008286,42.91624,0.1983235,0.02507499,0,0,3.067638
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.6702624,0.6702624,0,0,0,0.6702624,0,0,1.110223E-16,0,0,0.7055393,0.6702624,0,0,8.424035,3.043642,0,0.7055393,-0.7055393,5.264583,37.60409,0.1983235,0.7372887,0,0,3.043642
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.207968,2.338103,0,0,0,5.264583,37.60409,0.1983235,0,0,0,2.338103
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.6653131,0.6653131,0,0,0,0.6653131,31.71696,0,0,0,0.2110171,0.7003295,0.6653131,0,0,9.207968,2.338103,0,0.4893125,-0.4893125,4.748802,33.91994,0.1983235,0.7318444,0.1688137,0,2.54912
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.871452,1.871452,4.97871,0,1.524188,1.871452,52.21315,0,0,0,0.9771439,0,0,3.107258,2.951895,9.751649,1.848791,3.929039,0,3.929039,8.476215,60.54428,0.1984296,2.058597,0.7817151,5,2.825934
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.857475,2.857475,5,0,1.53,2.857475,74.70927,0,0,0,2.134799,0,0,2.142525,2.035399,5.822609,5.384926,4.170197,0,4.170197,12.43241,88.80277,0.1985231,3.143222,1.707839,5,7.519724
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,1.867879,0,0,3.52029,0,0,0,0,1.652412,9.138103,1.652412,0,1.652412,14.00003,100,0.1984243,0,2.816232,0,12.65839
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1984243,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1984243,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,3.465286,3.465286,1.25,0,0.50625,3.465286,123.1627,1.936058,0,0,4.267939,2.331881,2.215286,0,0,0,10.62527,0,0,0,14.00003,100,0.1984243,3.811815,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,3.726156,3.726156,1.25,0,0.50625,3.726156,113.7711,1.632809,0,0,4.239289,2.60648,2.476156,0,0,0,10.62527,0,0,0,14.00003,100,0.1984243,4.098772,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.507373,2.507373,0,0,0,2.507373,117.583,0.3089046,0,0,2.948244,2.63934,2.507373,0,0,0,10.62527,0,0,0,14.00003,100,0.1984243,2.75811,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.445283,2.445283,0,0,0,2.445283,91.28722,0,0,0,2.232231,2.573982,2.445283,0,0,0,10.62527,0,0.3417513,-0.3417513,13.63979,97.42688,0.1984243,2.689811,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,0.8229293,0,0,1.202653,0,0,0,0,0.3797237,10.28352,0.3797237,0,0.3797237,14.00003,100,0.1984016,0,0.9621223,0,11.48618
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.338012,1.338012,0,0,0,1.338012,47.60787,0,0,0,0.6369992,1.408434,1.338012,0,0,0,10.62527,0,0.771435,-0.771435,13.18686,94.1917,0.1984016,1.471814,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.615819,3.615819,4.518083,0,1.398437,3.615819,0,2.220446E-16,0,0,0,0,0,0.9022631,0.85715,0.85715,9.853839,0.85715,0,0.85715,14.00003,100,0.1984328,3.977401,0,5,9.853839
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.4129011,0.4129011,0,0,0,0.4129011,0,0,5.551115E-17,0,0,0.4346327,0.4129011,0,0,0,10.62527,0,0.4346327,-0.4346327,13.54188,96.72755,0.1984328,0.4541912,0,0,10.62527
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4829253,10.19064,0,0,0,13.54188,96.72755,0.1984328,0,0,0,10.19064
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.949473,1.949473,0,0,0,1.949473,0,0,2.220446E-16,0,0,2.052077,1.949473,0,0,0.4829253,10.19064,0,2.052077,-2.052077,11.37881,81.27702,0.1984328,2.14442,0,0,10.19064
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.9072869,0.9072869,0,0,0,0.9072869,0,0,1.110223E-16,0,0,0.9550389,0.9072869,0,0,2.763011,8.138565,0,0.9550389,-0.9550389,10.37211,74.08633,0.1984328,0.9980156,0,0,8.138565
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824165,7.183526,0,0,0,10.37211,74.08633,0.1984328,0,0,0,7.183526
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.240463,1.240463,0,0,0,1.240463,0,0,0,0,0,1.305751,1.240463,0,0,3.824165,7.183526,0,1.305751,-1.305751,8.995725,64.25505,0.1984328,1.36451,0,0,7.183526
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.4271681,0.4271681,0,0,0,0.4271681,0,0,5.551115E-17,0,0,0.4496506,0.4271681,0,0,5.274999,5.877775,0,0.4496506,-0.4496506,8.521751,60.86953,0.1984328,0.4698849,0,0,5.877775
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.6668657,0.6668657,0,0,0,0.6668657,0,0,1.110223E-16,0,0,0.7019639,0.6668657,0,0,5.774611,5.428124,0,0.7019639,-0.7019639,7.781816,55.58429,0.1984328,0.7335523,0,0,5.428124
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.4953892,0.4953892,0,0,0,0.4953892,0,0,1.110223E-16,0,0,0.5214623,0.4953892,0,0,6.554571,4.726161,0,0.5214623,-0.5214623,7.232147,51.65809,0.1984328,0.5449281,0,0,4.726161
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.133973,4.204698,0,0,0,7.232147,51.65809,0.1984328,0,0,0,4.204698
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.856058,0.856058,0,0,0,0.856058,0,0,1.110223E-16,0,0,0.9011137,0.856058,0,0,7.133973,4.204698,0,0.9011137,-0.9011137,6.28229,44.87341,0.1984328,0.9416638,0,0,4.204698
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.7717549,0.7717549,0,0,0,0.7717549,40.42418,0,1.110223E-16,0,0.3119755,0.8123736,0.7717549,0,0,8.135211,3.303585,0,0.500398,-0.500398,5.754824,41.1058,0.1984328,0.8489304,0.2495804,0,3.61556
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.193575,1.193575,0,0,0,1.193575,92.50315,2.220446E-16,0,0,1.104095,1.256395,1.193575,0,0,8.691209,2.803187,0,0.1523003,-0.1523003,5.594285,39.9591,0.1984328,1.312933,0.8832758,0,3.907281
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.91062,1.91062,0,0,0,1.91062,133.0041,0,0,0,2.541202,2.011179,1.91062,0,0,8.860431,2.650886,0.5300233,0,0.5300233,6.097109,43.55069,0.1984011,2.101682,2.032962,0,5.192089
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.278397,2.278397,0,0,0,2.278397,157.3816,0,0,0,3.585777,2.398313,2.278397,0,0,8.330408,3.127907,1.187464,0,1.187464,7.223637,51.5973,0.1983302,2.506237,2.868622,0,6.713684
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.9539999,0.9539999,0,0,0,0.9539999,364.6633,0,0,0,3.478888,1.00421,0.9539999,0,0,7.142943,4.196625,2.474678,0,2.474678,9.571322,68.36645,0.1981825,1.0494,2.78311,0,7.675513
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.132883,1.132883,0,0,0,1.132883,269.2842,0,0,0,3.050673,1.192508,1.132883,0,0,4.668266,6.423835,1.858166,0,1.858166,11.33413,80.95793,0.1980718,1.246171,2.440539,0,9.474508
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,3.910855,3.910855,3.749663,0,1.188658,3.910855,76.19244,0,0,0,2.979775,0.1696748,0.1611911,0,0,2.8101,8.096184,2.8101,0,2.8101,14.00003,100,0.1981324,4.30194,2.38382,5,11.07596
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.740577,1.740577,0,0,0,1.740577,197.5347,1.606056,0,0,3.438242,1.832186,1.740577,0,0,0,10.62527,0,0,0,14.00003,100,0.1981324,1.914634,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,3.592443,3.592443,1.25,0,0.50625,3.592443,95.00101,0.9471277,0,0,3.412857,2.465729,2.342443,0,0,0,10.62527,0,0,0,14.00003,100,0.1981324,3.951687,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,3.6054,3.6054,1.25,0,0.50625,3.6054,76.75502,0.287957,0,0,2.767325,2.479368,2.3554,0,0,0,10.62527,0,0,0,14.00003,100,0.1981324,3.96594,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.646366,1.646366,0,0,0,1.646366,93.85205,0,0,0,1.545149,1.733017,1.646366,0,0,0,10.62527,0,0.1878687,-0.1878687,13.802,98.58549,0.1981324,1.811003,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.3323119,0,0,0.5410548,0,0,0,0,0.2087429,10.43741,0.2087429,0,0.2087429,14.00003,100,0.19812,0,0.4328439,0,10.97846
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.043663,2.043663,0,0,0,2.043663,0,0,0,0,0,2.151224,2.043663,0,0,0,10.62527,0,2.151224,-2.151224,11.73244,83.80297,0.19812,2.248029,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.550552,4.550552,5,0,1.53,4.550552,0,0,0,0,0,0,0,0.4494482,0.4269758,2.390249,8.474051,0.4269758,0,0.4269758,12.1375,86.69628,0.1981355,5.005607,0,5,8.474051
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.359029,1.359029,0,0,0,1.359029,0,0,2.220446E-16,0,0,1.430557,1.359029,0,0,1.963273,8.858329,0,1.430557,-1.430557,10.62956,75.92531,0.1981355,1.494932,0,0,8.858329
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.110042,1.110042,0,0,0,1.110042,0,0,2.220446E-16,0,0,1.168465,1.110042,0,0,3.552781,7.427772,0,1.168465,-1.168465,9.397894,67.12768,0.1981355,1.221046,0,0,7.427772
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851076,6.259306,0,0,0,9.397894,67.12768,0.1981355,0,0,0,6.259306
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851076,6.259306,0,0,0,9.397894,67.12768,0.1981355,0,0,0,6.259306
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851076,6.259306,0,0,0,9.397894,67.12768,0.1981355,0,0,0,6.259306
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851076,6.259306,0,0,0,9.397894,67.12768,0.1981355,0,0,0,6.259306
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.120644,0.120644,0,0,0,0.120644,0,0,1.387779E-17,0,0,0.1269936,0.120644,0,0,4.851076,6.259306,0,0.1269936,-0.1269936,9.26403,66.17152,0.1981355,0.1327084,0,0,6.259306
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.09493194,0.09493194,0,0,0,0.09493194,0,0,1.387779E-17,0,0,0.09992836,0.09493194,0,0,4.99218,6.132312,0,0.09992836,-0.09992836,9.158697,65.41913,0.1981355,0.1044251,0,0,6.132312
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.6520187,0.6520187,0,0,0,0.6520187,0,0,1.110223E-16,0,0,0.6863354,0.6520187,0,0,5.103211,6.032384,0,0.6863354,-0.6863354,8.435236,60.25156,0.1981355,0.7172205,0,0,6.032384
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1975253,0.1975253,0,0,0,0.1975253,0,0,2.775558E-17,0,0,0.2079214,0.1975253,0,0,5.865806,5.346049,0,0.2079214,-0.2079214,8.216067,58.68608,0.1981355,0.2172778,0,0,5.346049
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,6.09683,5.138127,0.158514,0,0.158514,8.366446,59.76022,0.1981261,0,0.1268112,0,5.296641
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,5.938316,5.28079,0.8825333,0,0.8825333,9.203691,65.74052,0.1980736,0,0.7060266,0,6.163323
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.791641,1.791641,0,0,0,1.791641,96.98004,0,0,0,1.737535,1.885938,1.791641,0,0,5.055783,6.07507,0,0.1484038,-0.1484038,9.04726,64.62315,0.1980736,1.970806,1.390028,0,7.812604
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.898187,1.898187,0,0,0,1.898187,180.4169,0,0,0,3.424651,1.998091,1.898187,0,0,5.220676,5.926666,1.426559,0,1.426559,10.40061,74.28995,0.1979888,2.088006,2.739721,0,9.351316
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0.433017,0,0,4.227133,0,0,0,0,3.794116,7.210569,3.794116,0,3.794116,14.00003,100,0.1977636,0,3.381707,0,11.4377
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.883385,2.883385,0,0,0,2.883385,108.2229,0.08534055,0,0,3.120482,3.035142,2.883385,0,0,0,10.62527,0,0,0,14.00003,100,0.1977636,3.171723,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.614445,2.614445,0,0,0,2.614445,120.0517,0.3866386,0,0,3.138686,2.752048,2.614445,0,0,0,10.62527,0,0,0,14.00003,100,0.1977636,2.87589,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.062841,1.062841,0,0,0,1.062841,334.5451,2.436903,0,0,3.555683,1.11878,1.062841,0,0,0,10.62527,0,0,0,14.00003,100,0.1977636,1.169125,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.165307,1.165307,0,0,0,1.165307,231.7243,1.47366,0,0,2.700299,1.226639,1.165307,0,0,0,10.62527,0,0,0,14.00003,100,0.1977636,1.281837,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.5219094,0.5219094,0,0,0,0.5219094,513.1205,2.128646,0,0,2.678024,0.5493783,0.5219094,0,0,0,10.62527,0,0,0,14.00003,100,0.1977636,0.5741004,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977636,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.763382,2.763382,0,0,0,2.763382,23.70659,0,0,0,0.6551036,2.908823,2.763382,0,0,0,10.62527,0,2.253719,-2.253719,11.6244,83.03126,0.1977636,3.03972,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.629183,1.629183,0,0,0,1.629183,0,0,0,0,0,1.714929,1.629183,0,0,2.504133,8.371555,0,1.714929,-1.714929,9.816705,70.11918,0.1977636,1.792101,0,0,8.371555
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.885289,3.885289,5,0,1.53,3.885289,0,0,0,0,0,0,0,1.114711,1.058976,4.40961,6.656626,1.058976,0,1.058976,10.82134,77.29511,0.1978022,4.273818,0,5,6.656626
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.820761,2.820761,5,0,1.53,2.820761,0,0,0,0,0,0,0,2.179239,2.070277,3.350634,7.609704,2.070277,0,2.070277,12.78537,91.32392,0.1978775,3.102837,0,5,7.609704
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.8270633,0.8270633,0,0,0,0.8270633,0,0,1.110223E-16,0,0,0.870593,0.8270633,0,0,1.280357,9.472953,0,0.870593,-0.870593,11.86769,84.76904,0.1978775,0.9097697,0,0,9.472953
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.07689252,0.07689252,0,0,0,0.07689252,0,0,0,0,0,0.08093949,0.07689252,0,0,2.247683,8.60236,0,0.08093949,-0.08093949,11.78237,84.15963,0.1978775,0.08458178,0,0,8.60236
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2568347,0.2568347,0,0,0,0.2568347,0,0,0,0,0,0.2703523,0.2568347,0,0,2.337615,8.52142,0,0.2703523,-0.2703523,11.49739,82.12408,0.1978775,0.2825182,0,0,8.52142
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.6021513,0.6021513,0,0,0,0.6021513,0,0,1.110223E-16,0,0,0.6338435,0.6021513,0,0,2.638007,8.251068,0,0.6338435,-0.6338435,10.82927,77.35174,0.1978775,0.6623664,0,0,8.251068
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.3600146,0.3600146,0,0,0,0.3600146,0,0,5.551115E-17,0,0,0.3789628,0.3600146,0,0,3.342277,7.617225,0,0.3789628,-0.3789628,10.4298,74.49844,0.1978775,0.3960161,0,0,7.617225
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.08569066,0.08569066,0,0,0,0.08569066,0,0,1.387779E-17,0,0,0.0902007,0.08569066,0,0,3.763347,7.238262,0,0.0902007,-0.0902007,10.33472,73.81931,0.1978775,0.09425973,0,0,7.238262
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86357,7.148061,0,0,0,10.33472,73.81931,0.1978775,0,0,0,7.148061
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.7977926,0.7977926,0,0,0,0.7977926,0,0,0,0,0,0.8397816,0.7977926,0,0,3.86357,7.148061,0,0.8397816,-0.8397816,9.449516,67.49641,0.1978775,0.8775718,0,0,7.148061
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.6631812,0.6631812,0,0,0,0.6631812,0,0,0,0,0,0.6980855,0.6631812,0,0,4.796661,6.30828,0,0.6980855,-0.6980855,8.71367,62.24037,0.1978775,0.7294993,0,0,6.30828
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,5.572311,5.610194,0.3690252,0,0.3690252,9.063757,64.741,0.1978556,0,0.2952202,0,5.979219
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.343116,2.343116,0,0,0,2.343116,60.05467,0,0,0,1.407151,2.466438,2.343116,0,0,5.203286,5.942317,0,1.059287,-1.059287,7.94717,56.76539,0.1978556,2.577428,1.125721,0,7.349467
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.927425,2.927425,0,0,0,2.927425,86.3893,0,4.440892E-16,0,2.528982,3.0815,2.927425,0,0,6.380272,4.883029,0,0.552518,-0.552518,7.364765,52.60536,0.1978556,3.220167,2.023185,0,7.412011
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.173482,2.173482,0,0,0,2.173482,147.0019,0,0,0,3.19506,2.287876,2.173482,0,0,6.994181,4.330512,0.9071836,0,0.9071836,8.225395,58.7527,0.1978019,2.39083,2.556048,0,7.525571
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.4269807,0.4269807,0,0,0,0.4269807,954.7629,0,0,0,4.076653,0.4494534,0.4269807,0,0,6.086998,5.146976,3.6272,0,3.6272,11.66646,83.33169,0.1975873,0.4696788,3.261323,0,9.22363
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,4.679085,4.679085,2.545313,0,0.8598704,4.679085,100.5725,0,0,0,4.705873,2.246076,2.133772,0,0,2.459797,8.411457,2.459797,0,2.459797,14.00003,100,0.1975505,5.146994,3.764699,5,13.11733
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.535893,1.535893,0,0,0,1.535893,302.7066,3.03252,0,0,4.64925,1.61673,1.535893,0,0,0,10.62527,0,0,0,14.00003,100,0.1975505,1.689483,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.494174,1.494174,0,0,0,1.494174,286.9183,2.714244,0,0,4.287059,1.572815,1.494174,0,0,0,10.62527,0,0,0,14.00003,100,0.1975505,1.643592,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.466665,2.466665,0,0,0,2.466665,136.4261,0.7686864,0,0,3.365176,2.59649,2.466665,0,0,0,10.62527,0,0,0,14.00003,100,0.1975505,2.713332,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.898692,1.898692,0,0,0,1.898692,152.1998,0.8911825,0,0,2.889805,1.998623,1.898692,0,0,0,10.62527,0,0,0,14.00003,100,0.1975505,2.088561,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.167533,3.167533,1.373218,0,0.5398886,3.167533,59.6285,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.1975505,3.484287,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3003554,0.3003554,0,0,0,0.3003554,272.7813,0.5031499,0,0,0.8193136,0.3161636,0.3003554,0,0,0,10.62527,0,0,0,14.00003,100,0.1975505,0.330391,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,5.917133,5.917133,5,0,1.53,5.917133,0,0,0,0,0,0.9654034,0.9171332,0,0,0,10.62527,0,0.9654034,-0.9654034,12.9824,92.73127,0.1975505,6.508847,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.05265,3.05265,4.181777,0,1.306625,3.05265,0,2.220446E-16,0,0,0,0,0,1.129127,1.07267,1.07267,9.659871,1.07267,0,1.07267,14.00003,100,0.1975895,3.357915,0,5,9.659871
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.658488,2.658488,0,0,0,2.658488,0,0,0,0,0,2.798408,2.658488,0,0,0,10.62527,0,2.798408,-2.798408,11.05025,78.93018,0.1975895,2.924336,0,0,10.62527
