Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.79872,2.79872,0,0,0,2.79872,0,0,0,0,0,2.946021,2.79872,0,0,3.109342,7.826866,0,2.946021,-2.946021,7.944868,56.74894,0.1975895,3.078592,0,0,7.826866
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.5556569,0.5556569,0,0,0,0.5556569,0,0,0,0,0,0.584902,0.5556569,0,0,6.382699,4.880845,0,0.584902,-0.584902,7.328327,52.34509,0.1975895,0.6112226,0,0,4.880845
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.03259,4.295943,0,0,0,7.328327,52.34509,0.1975895,0,0,0,4.295943
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.6635058,0.6635058,0,0,0,0.6635058,0,0,1.110223E-16,0,0,0.6984271,0.6635058,0,0,7.03259,4.295943,0,0.6984271,-0.6984271,6.59212,47.08648,0.1975895,0.7298563,0,0,4.295943
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2104168,0.2104168,0,0,0,0.2104168,0,0,2.775558E-17,0,0,0.2214914,0.2104168,0,0,7.808621,3.597516,0,0.2214914,-0.2214914,6.358647,45.41882,0.1975895,0.2314585,0,0,3.597516
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.9923064,0.9923064,0,0,0,0.9923064,0,0,0,0,0,1.044533,0.9923064,0,0,8.054722,3.376024,0,1.044533,-1.044533,5.257613,37.5543,0.1975895,1.091537,0,0,3.376024
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.5161769,0.5161769,0,0,0,0.5161769,0,0,1.110223E-16,0,0,0.5433441,0.5161769,0,0,9.215315,2.331491,0,0.5433441,-0.5433441,4.684878,33.46335,0.1975895,0.5677946,0,0,2.331491
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.6368296,0.6368296,0,0,0,0.6368296,0,0,1.110223E-16,0,0,0.6703469,0.6368296,0,0,9.81903,1.788147,0,0.6703469,-0.6703469,3.978271,28.41616,0.1975895,0.7005125,0,0,1.788147
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.7486039,0.7486039,0,0,0,0.7486039,0,0,0,0,0,0.7880041,0.7486039,0,0,10.56386,1.1178,0,0.7880041,-0.7880041,3.147641,22.48311,0.1975895,0.8234643,0,0,1.1178
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.8771659,0.8771659,4.382429,0,1.361403,0.8771659,5.446549,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,11.43942,0.3297961,3.377775,0,3.377775,6.35208,45.37191,0.1976739,0.9648824,0.03822022,5,0.3775713
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,8.061645,3.369794,3.89889,0,3.89889,10.05089,71.79195,0.1976481,0,0.4551123,5,3.938684
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,3.923945,3.923945,5,0,1.53,3.923945,36.01635,0,0,0,1.413262,0,0,1.076055,1.022252,4.162755,6.878795,2.435514,0,2.435514,12.36142,88.29571,0.1977233,4.31634,1.13061,5,8.292057
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.293796,3.293796,2.517789,0,0.8523564,3.293796,77.23885,0,0,0,2.54409,0.8168498,0.7760073,0,0,1.72724,9.070758,1.72724,0,1.72724,14.00003,100,0.1977361,3.623176,2.035272,5,11.61485
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.839843,0,0,3.839843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977361,0,3.071874,0,14.46512
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1126761,0.1126761,0,0,0,0.1126761,3801.683,4.164982,0,0,4.283589,0.1186064,0.1126761,0,0,0,10.62527,0,0,0,14.00003,100,0.1977361,0.1239437,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.831054,3.831054,1.25,0,0.50625,3.831054,85.40303,0.5549372,0,0,3.271837,2.7169,2.581054,0,0,0,10.62527,0,0,0,14.00003,100,0.1977361,4.21416,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.5218635,0.5218635,0,0,0,0.5218635,886.5584,4.077294,0,0,4.626625,0.54933,0.5218635,0,0,0,10.62527,0,0,0,14.00003,100,0.1977361,0.5740498,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.5277125,0.5277125,0,0,0,0.5277125,617.5602,2.703456,0,0,3.258943,0.5554869,0.5277125,0,0,0,10.62527,0,0,0,14.00003,100,0.1977361,0.5804838,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.90575,2.90575,0,0,0,2.90575,52.76301,0,0,0,1.533161,3.058684,2.90575,0,0,0,10.62527,0,1.525523,-1.525523,12.39199,88.51401,0.1977361,3.196325,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.182401,3.182401,4.304229,0,1.340055,3.182401,16.15615,0,0,0,0.5141534,0,0,1.121829,1.065737,1.695026,9.099751,1.57989,0,1.57989,13.8908,99.21981,0.1977885,3.500641,0.4113227,5,9.613905
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.2228273,0,0,0.3379624,0,0,0,0,0.115135,10.52165,0.115135,0,0.115135,14.00003,100,0.1977817,0,0.2703699,0,10.85962
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.389915,2.389915,0,0,0,2.389915,0,0,0,0,0,2.515701,2.389915,0,0,0,10.62527,0,2.515701,-2.515701,11.34825,81.05875,0.1977817,2.628907,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1258957,0.1258957,0,0,0,0.1258957,0,0,0,0,0,0.1325218,0.1258957,0,0,2.795223,8.109573,0,0.1325218,-0.1325218,11.20856,80.06096,0.1977817,0.1384853,0,0,8.109573
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.017164,2.017164,0,0,0,2.017164,0,0,0,0,0,2.123331,2.017164,0,0,2.942469,7.977052,0,2.123331,-2.123331,8.970369,64.07394,0.1977817,2.218881,0,0,7.977052
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.276128,2.276128,0,0,0,2.276128,0,0,0,0,0,2.395925,2.276128,0,0,5.301726,5.853721,0,2.395925,-2.395925,6.444843,46.0345,0.1977817,2.503741,0,0,5.853721
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.8351268,0.8351268,0,0,0,0.8351268,0,0,0,0,0,0.8790808,0.8351268,0,0,7.963864,3.457797,0,0.8790808,-0.8790808,5.518211,39.41571,0.1977817,0.9186394,0,0,3.457797
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.8587906,0.8587906,0,0,0,0.8587906,0,0,1.110223E-16,0,0,0.9039901,0.8587906,0,0,8.94062,2.578716,0,0.9039901,-0.9039901,4.565321,32.60938,0.1977817,0.9446697,0,0,2.578716
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.5443423,0.5443423,0,0,0,0.5443423,0,0,0,0,0,0.5729919,0.5443423,0,0,9.945054,1.674726,0,0.5729919,-0.5729919,3.961335,28.29519,0.1977817,0.5987765,0,0,1.674726
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58171,1.101734,0,0,0,3.961335,28.29519,0.1977817,0,0,0,1.101734
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0123319,0.0123319,0,0,0,0.0123319,0,0,1.734723E-18,0,0,0.01298095,0.0123319,0,0,10.58171,1.101734,0,0.01298095,-0.01298095,3.947652,28.19746,0.1977817,0.01356509,0,0,1.101734
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.4214621,0.4214621,0,0,0,0.4214621,0,0,5.551115E-17,0,0,0.4436444,0.4214621,0,0,10.59614,1.088753,0,0.4436444,-0.4436444,3.48001,24.85716,0.1977817,0.4636084,0,0,1.088753
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08907,0.6451085,0,0,0,3.48001,24.85716,0.1977817,0,0,0,0.6451085
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08907,0.6451085,0,0,0,3.48001,24.85716,0.1977817,0,0,0,0.6451085
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1451073,0.1451073,0,0,0,0.1451073,304.1717,0,0,0,0.4413755,0.1527446,0.1451073,0,0,11.08907,0.6451085,0.2886309,0,0.2886309,3.753829,26.81301,0.1977647,0.1596181,0.3531004,0,1.086484
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,10.80044,0.9048763,0.9906068,0,0.9906068,4.693601,33.52565,0.1977064,0,0.7924854,0,1.895483
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.585834,1.585834,0,0,0,1.585834,108.326,0,0,0,1.71787,1.669299,1.585834,0,0,9.809835,1.796422,0.04857126,0,0.04857126,4.73968,33.85479,0.1977036,1.744417,1.374296,0,3.514292
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.5209711,0.5209711,0,0,0,0.5209711,496.0774,0,0,0,2.584419,0.5483906,0.5209711,0,0,9.761264,1.840137,2.036029,0,2.036029,6.671227,47.65152,0.1975839,0.5730681,2.067536,0,4.424556
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.5317224,0.5317224,0,0,0,0.5317224,596.6544,0,0,0,3.172545,0.5597078,0.5317224,0,0,7.725235,3.672563,2.612838,0,2.612838,9.149981,65.35688,0.1974306,0.5848947,2.538036,0,6.845108
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.5580377,0.5580377,0,0,0,0.5580377,663.8546,0,0,0,3.704559,0.5874081,0.5580377,0,0,5.112398,6.024117,3.117151,0,3.117151,12.10717,86.47962,0.1972479,0.6138415,2.963647,0,9.728676
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.830617,1.830617,0,0,0,1.830617,183.4343,0,0,0,3.357979,1.926965,1.830617,0,0,1.995246,8.829553,1.431014,0,1.431014,13.46475,96.1766,0.1971642,2.013679,2.686383,0,12.18753
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.251821,0,0,2.816053,0,0,0,0,0.5642319,10.11747,0.5642319,0,0.5642319,14.00003,100,0.1971312,0,2.252842,0,12.93352
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.189257,3.189257,1.25,0,0.50625,3.189257,76.79585,0.4078937,0,0,2.449216,2.041323,1.939257,0,0,0,10.62527,0,0,0,14.00003,100,0.1971312,3.508182,1.959373,5,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971312,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.983919,1.983919,0,0,0,1.983919,54.13728,0,0,0,1.07404,2.088336,1.983919,0,0,0,10.62527,0,1.014296,-1.014296,12.93087,92.36314,0.1971312,2.182311,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.793838,1.793838,0,0,0,1.793838,32.97988,0,0,0,0.5916055,1.88825,1.793838,0,0,1.126995,9.610978,0,1.296645,-1.296645,11.56408,82.60043,0.1971312,1.973221,0.4732844,0,10.20258
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.502489,1.502489,0,0,0,1.502489,0,0,2.220446E-16,0,0,1.581567,1.502489,0,0,2.567712,8.314334,0,1.581567,-1.581567,9.896965,70.69247,0.1971312,1.652737,0,0,8.314334
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.325008,6.732767,0,0,0,9.896965,70.69247,0.1971312,0,0,0,6.732767
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.325008,6.732767,0,0,0,9.896965,70.69247,0.1971312,0,0,0,6.732767
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.325008,6.732767,0,0,0,9.896965,70.69247,0.1971312,0,0,0,6.732767
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1960723,0.1960723,0,0,0,0.1960723,0,0,2.775558E-17,0,0,0.2063919,0.1960723,0,0,4.325008,6.732767,0,0.2063919,-0.2063919,9.679409,69.1385,0.1971312,0.2156795,0,0,6.732767
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.6476411,0.6476411,0,0,0,0.6476411,0,0,0,0,0,0.6817275,0.6476411,0,0,4.554333,6.526375,0,0.6817275,-0.6817275,8.960805,64.00562,0.1971312,0.7124053,0,0,6.526375
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.084645,1.084645,0,0,0,1.084645,0,0,2.220446E-16,0,0,1.141732,1.084645,0,0,5.311808,5.844647,0,1.141732,-1.141732,7.757314,55.40927,0.1971312,1.19311,0,0,5.844647
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1725746,0.1725746,0,0,0,0.1725746,0,0,0,0,0,0.1816575,0.1725746,0,0,6.580399,4.702915,0,0.1816575,-0.1816575,7.56583,54.04153,0.1971312,0.1898321,0,0,4.702915
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.587789,1.587789,0,0,0,1.587789,0,0,2.220446E-16,0,0,1.671357,1.587789,0,0,6.78224,4.521258,0,1.671357,-1.671357,5.804065,41.45752,0.1971312,1.746568,0,0,4.521258
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.6245242,0.6245242,0,0,0,0.6245242,0,0,0,0,0,0.6573939,0.6245242,0,0,8.639304,2.849901,0,0.6573939,-0.6573939,5.111111,36.50786,0.1971312,0.6869767,0,0,2.849901
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.7361828,0.7361828,0,0,0,0.7361828,0,0,1.110223E-16,0,0,0.7749293,0.7361828,0,0,9.369741,2.192507,0,0.7749293,-0.7749293,4.294263,30.67325,0.1971312,0.8098011,0,0,2.192507
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.7762513,0.7762513,0,0,0,0.7762513,0,0,1.110223E-16,0,0,0.8171066,0.7762513,0,0,10.23077,1.417577,0,0.8171066,-0.8171066,3.432957,24.52108,0.1971312,0.8538764,0,0,1.417577
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.10537,1.10537,4.610633,0,1.423703,1.10537,0.04454451,0,0,0,0.0004923816,0,0,3.505263,3.33,11.13867,0.6004708,3.330492,0,3.330492,6.59254,47.08948,0.1972387,1.215907,0.0003939052,5,0.6009632
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.207403,2.207403,5,0,1.53,2.207403,7.14751,0,0,0,0.1577743,0,0,2.792597,2.652967,7.808178,3.597914,2.810742,0,2.810742,9.259044,66.13589,0.1973388,2.428143,0.1262195,5,3.755688
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.9110405,0.9110405,4.416304,0,1.370651,0.9110405,34.95346,0,0,0,0.3184402,0,0,3.505263,3.33,4.997437,6.127582,3.64844,0,3.64844,12.72026,90.8588,0.1974099,1.002145,0.2547521,5,6.446022
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.213967,1.213967,0,0,0,1.213967,103.8082,0,0,0,1.260198,1.27786,1.213967,0,0,1.348996,9.411178,0,0.01766239,-0.01766239,12.70164,90.72582,0.1974099,1.335364,1.008158,0,10.67138
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.073335,2.073335,0,0,0,2.073335,111.8563,0,0,0,2.319155,2.182457,2.073335,0,0,1.368621,9.393516,0.136698,0,0.136698,12.83132,91.65212,0.197402,2.280668,1.855324,0,11.71267
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0.6290855,0,0,1.861008,0,0,0,0,1.231923,9.516543,1.231923,0,1.231923,14.00003,100,0.1973301,0,1.488807,0,11.37755
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.860574,0.860574,0,0,0,0.860574,205.1097,0.859253,0,0,1.76512,0.9058673,0.860574,0,0,0,10.62527,0,0,0,14.00003,100,0.1973301,0.9466314,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.387787,2.387787,0,0,0,2.387787,49.07122,0,0,0,1.171716,2.51346,2.387787,0,0,0,10.62527,0,1.341744,-1.341744,12.58571,89.89772,0.1973301,2.626565,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.126037,1.126037,0,0,0,1.126037,159.6157,0,0,0,1.797331,1.185302,1.126037,0,0,1.490826,9.28353,0.6120293,0,0.6120293,13.16633,94.04501,0.1972944,1.23864,1.437865,0,11.08086
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.899997,2.899997,0,0,0,2.899997,32.85927,0,4.440892E-16,0,0.9529179,3.052628,2.899997,0,0,0.8787969,9.834357,0,2.09971,-2.09971,10.95304,78.23583,0.1972944,3.189996,0.7623343,0,10.78728
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1838612,0.1838612,0,0,0,0.1838612,90.23294,0,0,0,0.1659034,0.1935381,0.1838612,0,0,3.211808,7.734646,0,0.02763474,-0.02763474,10.92391,78.02777,0.1972944,0.2022473,0.1327227,0,7.90055
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.633257,1.633257,0,0,0,1.633257,9.987059,0,2.220446E-16,0,0.1631143,1.719217,1.633257,0,0,3.242514,7.707012,0,1.556103,-1.556103,9.283632,66.31153,0.1972944,1.796582,0.1304914,0,7.870126
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.362651,2.362651,0,0,0,2.362651,0,0,4.440892E-16,0,0,2.487001,2.362651,0,0,4.971517,6.150908,0,2.487001,-2.487001,6.662103,47.58636,0.1972944,2.598916,0,0,6.150908
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.382088,1.382088,0,0,0,1.382088,0,0,2.220446E-16,0,0,1.45483,1.382088,0,0,7.734852,3.663908,0,1.45483,-1.45483,5.128578,36.63263,0.1972944,1.520297,0,0,3.663908
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.738014,3.738014,5,0,1.53,3.738014,0,0,0,0,0,0,0,1.261986,1.198887,9.351329,2.209078,1.198887,0,1.198887,6.265942,44.75664,0.1973376,4.111815,0,5,2.209078
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,6.585093,6.585093,5,0,1.53,6.585093,0,0,0,0,0,1.668519,1.585093,0,0,8.152442,3.288076,0,1.668519,-1.668519,4.507169,32.194,0.1973376,7.243602,0,5,3.288076
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.400296,1.400296,4.90556,0,1.504218,1.400296,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.00635,1.619557,3.33,0,3.33,7.666284,54.75906,0.1974575,1.540326,0,5,1.619557
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.06932424,0.06932424,3.574587,0,1.140862,0.06932424,0,0,0,0,0,0,0,3.505263,3.33,6.676352,4.616557,3.33,0,3.33,10.8254,77.32413,0.1974715,0.07625666,0,5,4.616557
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.559707,1.559707,5,0,1.53,1.559707,0,0,0,0,0,0,0,3.440293,3.268278,3.346352,7.613557,3.268278,0,3.268278,13.92596,99.47095,0.1975888,1.715678,0,5,7.613557
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2139042,0.2139042,0,0,0,0.2139042,0,0,0,0,0,0.2251623,0.2139042,0,0,0.07807375,10.55501,0,0.2251623,-0.2251623,13.68862,97.77565,0.1975888,0.2352946,0,0,10.55501
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.573642,1.573642,0,0,0,1.573642,0,0,2.220446E-16,0,0,1.656465,1.573642,0,0,0.3282541,10.32985,0,1.656465,-1.656465,11.94255,85.30376,0.1975888,1.731006,0,0,10.32985
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1729165,0.1729165,0,0,0,0.1729165,0,0,2.775558E-17,0,0,0.1820173,0.1729165,0,0,2.168771,8.67338,0,0.1820173,-0.1820173,11.75069,83.93332,0.1975888,0.1902081,0,0,8.67338
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.296004,0.296004,0,0,0,0.296004,0,0,5.551115E-17,0,0,0.3115832,0.296004,0,0,2.371013,8.491363,0,0.3115832,-0.3115832,11.42225,81.58734,0.1975888,0.3256044,0,0,8.491363
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.717216,8.17978,0,0,0,11.42225,81.58734,0.1975888,0,0,0,8.17978
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.002212,1.002212,0,0,0,1.002212,5.152103,0,2.220446E-16,0,0.05163498,1.05496,1.002212,0,0,2.717216,8.17978,0,1.003325,-1.003325,10.36465,74.03309,0.1975888,1.102433,0.04130799,0,8.231415
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.780019,3.780019,5,0,1.53,3.780019,12.49306,0,0,0,0.47224,0,0,1.219981,1.158982,3.832021,7.176455,1.631222,0,1.631222,11.91217,85.08673,0.1976429,4.158021,0.377792,5,7.648695
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.580467,1.580467,0,0,0,1.580467,87.65012,0,0,0,1.385282,1.66365,1.580467,0,0,2.2008,8.644554,0,0.2783684,-0.2783684,11.61874,82.99084,0.1976429,1.738514,1.108225,0,10.02984
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1871064,0.1871064,0,0,0,0.1871064,1446.658,0,0,0,2.706791,0.1969541,0.1871064,0,0,2.510098,8.366186,2.509837,0,2.509837,13.99978,99.99823,0.197497,0.2058171,2.165433,0,11.07298
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.199762,3.199762,1.25,0,0.50625,3.199762,80.93066,0.5369465,0,0,2.589588,2.052381,1.949762,0,0,0.0002613054,10.62504,0.0002613054,0,0.0002613054,14.00003,100,0.197497,3.519738,2.071671,5,13.21463
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.476361,1.476361,0,0,0,1.476361,210.9796,1.560756,0,0,3.11482,1.554064,1.476361,0,0,0,10.62527,0,0,0,14.00003,100,0.197497,1.623997,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.464307,1.464307,0,0,0,1.464307,215.1281,1.60876,0,0,3.150136,1.541376,1.464307,0,0,0,10.62527,0,0,0,14.00003,100,0.197497,1.610737,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.205713,3.205713,1.25,0,0.50625,3.205713,66.87576,0.08519975,0,0,2.143845,2.058646,1.955713,0,0,0,10.62527,0,0,0,14.00003,100,0.197497,3.526285,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.413065,2.413065,0,0,0,2.413065,57.38091,0,4.440892E-16,0,1.384638,2.540068,2.413065,0,0,0,10.62527,0,1.15543,-1.15543,12.7821,91.30052,0.197497,2.654371,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.194475,2.194475,0,0,0,2.194475,79.38711,0,4.440892E-16,0,1.742131,2.309974,2.194475,0,0,1.283811,9.469845,0,0.5678435,-0.5678435,12.18354,87.0251,0.197497,2.413923,1.393705,0,11.21198
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.9269786,0.9269786,0,0,0,0.9269786,64.0945,0,1.110223E-16,0,0.5941423,0.975767,0.9269786,0,0,1.914748,8.902001,0,0.3816247,-0.3816247,11.78127,84.15176,0.197497,1.019677,0.4753139,0,9.496143
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.4631266,0.4631266,0,0,0,0.4631266,35.14591,0,5.551115E-17,0,0.16277,0.4875017,0.4631266,0,0,2.338775,8.520376,0,0.3247316,-0.3247316,11.43897,81.70679,0.197497,0.5094392,0.130216,0,8.683146
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.699588,8.195644,0,0,0,11.43897,81.70679,0.197497,0,0,0,8.195644
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.699588,8.195644,0,0,0,11.43897,81.70679,0.197497,0,0,0,8.195644
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.425089,1.425089,0,0,0,1.425089,0,0,0,0,0,1.500094,1.425089,0,0,2.699588,8.195644,0,1.500094,-1.500094,9.857737,70.41226,0.197497,1.567598,0,0,8.195644
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.451966,4.451966,5,0,1.53,4.451966,0,0,0,0,0,0,0,0.5480342,0.5206325,4.366359,6.695551,0.5206325,0,0.5206325,10.35165,73.94022,0.1975156,4.897162,0,5,6.695551
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.9311731,0.9311731,4.436436,0,1.376147,0.9311731,0,0,0,0,0,0,0,3.505263,3.33,3.845726,7.16412,3.33,0,3.33,13.51077,96.50529,0.1976064,1.02429,0,5,7.16412
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5157265,10.16112,0,0,0,13.51077,96.50529,0.1976064,0,0,0,10.16112
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.8616301,0.8616301,0,0,0,0.8616301,0,0,1.110223E-16,0,0,0.906979,0.8616301,0,0,0.5157265,10.16112,0,0.906979,-0.906979,12.55473,89.67645,0.1976064,0.9477931,0,0,10.16112
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.613638,0.613638,0,0,0,0.613638,0,0,0,0,0,0.6459348,0.613638,0,0,1.523481,9.254141,0,0.6459348,-0.6459348,11.87385,84.81306,0.1976064,0.6750019,0,0,9.254141
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3722491,0.3722491,0,0,0,0.3722491,0,0,5.551115E-17,0,0,0.3918412,0.3722491,0,0,2.241186,8.608207,0,0.3918412,-0.3918412,11.46082,81.8628,0.1976064,0.409474,0,0,8.608207
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.124428,0.124428,0,0,0,0.124428,0,0,1.387779E-17,0,0,0.1309769,0.124428,0,0,2.676565,8.216365,0,0.1309769,-0.1309769,11.32275,80.87665,0.1976064,0.1368708,0,0,8.216365
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.3916026,0.3916026,0,0,0,0.3916026,0,0,5.551115E-17,0,0,0.4122133,0.3916026,0,0,2.822095,8.085388,0,0.4122133,-0.4122133,10.88824,77.773,0.1976064,0.4307629,0,0,8.085388
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3470113,0.3470113,0,0,0,0.3470113,0,0,5.551115E-17,0,0,0.365275,0.3470113,0,0,3.28011,7.673175,0,0.365275,-0.365275,10.50321,75.02277,0.1976064,0.3817124,0,0,7.673175
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.4727214,0.4727214,0,0,0,0.4727214,8.683943,0,5.551115E-17,0,0.04105086,0.4976015,0.4727214,0,0,3.685971,7.3079,0,0.4565506,-0.4565506,10.02196,71.5853,0.1976064,0.5199935,0.03284069,0,7.348951
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.761515,2.761515,0,0,0,2.761515,5.725103,0,0,0,0.1580996,2.906857,2.761515,0,0,4.19325,6.851349,0,2.748758,-2.748758,7.124517,50.88931,0.1976064,3.037666,0.1264796,0,7.009449
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,7.247425,4.102592,1.291078,0,1.291078,8.349341,59.63803,0.1975314,0,1.032863,0,5.39367
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.577667,1.577667,0,0,0,1.577667,70.39203,0,2.220446E-16,0,1.110552,1.660702,1.577667,0,0,5.956347,5.264562,0,0.5501502,-0.5501502,7.769432,55.49583,0.1975314,1.735434,0.8884414,0,6.375114
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.710515,2.710515,0,0,0,2.710515,45.76941,0,0,0,1.240587,2.853173,2.710515,0,0,6.567625,4.714412,0,1.612587,-1.612587,6.069616,43.35432,0.1975314,2.981566,0.9924693,0,5.954998
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,8.359388,3.101825,0.5203406,0,0.5203406,6.563255,46.88029,0.1975012,0,0.4162724,0,3.622165
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.662175,1.662175,0,0,0,1.662175,83.54427,0,2.220446E-16,0,1.388652,1.749658,1.662175,0,0,7.839047,3.570132,0,0.3610061,-0.3610061,6.182721,44.1622,0.1975012,1.828393,1.110922,0,4.958784
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,5.721075,5.721075,5,0,1.53,5.721075,27.81401,0,0,0,1.59126,0.759026,0.7210746,0,0,8.240166,3.209126,0.8322343,0,0.8322343,6.972248,49.80167,0.1975234,6.293182,1.273008,5,4.800385
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.207288,3.207288,5,0,1.53,3.207288,23.00443,0,0,0,0.7378183,0,0,1.792712,1.703076,7.407931,3.958136,2.440894,0,2.440894,9.287884,66.34189,0.1976039,3.528017,0.5902547,5,4.695955
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.115977,3.115977,5,0,1.53,3.115977,15.21786,0,0,0,0.4741849,0,0,1.884024,1.789822,4.967037,6.154941,2.264007,0,2.264007,11.43571,81.68347,0.1976803,3.427574,0.3793479,5,6.629126
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.613053,3.613053,5,0,1.53,3.613053,17.85876,0,0,0,0.6452465,0,0,1.386947,1.3176,2.703029,8.192548,1.962847,0,1.962847,13.29783,94.9843,0.1977444,3.974358,0.5161972,5,8.837794
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.494511,2.494511,0,0,0,2.494511,7.08385,0,0,0,0.1767074,2.625801,2.494511,0,0,0.7401828,9.959109,0,2.449093,-2.449093,10.71626,76.54455,0.1977444,2.743962,0.1413659,0,10.13582
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2709532,0.2709532,0,0,0,0.2709532,0,0,5.551115E-17,0,0,0.2852139,0.2709532,0,0,3.461397,7.510016,0,0.2852139,-0.2852139,10.41562,74.39711,0.1977444,0.2980486,0,0,7.510016
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.811668,2.811668,0,0,0,2.811668,0,0,4.440892E-16,0,0,2.95965,2.811668,0,0,3.778302,7.224802,0,2.95965,-2.95965,7.295871,52.11326,0.1977444,3.092834,0,0,7.224802
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.066802,4.265152,0,0,0,7.295871,52.11326,0.1977444,0,0,0,4.265152
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.31218,2.31218,0,0,0,2.31218,0,0,4.440892E-16,0,0,2.433874,2.31218,0,0,7.066802,4.265152,0,2.433874,-2.433874,4.730342,33.78809,0.1977444,2.543398,0,0,4.265152
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.4493401,0.4493401,0,0,0,0.4493401,0,0,5.551115E-17,0,0,0.4729896,0.4493401,0,0,9.771107,1.831278,0,0.4729896,-0.4729896,4.231768,30.22685,0.1977444,0.4942742,0,0,1.831278
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.5226113,0.5226113,0,0,0,0.5226113,0,0,0,0,0,0.5501171,0.5226113,0,0,10.29665,1.358289,0,0.5501171,-0.5501171,3.651893,26.0849,0.1977444,0.5748724,0,0,1.358289
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.6207034,0.6207034,0,0,0,0.6207034,0,0,0,0,0,0.653372,0.6207034,0,0,10.90789,0.8081715,0,0.653372,-0.653372,2.963179,21.16552,0.1977444,0.6827737,0,0,0.8081715
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.794727,0.794727,4.29999,0,1.338897,0.794727,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.63386,0.1547995,3.33,0,3.33,6.122294,43.73058,0.1978225,0.8741997,0,5,0.1547995
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2452911,0.2452911,3.750554,0,1.188901,0.2452911,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.303861,3.151799,3.33,0,3.33,9.281409,66.29565,0.1978517,0.2698202,0,5,3.151799
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.8223633,0.8223633,4.327626,0,1.346442,0.8223633,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.973861,6.148799,3.33,0,3.33,12.44053,88.86071,0.197932,0.9045996,0,5,6.148799
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.146976,1.146976,0,0,0,1.146976,0,0,2.220446E-16,0,0,1.207343,1.146976,0,0,1.643861,9.1458,0,1.207343,-1.207343,11.16787,79.77036,0.197932,1.261674,0,0,9.1458
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.985353,7.938456,0,0,0,11.16787,79.77036,0.197932,0,0,0,7.938456
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1500195,0.1500195,0,0,0,0.1500195,447.358,0,0,0,0.6711242,0.1579152,0.1500195,0,0,2.985353,7.938456,0.5132089,0,0.5132089,11.65475,83.24802,0.1979023,0.1650214,0.5368993,0,8.60958
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,5.148911,5.148911,5,0,1.53,5.148911,27.11711,0,0,0,1.396236,0.1567485,0.1489111,0,0,2.472145,8.400344,1.239487,0,1.239487,12.83063,91.64715,0.197935,5.663802,1.116989,5,9.79658
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.710953,2.710953,0,0,0,2.710953,89.56948,0,0,0,2.428186,2.853634,2.710953,0,0,1.232657,9.515882,0,0.4254482,-0.4254482,12.38216,88.44386,0.197935,2.982048,1.942549,0,11.94407
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.062873,3.062873,1.25,0,0.50625,3.062873,127.5594,0.2933171,0,0,3.906982,1.908287,1.812873,0,0,1.705377,9.090434,1.705377,0,1.705377,14.00003,100,0.1978364,3.36916,3.125585,5,12.99742
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,4.239111,4.239111,1.25,0,0.50625,4.239111,104.4815,1.282655,0,0,4.429088,3.146433,2.989112,0,0,0,10.62527,0,0,0,14.00003,100,0.1978364,4.663023,3.54327,5,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1978364,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.980495,1.980495,0,0,0,1.980495,201.7972,1.911851,0,0,3.996583,2.084732,1.980495,0,0,0,10.62527,0,0,0,14.00003,100,0.1978364,2.178545,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1348247,0.1348247,0,0,0,0.1348247,2754.328,3.571594,0,0,3.713515,0.1419208,0.1348247,0,0,0,10.62527,0,0,0,14.00003,100,0.1978364,0.1483072,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.309085,1.309085,0,0,0,1.309085,270.1923,2.159064,0,0,3.537048,1.377985,1.309085,0,0,0,10.62527,0,0,0,14.00003,100,0.1978364,1.439994,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1978364,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.4649347,0.4649347,0,0,0,0.4649347,363.6532,1.201345,0,0,1.69075,0.4894049,0.4649347,0,0,0,10.62527,0,0,0,14.00003,100,0.1978364,0.5114281,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.960267,1.960267,0,0,0,1.960267,42.23343,4.440892E-16,0,0,0.8278879,2.063439,1.960267,0,0,0,10.62527,0,1.235551,-1.235551,12.69764,90.69727,0.1978364,2.156293,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,6.259634,6.259634,5,0,1.53,6.259634,0,0,0,0,0,1.325931,1.259635,0,0,1.372834,9.389724,0,1.325931,-1.325931,11.29999,80.71404,0.1978364,6.885598,0,5,9.389724
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,6.654364,6.654364,5,0,1.53,6.654364,0,0,0,0,0,1.741436,1.654364,0,0,2.846091,8.063792,0,1.741436,-1.741436,9.464355,67.60239,0.1978364,7.3198,0,5,8.063792
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.167674,3.167674,5,0,1.53,3.167674,0,0,0,0,0,0,0,1.832326,1.74071,4.78102,6.322356,1.74071,0,1.74071,11.11574,79.39796,0.1978981,3.484441,0,5,6.322356
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.817091,4.817091,5,0,1.53,4.817091,0,-2.775558E-17,0,0,0,0,0,0.1829094,0.1737639,3.04031,7.888995,0.1737639,0,0.1737639,11.28058,80.57544,0.1979043,5.2988,0,5,7.888995
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3846724,0.3846724,0,0,0,0.3846724,0,0,5.551115E-17,0,0,0.4049183,0.3846724,0,0,2.866546,8.045382,0,0.4049183,-0.4049183,10.85376,77.52672,0.1979043,0.4231397,0,0,8.045382
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.090391,1.090391,0,0,0,1.090391,0,0,2.220446E-16,0,0,1.147779,1.090391,0,0,3.316455,7.640464,0,1.147779,-1.147779,9.643896,68.88483,0.1979043,1.19943,0,0,7.640464
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2042372,0.2042372,0,0,0,0.2042372,0,0,2.775558E-17,0,0,0.2149865,0.2042372,0,0,4.591766,6.492685,0,0.2149865,-0.2149865,9.417281,67.26616,0.1979043,0.2246609,0,0,6.492685
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.7844039,0.7844039,0,0,0,0.7844039,0,0,1.110223E-16,0,0,0.8256883,0.7844039,0,0,4.83064,6.277699,0,0.8256883,-0.8256883,8.546929,61.04937,0.1979043,0.8628443,0,0,6.277699
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2878408,0.2878408,0,0,0,0.2878408,0,0,5.551115E-17,0,0,0.3029904,0.2878408,0,0,5.748071,5.45201,0,0.3029904,-0.3029904,8.227549,58.76809,0.1979043,0.3166249,0,0,5.45201
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.35231,1.35231,0,0,0,1.35231,0,0,0,0,0,1.423484,1.35231,0,0,6.084727,5.14902,0,1.423484,-1.423484,6.727065,48.05037,0.1979043,1.487541,0,0,5.14902
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.7438216,0.7438216,0,0,0,0.7438216,0,0,1.110223E-16,0,0,0.7829701,0.7438216,0,0,7.666376,3.725536,0,0.7829701,-0.7829701,5.901742,42.15522,0.1979043,0.8182037,0,0,3.725536
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.6632611,0.6632611,0,0,0,0.6632611,0,0,1.110223E-16,0,0,0.6981696,0.6632611,0,0,8.536343,2.942566,0,0.6981696,-0.6981696,5.165807,36.89854,0.1979043,0.7295873,0,0,2.942566
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.377391,0.377391,0,0,0,0.377391,50.05811,0,0,0,0.1889148,0.3972537,0.377391,0,0,9.312087,2.244396,0,0.2083389,-0.2083389,4.946198,35.32992,0.1979043,0.4151301,0.1511318,0,2.433311
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.008821,2.008821,5,0,1.53,2.008821,53.6192,0,0,0,1.077114,0,0,2.991179,2.84162,9.543574,2.036057,3.918734,0,3.918734,8.663836,61.88441,0.1980098,2.209703,0.8616908,5,3.113171
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,3.503007,0,1.121321,0,0,0,0,0,2.296984,0,0,3.503007,3.327857,5.624841,5.562918,5.624841,0,5.624841,14.00003,100,0.1978845,0,1.837587,5,7.859901
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.5701357,0.5701357,0,0,0,0.5701357,579.8417,2.705741,0,0,3.305884,0.6001428,0.5701357,0,0,0,10.62527,0,0,0,14.00003,100,0.1978845,0.6271493,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.050788,2.050788,0,0,0,2.050788,214.4503,2.239197,0,0,4.397921,2.158724,2.050788,0,0,0,10.62527,0,0,0,14.00003,100,0.1978845,2.255867,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2582395,0.2582395,0,0,0,0.2582395,1492.513,3.582426,0,0,3.854257,0.271831,0.2582395,0,0,0,10.62527,0,0,0,14.00003,100,0.1978845,0.2840634,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2279776,0.2279776,0,0,0,0.2279776,1481.014,3.136405,0,0,3.376381,0.2399764,0.2279776,0,0,0,10.62527,0,0,0,14.00003,100,0.1978845,0.2507754,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.197745,2.197745,0,0,0,2.197745,175.6931,1.547871,0,0,3.861287,2.313416,2.197745,0,0,0,10.62527,0,0,0,14.00003,100,0.1978845,2.41752,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,4.23681,4.23681,1.25,0,0.50625,4.23681,103.9194,1.258856,0,0,4.402866,3.144011,2.98681,0,0,0,10.62527,0,0,0,14.00003,100,0.1978845,4.660491,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.246025,3.246025,1.25,0,0.50625,3.246025,107.3582,1.383796,0,0,3.484875,2.101079,1.996025,0,0,0,10.62527,0,0,0,14.00003,100,0.1978845,3.570628,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.618991,2.618991,0,0,0,2.618991,75.27098,0,0,0,1.97134,2.756833,2.618991,0,0,0,10.62527,0,0.7854925,-0.7854925,13.17205,94.08585,0.1978845,2.880891,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.658975,2.658975,0,0,0,2.658975,32.09261,0,0,0,0.8533343,2.798921,2.658975,0,0,0.8727695,9.839782,0,1.945587,-1.945587,11.12122,79.43711,0.1978845,2.924872,0.6826674,0,10.69312
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.309934,1.309934,0,0,0,1.309934,0,0,0,0,0,1.378878,1.309934,0,0,3.034532,7.894195,0,1.378878,-1.378878,9.667753,69.05524,0.1978845,1.440927,0,0,7.894195
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.762262,3.762262,5,0,1.53,3.762262,0,0,0,0,0,0,0,1.237738,1.175851,4.566618,6.515317,1.175851,0,1.175851,10.78326,77.02316,0.1979261,4.138488,0,5,6.515317
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.624932,3.624932,5,0,1.53,3.624932,0,0,0,0,0,0,0,1.375068,1.306314,3.390767,7.573584,1.306314,0,1.306314,12.02254,85.87513,0.1979722,3.987426,0,5,7.573584
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,6.549317,6.549317,5,0,1.53,6.549317,0,0,0,0,0,1.63086,1.549317,0,0,2.084453,8.749267,0,1.63086,-1.63086,10.30346,73.59603,0.1979722,7.204248,0,5,8.749267
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2236596,0.2236596,3.728923,0,1.182996,0.2236596,0,0,0,0,0,0,0,3.505263,3.33,3.896519,7.118407,3.33,0,3.33,13.46258,96.16109,0.1979991,0.2460255,0,5,7.118407
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2654662,0.2654662,0,0,0,0.2654662,0,0,5.551115E-17,0,0,0.2794381,0.2654662,0,0,0.5665193,10.11541,0,0.2794381,-0.2794381,13.16803,94.05714,0.1979991,0.2920128,0,0,10.11541
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2440594,0.2440594,0,0,0,0.2440594,0,0,2.775558E-17,0,0,0.2569046,0.2440594,0,0,0.8770061,9.835969,0,0.2569046,-0.2569046,12.89723,92.12286,0.1979991,0.2684653,0,0,9.835969
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.359511,1.359511,0,0,0,1.359511,0,0,0,0,0,1.431064,1.359511,0,0,1.162456,9.579064,0,1.431064,-1.431064,11.38875,81.34806,0.1979991,1.495462,0,0,9.579064
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3092582,0.3092582,0,0,0,0.3092582,0,0,5.551115E-17,0,0,0.3255349,0.3092582,0,0,2.752527,8.148,0,0.3255349,-0.3255349,11.04561,78.89704,0.1979991,0.340184,0,0,8.148
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1090899,0.1090899,0,0,0,0.1090899,0,0,0,0,0,0.1148315,0.1090899,0,0,3.114233,7.822464,0,0.1148315,-0.1148315,10.92456,78.03245,0.1979991,0.1199989,0,0,7.822464
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.241823,7.707633,0,0,0,10.92456,78.03245,0.1979991,0,0,0,7.707633
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2101942,0.2101942,0,0,0,0.2101942,0,0,2.775558E-17,0,0,0.221257,0.2101942,0,0,3.241823,7.707633,0,0.221257,-0.221257,10.69134,76.36655,0.1979991,0.2312136,0,0,7.707633
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3266228,0.3266228,0,0,0,0.3266228,212.9099,0,0,0,0.6954125,0.3438135,0.3266228,0,0,3.487664,7.486376,0.3515989,0,0.3515989,11.02489,78.74909,0.1979789,0.3592851,0.55633,0,8.181788
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,3.136066,7.802815,1.285187,0,1.285187,12.24413,87.45789,0.197905,0,1.028149,0,9.088002
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0.8740719,0,0,2.724951,0,0,0,0,1.850879,8.959483,1.850879,0,1.850879,14.00003,100,0.1977987,0,2.179961,0,11.68443
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.597192,0.597192,0,0,0,0.597192,625.845,3.108873,0,0,3.737496,0.6286231,0.597192,0,0,0,10.62527,0,0,0,14.00003,100,0.1977987,0.6569112,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.8413673,0.8413673,0,0,0,0.8413673,566.4246,3.880061,0,0,4.765711,0.8856498,0.8413673,0,0,0,10.62527,0,0,0,14.00003,100,0.1977987,0.925504,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,4.954792,4.954792,1.624792,0,0.6085684,4.954792,99.07536,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1977987,5.450272,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977987,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2219151,0.2219151,0,0,0,0.2219151,2309.872,4.892361,0,0,5.125956,0.2335949,0.2219151,0,0,0,10.62527,0,0,0,14.00003,100,0.1977987,0.2441067,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,4.636534,4.636534,1.306534,0,0.5216839,4.636534,89.37331,0.6385615,0,0,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1977987,5.100188,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2510653,0.2510653,0,0,0,0.2510653,1358.729,3.147017,0,0,3.411296,0.2642792,0.2510653,0,0,0,10.62527,0,0,0,14.00003,100,0.1977987,0.2761718,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.631724,2.631724,0,0,0,2.631724,86.86393,0,0,0,2.286019,2.770236,2.631724,0,0,0,10.62527,0,0.484217,-0.484217,13.48962,96.35423,0.1977987,2.894897,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.7132629,0.7132629,0,0,0,0.7132629,127.3051,0,0,0,0.9080203,0.750803,0.7132629,0,0,0.5380189,10.14106,0.1572173,0,0.1572173,13.63877,97.41958,0.1977897,0.7845891,0.7264163,0,11.04908
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3808016,10.28255,0,0,0,13.63877,97.41958,0.1977897,0,0,0,10.28255
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3808016,10.28255,0,0,0,13.63877,97.41958,0.1977897,0,0,0,10.28255
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.458493,2.458493,0,0,0,2.458493,0,0,0,0,0,2.587887,2.458493,0,0,0.3808016,10.28255,0,2.587887,-2.587887,10.9109,77.93481,0.1977897,2.704342,0,0,10.28255
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.37861,4.37861,5,0,1.53,4.37861,0,0,0,0,0,0,0,0.6213905,0.5903209,3.256231,7.694666,0.5903209,0,0.5903209,11.47092,81.93501,0.1978105,4.816471,0,5,7.694666
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2119788,0.2119788,0,0,0,0.2119788,0,0,2.775558E-17,0,0,0.2231356,0.2119788,0,0,2.66591,8.225955,0,0.2231356,-0.2231356,11.23572,80.25497,0.1978105,0.2331767,0,0,8.225955
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.6010712,0.6010712,0,0,0,0.6010712,0,0,0,0,0,0.6327065,0.6010712,0,0,2.913839,8.002819,0,0.6327065,-0.6327065,10.56879,75.49118,0.1978105,0.6611783,0,0,8.002819
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.616846,7.370112,0,0,0,10.56879,75.49118,0.1978105,0,0,0,7.370112
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.6138013,0.6138013,0,0,0,0.6138013,0,0,1.110223E-16,0,0,0.6461066,0.6138013,0,0,3.616846,7.370112,0,0.6461066,-0.6461066,9.887731,70.6265,0.1978105,0.6751814,0,0,7.370112
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4018865,0.4018865,0,0,0,0.4018865,0,0,5.551115E-17,0,0,0.4230384,0.4018865,0,0,4.334743,6.724006,0,0.4230384,-0.4230384,9.441809,67.44135,0.1978105,0.4420751,0,0,6.724006
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.79533,1.79533,0,0,0,1.79533,0,0,2.220446E-16,0,0,1.889821,1.79533,0,0,4.804785,6.300968,0,1.889821,-1.889821,7.449762,53.21248,0.1978105,1.974863,0,0,6.300968
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.899776,1.899776,0,0,0,1.899776,0,0,2.220446E-16,0,0,1.999765,1.899776,0,0,6.904587,4.411146,0,1.999765,-1.999765,5.341825,38.15582,0.1978105,2.089754,0,0,4.411146
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2902662,0.2902662,0,0,0,0.2902662,0,0,0,0,0,0.3055433,0.2902662,0,0,9.126547,2.411382,0,0.3055433,-0.3055433,5.019754,35.85532,0.1978105,0.3192928,0,0,2.411382
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.7193984,0.7193984,0,0,0,0.7193984,83.86269,0,0,0,0.6033069,0.7572615,0.7193984,0,0,9.46604,2.105838,0,0.1539546,-0.1539546,4.857471,34.69616,0.1978105,0.7913383,0.4826455,0,2.709145
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.63677,2.63677,5,0,1.53,2.63677,41.22187,0,0,0,1.086926,0,0,2.36323,2.245069,9.6371,1.951884,3.331995,0,3.331995,8.018479,57.27474,0.197918,2.900447,0.8695408,5,3.03881
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,6.305106,4.950679,5.198266,0,5.198266,12.94999,92.49973,0.1978182,0,1.494613,5,6.818945
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.104448,2.104448,0,0,0,2.104448,153.9752,0,0,0,3.240328,2.215209,2.104448,0,0,1.10684,9.629118,1.025119,0,1.025119,13.9225,99.44624,0.1977596,2.314893,2.592262,0,12.86945
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2157509,0.2157509,0,0,0,0.2157509,1902.169,3.79512,0,0,4.103948,0.2271062,0.2157509,0,0,0.08172103,10.55173,0.08172103,0,0.08172103,14.00003,100,0.1977549,0.237326,3.283158,0,14.65567
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1071287,0.1071287,0,0,0,0.1071287,3054.762,3.159761,0,0,3.272528,0.1127671,0.1071287,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,0.1178416,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1169186,0.1169186,0,0,0,0.1169186,4269.77,4.869085,0,0,4.992157,0.1230723,0.1169186,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,0.1286105,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,3.486447,3.486447,1.25,0,0.50625,3.486447,119.4616,1.81081,0,0,4.164965,2.354155,2.236447,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,3.835091,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.763788,3.763788,1.25,0,0.50625,3.763788,84.12003,0.5200068,0,0,3.1661,2.646093,2.513788,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,4.140167,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.9086184,0.9086184,0,0,0,0.9086184,221.8983,1.059768,0,0,2.016208,0.9564404,0.9086184,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,0.9994802,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.56802,3.56802,3.136627,0,1.021299,3.56802,12.7269,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,3.924822,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.289251,3.289251,3.289251,0,1.062966,3.289251,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,3.618176,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.258095,4.258095,4.258095,0,1.32746,4.258095,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,4.683904,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.037269,3.037269,3.037269,0,0.9941745,3.037269,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977549,3.340996,0,5,10.62527
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,6.597368,6.597368,5,0,1.53,6.597368,0,0,0,0,0,1.68144,1.597368,0,0,0,10.62527,0,1.68144,-1.68144,12.22763,87.34007,0.1977549,7.257105,0,5,10.62527
