Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3552485,0.3552485,0,0,0,0.3552485,0,0,0,0,0,0.3739458,0.3552485,0,0,1.868267,8.943834,0,0.3739458,-0.3739458,11.83346,84.52455,0.1977549,0.3907734,0,0,8.943834
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.03678511,0.03678511,0,0,0,0.03678511,0,0,0,0,0,0.03872117,0.03678511,0,0,2.283762,8.569888,0,0.03872117,-0.03872117,11.79265,84.23302,0.1977549,0.04046362,0,0,8.569888
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.8572196,0.8572196,0,0,0,0.8572196,0,0,1.110223E-16,0,0,0.9023364,0.8572196,0,0,2.326785,8.531167,0,0.9023364,-0.9023364,10.8415,77.43913,0.1977549,0.9429415,0,0,8.531167
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.543978,0.543978,0,0,0,0.543978,0,0,0,0,0,0.5726084,0.543978,0,0,3.329381,7.628831,0,0.5726084,-0.5726084,10.23792,73.12783,0.1977549,0.5983757,0,0,7.628831
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.5917296,0.5917296,0,0,0,0.5917296,0,0,1.110223E-16,0,0,0.6228732,0.5917296,0,0,3.965613,7.056222,0,0.6228732,-0.6228732,9.581351,68.43809,0.1977549,0.6509025,0,0,7.056222
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.6927672,0.6927672,0,0,0,0.6927672,0,0,1.110223E-16,0,0,0.7292286,0.6927672,0,0,4.657694,6.433349,0,0.7292286,-0.7292286,8.812676,62.94757,0.1977549,0.7620439,0,0,6.433349
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.9637437,0.9637437,0,0,0,0.9637437,0,0,0,0,0,1.014467,0.9637437,0,0,5.467948,5.704121,0,1.014467,-1.014467,7.743335,55.30942,0.1977549,1.060118,0,0,5.704121
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.595134,4.689653,0,0,0,7.743335,55.30942,0.1977549,0,0,0,4.689653
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1244661,0.1244661,0,0,0,0.1244661,533.664,0,0,0,0.6642308,0.131017,0.1244661,0,0,6.595134,4.689653,0.5332138,0,0.5332138,8.249186,58.92264,0.1977244,0.1369127,0.5313846,0,5.353884
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.699521,1.699521,0,0,0,1.699521,60.00914,0,0,0,1.019868,1.78897,1.699521,0,0,6.06192,5.169546,0,0.7691017,-0.7691017,7.438481,53.1319,0.1977244,1.869473,0.8158945,0,6.189414
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.125715,3.125715,5,0,1.53,3.125715,32.35717,0,0,0,1.011393,0,0,1.874285,1.780571,6.916478,4.400445,2.791964,0,2.791964,10.08717,72.05107,0.1978134,3.438287,0.8091145,5,5.411838
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.5663262,0.5663262,3.04463,0,0.9961841,0.5663262,312.5628,0,0,0,1.770125,0,0,2.478304,2.354389,4.124514,6.913212,4.124514,0,4.124514,14.00003,100,0.197735,0.6229588,1.4161,5,8.683336
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1193621,0.1193621,0,0,0,0.1193621,2482.074,2.837012,0,0,2.962656,0.1256443,0.1193621,0,0,0,10.62527,0,0,0,14.00003,100,0.197735,0.1312983,2.370125,0,13.58793
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.742642,1.742642,0,0,0,1.742642,113.1782,0.1379315,0,0,1.972291,1.83436,1.742642,0,0,0,10.62527,0,0,0,14.00003,100,0.197735,1.916906,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.273453,1.273453,0,0,0,1.273453,252.7792,1.878547,0,0,3.219024,1.340476,1.273453,0,0,0,10.62527,0,0,0,14.00003,100,0.197735,1.400798,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.278355,3.278355,1.25,0,0.50625,3.278355,96.44948,1.026846,0,0,3.161956,2.13511,2.028355,0,0,0,10.62527,0,0,0,14.00003,100,0.197735,3.60619,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2279949,0.2279949,0,0,0,0.2279949,1756.277,3.764227,0,0,4.004222,0.2399946,0.2279949,0,0,0,10.62527,0,0,0,14.00003,100,0.197735,0.2507944,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.354634,2.354634,0,0,0,2.354634,92.63571,0,4.440892E-16,0,2.181232,2.478562,2.354634,0,0,0,10.62527,0,0.2973301,-0.2973301,13.68661,97.76134,0.197735,2.590097,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.4311427,0.4311427,0,0,0,0.4311427,310.201,0.5532076,0,0,1.337409,0.4538344,0.4311427,0,0,0.3303668,10.32794,0.3303668,0,0.3303668,14.00003,100,0.1977161,0.4742569,1.069927,0,11.66535
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977161,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,5.895772,5.895772,5,0,1.53,5.895772,0,0,0,0,0,0.9429184,0.8957725,0,0,0,10.62527,0,0.9429184,-0.9429184,13.0061,92.90057,0.1977161,6.48535,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.442306,5.442306,5,0,1.53,5.442306,0,0,0,0,0,0.4655855,0.4423063,0,0,1.047687,9.682356,0,0.4655855,-0.4655855,12.51533,89.39507,0.1977161,5.986537,0,5,9.682356
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.665357,4.665357,5,0,1.53,4.665357,0,0,0,0,0,0,0,0.3346436,0.3179114,1.565004,9.21677,0.3179114,0,0.3179114,12.81693,91.54933,0.1977273,5.131892,0,5,9.21677
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.5672094,0.5672094,0,0,0,0.5672094,0,0,1.110223E-16,0,0,0.5970625,0.5672094,0,0,1.247093,9.502891,0,0.5970625,-0.5970625,12.18757,87.05392,0.1977273,0.6239303,0,0,9.502891
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.3951683,0.3951683,0,0,0,0.3951683,0,0,0,0,0,0.4159667,0.3951683,0,0,1.910496,8.905828,0,0.4159667,-0.4159667,11.74911,83.92201,0.1977273,0.4346851,0,0,8.905828
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.372681,8.489861,0,0,0,11.74911,83.92201,0.1977273,0,0,0,8.489861
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3618943,0.3618943,0,0,0,0.3618943,0,0,5.551115E-17,0,0,0.3809414,0.3618943,0,0,2.372681,8.489861,0,0.3809414,-0.3809414,11.34756,81.05382,0.1977273,0.3980838,0,0,8.489861
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.6433322,0.6433322,0,0,0,0.6433322,0,0,0,0,0,0.6771918,0.6433322,0,0,2.795949,8.10892,0,0.6771918,-0.6771918,10.63373,75.95509,0.1977273,0.7076654,0,0,8.10892
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.548384,7.431728,0,0,0,10.63373,75.95509,0.1977273,0,0,0,7.431728
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.548384,7.431728,0,0,0,10.63373,75.95509,0.1977273,0,0,0,7.431728
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3355393,0.3355393,0,0,0,0.3355393,0,0,5.551115E-17,0,0,0.3531993,0.3355393,0,0,3.548384,7.431728,0,0.3531993,-0.3531993,10.26143,73.29578,0.1977273,0.3690932,0,0,7.431728
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.281492,1.281492,0,0,0,1.281492,0,0,2.220446E-16,0,0,1.348939,1.281492,0,0,3.940828,7.078529,0,1.348939,-1.348939,8.839524,63.13933,0.1977273,1.409641,0,0,7.078529
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.7957894,0.7957894,0,0,0,0.7957894,70.67153,0,1.110223E-16,0,0.5623966,0.8376731,0.7957894,0,0,5.439649,5.72959,0,0.2752765,-0.2752765,8.549357,61.06671,0.1977273,0.8753684,0.4499173,0,6.291986
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.981295,1.981295,0,0,0,1.981295,43.99819,0,0,0,0.8717338,2.085573,1.981295,0,0,5.745512,5.454314,0,1.213839,-1.213839,7.269858,51.92745,0.1977273,2.179424,0.697387,0,6.326047
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.66784,2.66784,0,0,0,2.66784,58.53292,0,0,0,1.561565,2.808253,2.66784,0,0,7.094222,4.240474,0,1.246688,-1.246688,5.955733,42.54087,0.1977273,2.934624,1.249252,0,5.802039
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.262173,2.262173,0,0,0,2.262173,90.42664,0,0,0,2.045607,2.381234,2.262173,0,0,8.479431,2.993786,0,0.3356275,-0.3356275,5.601951,40.01385,0.1977273,2.48839,1.636485,0,5.039393
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,5.394928,5.394928,5,0,1.53,5.394928,73.69692,0,0,0,3.975896,0.4157141,0.3949284,0,0,8.85235,2.658159,3.560182,0,3.560182,8.979436,64.1387,0.197781,5.934421,3.180717,5,6.634055
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,4.367249,4.367249,5,0,1.53,4.367249,105.4682,0,0,0,4.606059,0,0,0.6327504,0.6011129,5.292169,5.862322,5.207172,0,5.207172,13.91939,99.42403,0.197812,4.803975,3.684847,5,10.46838
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,4.218951,4.218951,1.25,0,0.50625,4.218951,118.9713,1.809134,0,0,5.019342,3.125212,2.968951,0,0,0.08499673,10.54878,0.08499673,0,0.08499673,14.00003,100,0.1978072,4.640846,4.015474,5,15.56812
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.792094,1.792094,0,0,0,1.792094,270.8008,2.966591,0,0,4.853005,1.886415,1.792094,0,0,0,10.62527,0,0,0,14.00003,100,0.1978072,1.971303,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.3903753,0.3903753,0,0,0,0.3903753,708.4183,2.354568,0,0,2.76549,0.4109213,0.3903753,0,0,0,10.62527,0,0,0,14.00003,100,0.1978072,0.4294128,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.545241,3.545241,1.25,0,0.50625,3.545241,72.23125,0.1447286,0,0,2.560771,2.416043,2.295241,0,0,0,10.62527,0,0,0,14.00003,100,0.1978072,3.899765,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.351803,1.351803,0,0,0,1.351803,133.5048,0.3817713,0,0,1.804722,1.422951,1.351803,0,0,0,10.62527,0,0,0,14.00003,100,0.1978072,1.486983,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.872556,2.872556,0,0,0,2.872556,21.79785,0,4.440892E-16,0,0.6261554,3.023743,2.872556,0,0,0,10.62527,0,2.397587,-2.397587,11.47275,81.94804,0.1978072,3.159811,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,5.931706,5.931706,5,0,1.53,5.931706,0,0,0,0,0,0.9807435,0.9317064,0,0,2.663986,8.227687,0,0.9807435,-0.9807435,10.43895,74.56381,0.1978072,6.524877,0,5,8.227687
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.303226,1.303226,4.808489,0,1.477718,1.303226,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.753701,7.246943,3.33,0,3.33,13.59807,97.12888,0.1979236,1.433548,0,5,7.246943
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.016339,4.016339,4.46234,0,1.383219,4.016339,0,0,0,0,0,0,0,0.446001,0.423701,0.423701,10.24394,0.423701,0,0.423701,14.00003,100,0.1979383,4.417973,0,5,10.24394
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.920018,1.920018,0,0,0,1.920018,0,0,2.220446E-16,0,0,2.021072,1.920018,0,0,0,10.62527,0,2.021072,-2.021072,11.86963,84.78291,0.1979383,2.11202,0,0,10.62527
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.8806289,0.8806289,0,0,0,0.8806289,0,0,1.110223E-16,0,0,0.9269778,0.8806289,0,0,2.245635,8.604202,0,0.9269778,-0.9269778,10.89251,77.80349,0.1979383,0.9686918,0,0,8.604202
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3099845,0.3099845,0,0,0,0.3099845,0,0,0,0,0,0.3262995,0.3099845,0,0,3.275611,7.677225,0,0.3262995,-0.3262995,10.54856,75.34671,0.1979383,0.340983,0,0,7.677225
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.609517,0.609517,0,0,0,0.609517,0,0,0,0,0,0.6415969,0.609517,0,0,3.638166,7.350925,0,0.6415969,-0.6415969,9.872258,70.51599,0.1979383,0.6704687,0,0,7.350925
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.4500017,0.4500017,0,0,0,0.4500017,0,0,5.551115E-17,0,0,0.473686,0.4500017,0,0,4.351051,6.709328,0,0.473686,-0.473686,9.37295,66.94951,0.1979383,0.4950019,0,0,6.709328
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.877369,6.235642,0,0,0,9.37295,66.94951,0.1979383,0,0,0,6.235642
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.428207,0.428207,0,0,0,0.428207,0,0,5.551115E-17,0,0,0.4507442,0.428207,0,0,4.877369,6.235642,0,0.4507442,-0.4507442,8.897823,63.55576,0.1979383,0.4710277,0,0,6.235642
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378196,5.784898,0,0,0,8.897823,63.55576,0.1979383,0,0,0,5.784898
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3359584,0.3359584,0,0,0,0.3359584,0,0,5.551115E-17,0,0,0.3536404,0.3359584,0,0,5.378196,5.784898,0,0.3536404,-0.3536404,8.525054,60.89312,0.1979383,0.3695543,0,0,5.784898
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.4040658,0.4040658,0,0,0,0.4040658,22.63849,0,5.551115E-17,0,0.09147438,0.4253324,0.4040658,0,0,5.77113,5.431258,0,0.333858,-0.333858,8.173137,58.37943,0.1979383,0.4444723,0.0731795,0,5.522732
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.9004254,0.9004254,0,0,0,0.9004254,67.00336,0,0,0,0.6033153,0.9478163,0.9004254,0,0,6.142083,5.0974,0,0.3445009,-0.3445009,7.81,55.78561,0.1979383,0.990468,0.4826522,0,5.700715
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.904555,2.904555,0,0,0,2.904555,39.76039,0,4.440892E-16,0,1.154862,3.057426,2.904555,0,0,6.524862,4.752899,0,1.902564,-1.902564,5.804523,41.46079,0.1979383,3.19501,0.9238898,0,5.907761
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.745115,1.745115,0,0,0,1.745115,128.5835,0,0,0,2.24393,1.836963,1.745115,0,0,8.638822,2.850335,0.4069665,0,0.4069665,6.190605,44.21852,0.1979152,1.919626,1.795144,0,5.094265
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.745201,1.745201,0,0,0,1.745201,228.3927,0,0,0,3.98591,1.837053,1.745201,0,0,8.231855,3.216605,2.148857,0,2.148857,8.229189,58.7798,0.197793,1.919721,3.188728,0,7.202515
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.7842232,0.7842232,0,0,0,0.7842232,625.5101,0,0,0,4.905396,0.8254982,0.7842232,0,0,6.082998,5.150576,4.079898,0,4.079898,12.09972,86.4264,0.1975613,0.8626456,3.924317,0,10.05597
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.5651064,0.5651064,0,0,0,0.5651064,589.4127,0.7328593,0,0,3.330809,0.5948488,0.5651064,0,0,2.0031,8.822484,2.0031,0,2.0031,14.00003,100,0.1974478,0.621617,2.664647,0,12.15329
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.565046,1.565046,0,0,0,1.565046,159.1839,0.8438842,0,0,2.491301,1.647417,1.565046,0,0,0,10.62527,0,0,0,14.00003,100,0.1974478,1.721551,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974478,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.074618,3.074618,1.25,0,0.50625,3.074618,79.65114,0.5283177,0,0,2.448968,1.92065,1.824618,0,0,0,10.62527,0,0,0,14.00003,100,0.1974478,3.382079,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.678474,3.678474,2.346637,0,0.8056319,3.678474,38.11182,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.1974478,4.046321,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.8758878,0.8758878,0,0,0,0.8758878,41.17906,0,1.110223E-16,0,0.3606823,0.9219872,0.8758878,0,0,0,10.62527,0,0.5613048,-0.5613048,13.40836,95.77381,0.1974478,0.9634766,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.753622,2.753622,0,0,0,2.753622,0,0,0,0,0,2.89855,2.753622,0,0,0.623672,10.06397,0,2.89855,-2.89855,10.35302,73.95,0.1974478,3.028985,0,0,10.06397
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.320175,3.320175,5,0,1.53,3.320175,0,0,0,0,0,0,0,1.679825,1.595834,3.844283,7.16542,1.595834,0,1.595834,11.86696,84.76384,0.1975036,3.652193,0,5,7.16542
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,6.816515,6.816515,5,0,1.53,6.816515,0,0,0,0,0,1.912121,1.816515,0,0,2.248449,8.601669,0,1.912121,-1.912121,9.851409,70.36707,0.1975036,7.498167,0,5,8.601669
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.800454,3.800454,5,0,1.53,3.800454,0,0,0,0,0,0,0,1.199546,1.139569,4.373028,6.689549,1.139569,0,1.139569,10.9325,78.08913,0.1975433,4.180499,0,5,6.689549
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.9425945,0.9425945,4.346236,0,1.351522,0.9425945,0,0,0,0,0,0,0,3.403641,3.233459,3.233459,7.715161,3.233459,0,3.233459,14.00003,100,0.1976294,1.036854,0,5,7.715161
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2395123,0.2395123,0,0,0,0.2395123,0,0,0,0,0,0.2521182,0.2395123,0,0,0,10.62527,0,0.2521182,-0.2521182,13.73427,98.10175,0.1976294,0.2634635,0,0,10.62527
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2801313,10.37316,0,0,0,13.73427,98.10175,0.1976294,0,0,0,10.37316
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2801313,10.37316,0,0,0,13.73427,98.10175,0.1976294,0,0,0,10.37316
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.39901,0.39901,0,0,0,0.39901,0,0,0,0,0,0.4200105,0.39901,0,0,0.2801313,10.37316,0,0.4200105,-0.4200105,13.29154,94.9394,0.1976294,0.438911,0,0,10.37316
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3842752,0.3842752,0,0,0,0.3842752,0,0,5.551115E-17,0,0,0.4045002,0.3842752,0,0,0.7468097,9.953145,0,0.4045002,-0.4045002,12.86516,91.89383,0.1976294,0.4227028,0,0,9.953145
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.3955492,0.3955492,0,0,0,0.3955492,0,0,5.551115E-17,0,0,0.4163676,0.3955492,0,0,1.196254,9.548645,0,0.4163676,-0.4163676,12.42627,88.7589,0.1976294,0.4351041,0,0,9.548645
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.6230069,0.6230069,0,0,0,0.6230069,0,0,1.110223E-16,0,0,0.6557967,0.6230069,0,0,1.658885,9.132277,0,0.6557967,-0.6557967,11.735,83.82127,0.1976294,0.6853076,0,0,9.132277
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,2.387548,8.47648,0.1252811,0,0.1252811,11.85385,84.67021,0.1976223,0,0.1002249,0,8.601762
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.9089264,0.9089264,0,0,0,0.9089264,60.66523,0,0,0,0.5514023,0.9567646,0.9089264,0,0,2.262267,8.589234,0,0.4053623,-0.4053623,11.42656,81.61815,0.1976223,0.999819,0.4411218,0,9.140636
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.7965665,0.7965665,0,0,0,0.7965665,180.2346,0,0,0,1.435689,0.8384911,0.7965665,0,0,2.712669,8.183871,0.5971977,0,0.5971977,11.99312,85.66494,0.1975885,0.8762231,1.148551,0,9.61956
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.994522,1.994522,0,0,0,1.994522,42.61594,0,2.220446E-16,0,0.8499844,2.099497,1.994522,0,0,2.115472,8.72135,0,1.249512,-1.249512,10.67601,76.25709,0.1975885,2.193974,0.6799875,0,9.571334
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.671648,0.671648,0,0,0,0.671648,95.22979,0,1.110223E-16,0,0.639609,0.7069979,0.671648,0,0,3.503819,7.471837,0,0.06738891,-0.06738891,10.60498,75.7497,0.1975885,0.7388128,0.5116872,0,8.111446
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,5.060405,5.060405,5,0,1.53,5.060405,11.27875,0,0,0,0.5707505,0.06358418,0.06040497,0,0,3.578696,7.404448,0.5071663,0,0.5071663,11.08612,79.18641,0.1976016,5.566445,0.4566004,5,7.975199
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.9368436,0.9368436,3.06078,0,1.000593,0.9368436,112.483,4.440892E-16,0,0,1.053789,0,0,2.123936,2.01774,3.071529,7.860898,3.071529,0,3.071529,14.00003,100,0.1975852,1.030528,0.8430316,5,8.914687
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.277032,2.277032,0,0,0,2.277032,89.98099,0,0,0,2.048896,2.396876,2.277032,0,0,0,10.62527,0,0.3479799,-0.3479799,13.63322,97.37998,0.1975852,2.504735,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.4923595,0.4923595,0,0,0,0.4923595,160.123,0,0,0,0.7883809,0.5182731,0.4923595,0,0,0.3866444,10.27729,0.2701077,0,0.2701077,13.88947,99.21031,0.1975699,0.5415954,0.6307047,0,11.06567
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3805506,0.3805506,0,0,0,0.3805506,33.31975,0,5.551115E-17,0,0.1267985,0.4005796,0.3805506,0,0,0.1165366,10.52039,0,0.2737811,-0.2737811,13.60088,97.14896,0.1975699,0.4186057,0.1014388,0,10.64719
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.029646,3.029646,3.380574,0,1.087897,3.029646,1.694578,0,0,0,0.05133972,0,0,0.3509282,0.3333818,0.4207378,10.24661,0.3847215,0,0.3847215,13.96586,99.75594,0.1975828,3.332611,0.04107178,5,10.29795
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0.1333089,0,0,0.1693252,0,0,0,0,0.03601632,10.59286,0.03601632,0,0.03601632,14.00003,100,0.1975808,0,0.1354602,0,10.76219
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,10.99098,8.33,5,0,1.53,8.33,0,0,2.660978,3.760075,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1975808,12.09008,0,5,10.62527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4163573,0.4163573,3.92162,0,1.235602,0.4163573,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.1976243,0.457993,0,5,7.120011
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.08187423,0.08187423,0,0,0,0.08187423,0,0,1.387779E-17,0,0,0.0861834,0.08187423,0,0,0.5647368,10.11701,0,0.0861834,-0.0861834,13.37343,95.52428,0.1976243,0.09006165,0,0,10.11701
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.956762,1.956762,0,0,0,1.956762,0,0,2.220446E-16,0,0,2.05975,1.956762,0,0,0.6604962,10.03083,0,2.05975,-2.05975,11.20226,80.01598,0.1976243,2.152439,0,0,10.03083
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.207467,1.207467,0,0,0,1.207467,0,0,2.220446E-16,0,0,1.271018,1.207467,0,0,2.949107,7.971078,0,1.271018,-1.271018,9.862489,70.44621,0.1976243,1.328214,0,0,7.971078
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.596286,1.596286,0,0,0,1.596286,0,0,2.220446E-16,0,0,1.680301,1.596286,0,0,4.36135,6.70006,0,1.680301,-1.680301,8.091295,57.79485,0.1976243,1.755915,0,0,6.70006
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.228351,5.019759,0,0,0,8.091295,57.79485,0.1976243,0,0,0,5.019759
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.6731741,0.6731741,0,0,0,0.6731741,0,0,1.110223E-16,0,0,0.7086043,0.6731741,0,0,6.228351,5.019759,0,0.7086043,-0.7086043,7.344361,52.45962,0.1976243,0.7404915,0,0,5.019759
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2838444,0.2838444,0,0,0,0.2838444,0,0,0,0,0,0.2987836,0.2838444,0,0,7.015689,4.311154,0,0.2987836,-0.2987836,7.029416,50.21001,0.1976243,0.3122289,0,0,4.311154
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.007020477,0.007020477,0,0,0,0.007020477,0,0,8.673617E-19,0,0,0.007389976,0.007020477,0,0,7.347671,4.012371,0,0.007389976,-0.007389976,7.021626,50.15437,0.1976243,0.007722525,0,0,4.012371
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.5067088,0.5067088,0,0,0,0.5067088,0,0,1.110223E-16,0,0,0.5333777,0.5067088,0,0,7.355882,4.004981,0,0.5333777,-0.5333777,6.459396,46.13845,0.1976243,0.5573797,0,0,4.004981
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3075296,0.3075296,0,0,0,0.3075296,0,0,5.551115E-17,0,0,0.3237154,0.3075296,0,0,7.948524,3.471603,0,0.3237154,-0.3237154,6.11817,43.70113,0.1976243,0.3382826,0,0,3.471603
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.9585783,0.9585783,0,0,0,0.9585783,23.43313,0,1.110223E-16,0,0.2246249,1.00903,0.9585783,0,0,8.308208,3.147887,0,0.7844049,-0.7844049,5.291335,37.79517,0.1976243,1.054436,0.1797,0,3.372513
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.288119,2.288119,5,0,1.53,2.288119,32.27217,0,0,0,0.7384258,0,0,2.711881,2.576287,9.179769,2.363483,3.314713,0,3.314713,8.435947,60.25665,0.1977329,2.516931,0.5907406,5,3.101908
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,3.505263,0,1.121937,0,0,0,0,0,1.817643,0,0,3.505263,3.33,5.865056,5.346724,5.147644,0,5.147644,13.31943,95.1386,0.1976378,0,1.454115,5,7.164367
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.409595,3.409595,2.276365,0,0.7864477,3.409595,56.02676,0,0,0,1.910285,1.192873,1.133229,0,0,0.7174125,9.979603,0.7174125,0,0.7174125,14.00003,100,0.1976563,3.750554,1.528228,5,11.88989
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.729423,0.729423,0,0,0,0.729423,371.4037,1.94129,0,0,2.709104,0.7678136,0.729423,0,0,0,10.62527,0,0,0,14.00003,100,0.1976563,0.8023652,2.167283,0,13.33438
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,4.540978,4.540978,1.51683,0,0.5790945,4.540978,70.10195,0,0,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.1976563,4.995076,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.468722,3.468722,1.25,0,0.50625,3.468722,73.73705,0.2222361,0,0,2.557733,2.335497,2.218722,0,0,0,10.62527,0,0,0,14.00003,100,0.1976563,3.815594,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.017661,1.017661,0,0,0,1.017661,195.7263,0.9206085,0,0,1.991831,1.071222,1.017661,0,0,0,10.62527,0,0,0,14.00003,100,0.1976563,1.119427,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.714145,1.714145,0,0,0,1.714145,54.54131,0,2.220446E-16,0,0.934917,1.804363,1.714145,0,0,0,10.62527,0,0.8694461,-0.8694461,13.08355,93.45375,0.1976563,1.885559,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,4.285784,4.285784,4.412351,0,1.369572,4.285784,19.43221,0,0,0,0.8328227,0,0,0.126567,0.1202387,0.9660512,9.755828,0.9530614,0,0.9530614,13.98771,99.91198,0.1976819,4.714363,0.6662582,5,10.58865
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.2241,1.2241,0,0,0,1.2241,78.19358,0,0,0,0.9571678,1.288527,1.2241,0,0,0.01298978,10.61358,0,0.3313588,-0.3313588,13.63842,97.41711,0.1976819,1.34651,0.7657343,0,11.57075
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.303119,3.303119,3.271108,0,1.058012,3.303119,12.55972,2.220446E-16,0,0,0.4148625,0.03369629,0.03201148,0,0,0.3811662,10.28222,0.3811662,0,0.3811662,14.00003,100,0.1976918,3.633431,0.33189,5,10.69709
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.965012,1.965012,0,0,0,1.965012,0,0,4.440892E-16,0,0,2.068434,1.965012,0,0,0,10.62527,0,2.068434,-2.068434,11.81971,84.42632,0.1976918,2.161513,0,0,10.62527
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.366727,4.366727,5,0,1.53,4.366727,0,0,0,0,0,0,0,0.6332725,0.6016088,2.298259,8.556841,0.6016088,0,0.6016088,12.39044,88.50299,0.1977126,4.803401,0,5,8.556841
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.696651,9.098289,0,0,0,12.39044,88.50299,0.1977126,0,0,0,9.098289
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.696651,9.098289,0,0,0,12.39044,88.50299,0.1977126,0,0,0,9.098289
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.05049743,0.05049743,0,0,0,0.05049743,0,0,6.938894E-18,0,0,0.05315519,0.05049743,0,0,1.696651,9.098289,0,0.05315519,-0.05315519,12.33441,88.10278,0.1977126,0.05554718,0,0,9.098289
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.6035154,0.6035154,0,0,0,0.6035154,0,0,1.110223E-16,0,0,0.6352794,0.6035154,0,0,1.755712,9.045134,0,0.6352794,-0.6352794,11.66477,83.31962,0.1977126,0.6638669,0,0,9.045134
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3516645,0.3516645,0,0,0,0.3516645,0,0,5.551115E-17,0,0,0.3701732,0.3516645,0,0,2.461578,8.409854,0,0.3701732,-0.3701732,11.27457,80.53251,0.1977126,0.3868309,0,0,8.409854
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.872881,8.03968,0,0,0,11.27457,80.53251,0.1977126,0,0,0,8.03968
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.872881,8.03968,0,0,0,11.27457,80.53251,0.1977126,0,0,0,8.03968
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.796356,0.796356,0,0,0,0.796356,0,0,1.110223E-16,0,0,0.8382695,0.796356,0,0,2.872881,8.03968,0,0.8382695,-0.8382695,10.39096,74.22099,0.1977126,0.8759916,0,0,8.03968
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804292,7.201411,0,0,0,10.39096,74.22099,0.1977126,0,0,0,7.201411
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1448104,0.1448104,0,0,0,0.1448104,0,0,2.775558E-17,0,0,0.152432,0.1448104,0,0,3.804292,7.201411,0,0.152432,-0.152432,10.23028,73.0733,0.1977126,0.1592915,0,0,7.201411
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.8049535,0.8049535,0,0,0,0.8049535,54.82306,0,1.110223E-16,0,0.4413001,0.8473195,0.8049535,0,0,3.973661,7.048979,0,0.4060194,-0.4060194,9.8023,70.01629,0.1977126,0.8854489,0.3530401,0,7.49028
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.947345,1.947345,0,0,0,1.947345,57.82562,0,2.220446E-16,0,1.126065,2.049837,1.947345,0,0,4.424794,6.64296,0,0.9237728,-0.9237728,8.828558,63.061,0.1977126,2.14208,0.9008517,0,7.769024
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.5675167,0.5675167,0,0,0,0.5675167,411.5043,0,0,0,2.335356,0.5973861,0.5675167,0,0,5.451208,5.719187,1.73797,0,1.73797,10.47734,74.83801,0.1976148,0.6242684,1.868285,0,8.054543
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.969242,2.969242,0,0,0,2.969242,107.7176,0,0,0,3.198395,3.125518,2.969242,0,0,3.713238,7.28336,0.07287724,0,0.07287724,10.54648,75.33184,0.1976107,3.266166,2.558716,0,10.48176
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.7173873,0.7173873,0,0,0,0.7173873,590.1964,0,0,0,4.233994,0.7551445,0.7173873,0,0,3.640361,7.34895,3.47885,0,3.47885,13.84681,98.90556,0.1974152,0.789126,3.387196,0,11.58294
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.742269,1.742269,0,0,0,1.742269,304.2071,3.304627,0,0,5.300105,1.833967,1.742269,0,0,0.1615106,10.47991,0.1615106,0,0.1615106,14.00003,100,0.1974061,1.916496,4.240084,0,15.78002
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.899358,2.899358,0,0,0,2.899358,188.4012,2.410468,0,0,5.462424,3.051956,2.899358,0,0,0,10.62527,0,0,0,14.00003,100,0.1974061,3.189294,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.721085,2.721085,0,0,0,2.721085,176.8919,1.949079,0,0,4.813379,2.8643,2.721085,0,0,0,10.62527,0,0,0,14.00003,100,0.1974061,2.993193,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974061,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.070735,2.070735,0,0,0,2.070735,160.911,1.152321,0,0,3.332042,2.179721,2.070735,0,0,0,10.62527,0,0,0,14.00003,100,0.1974061,2.277809,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.588207,3.588207,1.756565,0,0.6445422,3.588207,53.7328,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.1974061,3.947027,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.342335,2.342335,0,0,0,2.342335,39.95039,0,0,0,0.9357716,2.465615,2.342335,0,0,0,10.62527,0,1.529843,-1.529843,12.38743,88.48148,0.1974061,2.576568,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,11.64122,8.33,5,0,1.53,8.33,0,0,3.311221,4.475343,0,3.505263,3.33,0,0,1.699826,9.09543,0,3.505263,-3.505263,8.692559,62.08959,0.1974061,12.80534,0,5,9.09543
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.699214,3.699214,5,0,1.53,3.699214,0,0,0,0,0,0,0,1.300786,1.235747,5.594563,5.590168,1.235747,0,1.235747,9.864892,70.46337,0.1974489,4.069136,0,5,5.590168
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,8.63672,8.33,5,0,1.53,8.33,0,0,0.3067196,1.170392,0,3.505263,3.33,0,0,4.358817,6.70234,0,3.505263,-3.505263,6.17002,44.07148,0.1974489,9.500392,0,5,6.70234
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.164243,1.164243,4.669506,0,1.439775,1.164243,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.253553,3.197076,3.33,0,3.33,9.329135,66.63655,0.1975568,1.280667,0,5,3.197076
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.7124669,0.7124669,4.21773,0,1.31644,0.7124669,0,0,0,0,0,0,0,3.505263,3.33,4.923553,6.194076,3.33,0,3.33,12.48825,89.20161,0.1976255,0.7837136,0,5,6.194076
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2919671,0.2919671,0,0,0,0.2919671,0,0,0,0,0,0.3073338,0.2919671,0,0,1.593553,9.191076,0,0.3073338,-0.3073338,12.16429,86.88763,0.1976255,0.3211638,0,0,9.191076
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.9945173,0.9945173,0,0,0,0.9945173,0,0,2.220446E-16,0,0,1.04686,0.9945173,0,0,1.935035,8.883742,0,1.04686,-1.04686,11.0608,79.00559,0.1976255,1.093969,0,0,8.883742
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.5792857,0.5792857,0,0,0,0.5792857,0,0,1.110223E-16,0,0,0.6097745,0.5792857,0,0,3.098213,7.836882,0,0.6097745,-0.6097745,10.41805,74.41447,0.1976255,0.6372143,0,0,7.836882
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.403403,0.403403,0,0,0,0.403403,0,0,5.551115E-17,0,0,0.4246347,0.403403,0,0,3.775741,7.227108,0,0.4246347,-0.4246347,9.970442,71.2173,0.1976255,0.4437433,0,0,7.227108
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1417448,0.1417448,0,0,0,0.1417448,0,0,0,0,0,0.1492051,0.1417448,0,0,4.247557,6.802473,0,0.1492051,-0.1492051,9.813166,70.0939,0.1976255,0.1559193,0,0,6.802473
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.923574,0.923574,0,0,0,0.923574,0,0,1.110223E-16,0,0,0.9721831,0.923574,0,0,4.41334,6.653268,0,0.9721831,-0.9721831,8.788395,62.77412,0.1976255,1.015931,0,0,6.653268
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2203333,0.2203333,0,0,0,0.2203333,0,0,2.775558E-17,0,0,0.2319298,0.2203333,0,0,5.493544,5.681085,0,0.2319298,-0.2319298,8.54392,61.02787,0.1976255,0.2423666,0,0,5.681085
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.7971511,0.7971511,0,0,0,0.7971511,0,0,0,0,0,0.8391064,0.7971511,0,0,5.751244,5.449155,0,0.8391064,-0.8391064,7.659423,54.71006,0.1976255,0.8768662,0,0,5.449155
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,6.683584,4.610049,1.347837,0,1.347837,8.938093,63.8434,0.19755,0,1.078269,0,5.957885
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.111602,3.111602,4.973203,0,1.522684,3.111602,88.95782,0,0,0,2.768013,0,0,1.861602,1.768522,5.335747,5.823102,4.536534,0,4.536534,13.24183,94.5843,0.197616,3.422762,2.21441,5,8.591114
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.406827,3.406827,1.25,0,0.50625,3.406827,99.63065,0.3246868,0,0,3.394244,2.270344,2.156827,0,0,0.799213,9.905983,0.799213,0,0.799213,14.00003,100,0.1975713,3.747509,2.715395,5,13.30023
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.949387,2.949387,0,0,0,2.949387,138.1264,0.9692645,0,0,4.073883,3.104618,2.949387,0,0,0,10.62527,0,0,0,14.00003,100,0.1975713,3.244326,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.5514954,0.5514954,0,0,0,0.5514954,905.3892,4.412659,0,0,4.99318,0.5805215,0.5514954,0,0,0,10.62527,0,0,0,14.00003,100,0.1975713,0.606645,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.094293,2.094293,0,0,0,2.094293,202.3137,2.032522,0,0,4.237041,2.204519,2.094293,0,0,0,10.62527,0,0,0,14.00003,100,0.1975713,2.303723,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1975713,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.134837,1.134837,0,0,0,1.134837,332.5836,2.579715,0,0,3.774281,1.194565,1.134837,0,0,0,10.62527,0,0,0,14.00003,100,0.1975713,1.24832,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.692806,1.692806,0,0,0,1.692806,191.2218,1.455114,0,0,3.237015,1.781901,1.692806,0,0,0,10.62527,0,0,0,14.00003,100,0.1975713,1.862087,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.512831,2.512831,0,0,0,2.512831,70.69422,0,0,0,1.776427,2.645086,2.512831,0,0,0,10.62527,0,0.8686591,-0.8686591,13.08438,93.45968,0.1975713,2.764115,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.271223,2.271223,0,0,0,2.271223,30.94889,0,0,0,0.7029183,2.390761,2.271223,0,0,0.9651768,9.756615,0,1.687843,-1.687843,11.30524,80.75154,0.1975713,2.498345,0.5623346,0,10.45953
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.299321,1.299321,0,0,0,1.299321,0,0,0,0,0,1.367706,1.299321,0,0,2.840558,8.068772,0,1.367706,-1.367706,9.863549,70.45378,0.1975713,1.429253,0,0,8.068772
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3435366,0.3435366,0,0,0,0.3435366,0,0,0,0,0,0.3616174,0.3435366,0,0,4.360231,6.701066,0,0.3616174,-0.3616174,9.482371,67.73109,0.1975713,0.3778902,0,0,6.701066
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.968891,3.968891,5,0,1.53,3.968891,0,0,0,0,0,0,0,1.031109,0.9795533,4.762029,6.339448,0.9795533,0,0.9795533,10.41166,74.36883,0.1976051,4.36578,0,5,6.339448
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.530207,4.530207,5,0,1.53,4.530207,0,0,0,0,0,0,0,0.4697927,0.4463031,3.782475,7.221046,0.4463031,0,0.4463031,10.83506,77.39311,0.1976204,4.983228,0,5,7.221046
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.634954,0.634954,4.140217,0,1.295279,0.634954,0,0,0,0,0,0,0,3.505263,3.33,3.336172,7.622719,3.33,0,3.33,13.99417,99.95818,0.1976823,0.6984494,0,5,7.622719
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.4445074,0.4445074,0,0,0,0.4445074,0,0,5.551115E-17,0,0,0.4679026,0.4445074,0,0,0.006172179,10.61972,0,0.4679026,-0.4679026,13.50096,96.43523,0.1976823,0.4889582,0,0,10.61972
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.4910234,0.4910234,0,0,0,0.4910234,0,0,1.110223E-16,0,0,0.5168667,0.4910234,0,0,0.526064,10.15182,0,0.5168667,-0.5168667,12.95613,92.54363,0.1976823,0.5401257,0,0,10.15182
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.577105,0.577105,0,0,0,0.577105,0,0,1.110223E-16,0,0,0.6074789,0.577105,0,0,1.10036,9.63495,0,0.6074789,-0.6074789,12.3158,87.9698,0.1976823,0.6348155,0,0,9.63495
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2543482,0.2543482,0,0,0,0.2543482,0,0,5.551115E-17,0,0,0.2677349,0.2543482,0,0,1.775337,9.027471,0,0.2677349,-0.2677349,12.03358,85.95396,0.1976823,0.279783,0,0,9.027471
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07282,8.759736,0,0,0,12.03358,85.95396,0.1976823,0,0,0,8.759736
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07282,8.759736,0,0,0,12.03358,85.95396,0.1976823,0,0,0,8.759736
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.4311758,0.4311758,0,0,0,0.4311758,0,0,0,0,0,0.4538693,0.4311758,0,0,2.07282,8.759736,0,0.4538693,-0.4538693,11.55516,82.53667,0.1976823,0.4742934,0,0,8.759736
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3195066,0.3195066,0,0,0,0.3195066,0,0,5.551115E-17,0,0,0.3363227,0.3195066,0,0,2.577119,8.305867,0,0.3363227,-0.3363227,11.20064,80.00443,0.1976823,0.3514573,0,0,8.305867
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,2.950811,7.969544,0.6307847,0,0.6307847,11.79906,84.27882,0.197647,0,0.5046277,0,8.600328
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.888168,0.888168,0,0,0,0.888168,154.742,0,0,0,1.374369,0.9349136,0.888168,0,0,2.320027,8.537251,0.4394555,0,0.4394555,12.21596,87.25669,0.1976224,0.9769848,1.099495,0,9.911619
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,4.246863,4.246863,4.975619,0,1.523344,4.246863,26.21839,-1.110223E-16,0,0,1.113459,0,0,0.7287565,0.6923187,1.880571,8.93276,1.805778,0,1.805778,13.92907,99.49318,0.1976747,4.671549,0.8907672,5,10.04622
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,4.775423,4.775423,3.59193,0,1.145597,4.775423,27.65357,0,0,0,1.320575,1.245781,1.183492,0,0,0.07479344,10.55796,0.07479344,0,0.07479344,14.00003,100,0.1976767,5.252964,1.05646,5,11.87854
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.04584056,0.04584056,0,0,0,0.04584056,5886.25,2.650036,0,0,2.69829,0.04825322,0.04584056,0,0,0,10.62527,0,0,0,14.00003,100,0.1976767,0.05042461,2.158632,0,13.32356
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,5.987832,5.987832,2.657832,0,0.890588,5.987832,70.26485,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1976767,6.586615,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.235833,2.235833,0,0,0,2.235833,187.744,1.844134,0,0,4.197642,2.353508,2.235833,0,0,0,10.62527,0,0,0,14.00003,100,0.1976767,2.459416,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.543643,1.543643,0,0,0,1.543643,196.8644,1.413995,0,0,3.038882,1.624887,1.543643,0,0,0,10.62527,0,0,0,14.00003,100,0.1976767,1.698007,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.207535,1.207535,0,0,0,1.207535,197.1402,1.109447,0,0,2.380537,1.27109,1.207535,0,0,0,10.62527,0,0,0,14.00003,100,0.1976767,1.328289,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.457855,3.457855,1.594746,0,0.6003657,3.457855,56.71629,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.1976767,3.80364,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1976767,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.954572,0.954572,0,0,0,0.954572,0,0,1.110223E-16,0,0,1.004813,0.954572,0,0,0,10.62527,0,1.004813,-1.004813,12.94086,92.43455,0.1976767,1.050029,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.224424,2.224424,0,0,0,2.224424,0,0,0,0,0,2.341499,2.224424,0,0,1.116459,9.620461,0,2.341499,-2.341499,10.47271,74.80489,0.1976767,2.446867,0,0,9.620461
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.91532,1.91532,0,0,0,1.91532,0,0,4.440892E-16,0,0,2.016126,1.91532,0,0,3.718124,7.278962,0,2.016126,-2.016126,8.347522,59.62504,0.1976767,2.106852,0,0,7.278962
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.065672,4.065672,5,0,1.53,4.065672,0,0,0,0,0,0,0,0.9343282,0.8876118,5.958264,5.262836,0.8876118,0,0.8876118,9.189585,65.63976,0.1977071,4.472239,0,5,5.262836
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.4869115,0.4869115,3.992175,0,1.254864,0.4869115,0,0,0,0,0,0,0,3.505263,3.33,5.070653,6.061687,3.33,0,3.33,12.3487,88.20482,0.1977561,0.5356027,0,5,6.061687
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3228191,0.3228191,0,0,0,0.3228191,0,0,0,0,0,0.3398095,0.3228191,0,0,1.740653,9.058686,0,0.3398095,-0.3398095,11.99051,85.64632,0.1977561,0.355101,0,0,9.058686
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01012486,0.01012486,0,0,0,0.01012486,0,0,1.734723E-18,0,0,0.01065775,0.01012486,0,0,2.118219,8.718877,0,0.01065775,-0.01065775,11.97927,85.56608,0.1977561,0.01113735,0,0,8.718877
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.6112036,0.6112036,0,0,0,0.6112036,0,0,1.110223E-16,0,0,0.6433722,0.6112036,0,0,2.130061,8.70822,0,0.6433722,-0.6433722,11.3011,80.72198,0.1977561,0.6723239,0,0,8.70822
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3427569,0.3427569,0,0,0,0.3427569,0,0,0,0,0,0.3607967,0.3427569,0,0,2.844919,8.064847,0,0.3607967,-0.3607967,10.92079,78.00547,0.1977561,0.3770326,0,0,8.064847
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.245804,7.704051,0,0,0,10.92079,78.00547,0.1977561,0,0,0,7.704051
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.245804,7.704051,0,0,0,10.92079,78.00547,0.1977561,0,0,0,7.704051
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1339111,0.1339111,0,0,0,0.1339111,0,0,0,0,0,0.1409591,0.1339111,0,0,3.245804,7.704051,0,0.1409591,-0.1409591,10.7722,76.94416,0.1977561,0.1473022,0,0,7.704051
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.5543936,0.5543936,0,0,0,0.5543936,0,0,1.110223E-16,0,0,0.5835722,0.5543936,0,0,3.402425,7.563091,0,0.5835722,-0.5835722,10.15706,72.55032,0.1977561,0.609833,0,0,7.563091
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.175345,1.175345,0,0,0,1.175345,115.0623,0,0,0,1.35238,1.237206,1.175345,0,0,4.050839,6.979519,0.1151741,0,0.1151741,10.26633,73.33077,0.1977497,1.29288,1.081904,0,8.331899
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.063391,3.063391,4.36778,0,1.357404,3.063391,83.65318,0,0,0,2.562624,0,0,1.304389,1.239169,3.935665,7.083176,3.801793,0,3.801793,13.87303,99.09285,0.1978043,3.36973,2.050099,5,9.6458
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,3.209205,0,0,3.343076,0,0,0,0,0.1338715,10.50479,0.1338715,0,0.1338715,14.00003,100,0.1977969,0,2.674461,0,13.84787
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.630219,2.630219,0,0,0,2.630219,196.7383,2.405995,0,0,5.174646,2.768651,2.630219,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,2.893241,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.308845,2.308845,0,0,0,2.308845,224.7687,2.759198,0,0,5.18956,2.430363,2.308845,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,2.539729,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,3.504558,3.504558,1.25,0,0.50625,3.504558,127.023,2.078377,0,0,4.451596,2.373219,2.254558,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,3.855014,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.470632,3.470632,1.430072,0,0.5554096,3.470632,61.88955,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,3.817696,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.4362124,0.4362124,0,0,0,0.4362124,170.2151,0.2833284,0,0,0.7424994,0.459171,0.4362124,0,0,0,10.62527,0,0,0,14.00003,100,0.1977969,0.4798337,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,5.164435,5.164435,5,0,1.53,5.164435,0,0,0,0,0,0.1730899,0.1644354,0,0,0,10.62527,0,0.1730899,-0.1730899,13.81758,98.69677,0.1977969,5.680879,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,6.293929,6.293929,5,0,1.53,6.293929,0,0,0,0,0,1.362031,1.293929,0,0,0.1923221,10.45218,0,1.362031,-1.362031,12.38187,88.44174,0.1977969,6.923322,0,5,10.45218
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,4.841019,4.841019,5,0,1.53,4.841019,0,0,0,0,0,0,0,0.1589811,0.1510321,1.70569,9.090154,0.1510321,0,0.1510321,12.52515,89.46518,0.1978021,5.325121,0,5,9.090154
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.554657,9.226083,0,0,0,12.52515,89.46518,0.1978021,0,0,0,9.226083
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.8758084,0.8758084,0,0,0,0.8758084,0,0,1.110223E-16,0,0,0.9219036,0.8758084,0,0,1.554657,9.226083,0,0.9219036,-0.9219036,11.55338,82.52397,0.1978021,0.9633893,0,0,9.226083
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2324382,0.2324382,0,0,0,0.2324382,0,0,2.775558E-17,0,0,0.2446718,0.2324382,0,0,2.578995,8.304179,0,0.2446718,-0.2446718,11.29547,80.68178,0.1978021,0.2556821,0,0,8.304179
