Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.850852,8.059507,0,0,0,11.29547,80.68178,0.1978021,0,0,0,8.059507
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.5557882,0.5557882,0,0,0,0.5557882,0,0,1.110223E-16,0,0,0.5850403,0.5557882,0,0,2.850852,8.059507,0,0.5850403,-0.5850403,10.67879,76.27689,0.1978021,0.611367,0,0,8.059507
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2631766,0.2631766,0,0,0,0.2631766,0,0,0,0,0,0.277028,0.2631766,0,0,3.500897,7.474467,0,0.277028,-0.277028,10.38677,74.19108,0.1978021,0.2894943,0,0,7.474467
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2710319,0.2710319,0,0,0,0.2710319,0,0,5.551115E-17,0,0,0.2852967,0.2710319,0,0,3.808706,7.197439,0,0.2852967,-0.2852967,10.08604,72.04302,0.1978021,0.2981351,0,0,7.197439
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2340734,0.2340734,0,0,0,0.2340734,0,0,2.775558E-17,0,0,0.2463931,0.2340734,0,0,4.125702,6.912142,0,0.2463931,-0.2463931,9.826322,70.18787,0.1978021,0.2574807,0,0,6.912142
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.399473,6.665749,0,0,0,9.826322,70.18787,0.1978021,0,0,0,6.665749
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.8976629,0.8976629,0,0,0,0.8976629,0,0,1.110223E-16,0,0,0.9449083,0.8976629,0,0,4.399473,6.665749,0,0.9449083,-0.9449083,8.830301,63.07345,0.1978021,0.9874292,0,0,6.665749
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,5.449371,5.72084,1.319083,0,1.319083,10.08169,72.01195,0.1977285,0,1.055266,0,7.039924
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.448272,3.448272,4.858514,0,1.491374,3.448272,76.72895,0,0,0,2.645823,0,0,1.410241,1.339729,4.130288,6.908015,3.985552,0,3.985552,13.86272,99.01923,0.1978148,3.7931,2.116658,5,9.553839
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.574142,2.574142,0,0,0,2.574142,145.756,0.8976074,0,0,3.751966,2.709623,2.574142,0,0,0.1447353,10.49501,0.1447353,0,0.1447353,14.00003,100,0.1978067,2.831556,3.001572,0,14.24698
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3660865,0.3660865,0,0,0,0.3660865,1067.216,3.52158,0,0,3.906934,0.3853542,0.3660865,0,0,0,10.62527,0,0,0,14.00003,100,0.1978067,0.4026951,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.389605,2.389605,0,0,0,2.389605,220.4976,2.753646,0,0,5.26902,2.515373,2.389605,0,0,0,10.62527,0,0,0,14.00003,100,0.1978067,2.628565,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.114985,2.114985,0,0,0,2.114985,257.133,3.212023,0,0,5.438323,2.2263,2.114985,0,0,0,10.62527,0,0,0,14.00003,100,0.1978067,2.326483,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.593805,3.593805,1.25,0,0.50625,3.593805,144.1627,2.713764,0,0,5.180928,2.467164,2.343805,0,0,0,10.62527,0,0,0,14.00003,100,0.1978067,3.953186,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.7269209,0.7269209,0,0,0,0.7269209,620.8626,3.748,0,0,4.51318,0.7651799,0.7269209,0,0,0,10.62527,0,0,0,14.00003,100,0.1978067,0.7996129,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.960031,1.960031,0,0,0,1.960031,166.6701,1.203595,0,0,3.266785,2.06319,1.960031,0,0,0,10.62527,0,0,0,14.00003,100,0.1978067,2.156034,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.4676,2.4676,0,0,0,2.4676,84.61524,4.440892E-16,0,0,2.087966,2.597474,2.4676,0,0,0,10.62527,0,0.5095079,-0.5095079,13.46296,96.1638,0.1978067,2.71436,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.6241215,0.6241215,0,0,0,0.6241215,128.5199,0,0,0,0.8021204,0.65697,0.6241215,0,0,0.5661198,10.11577,0.1451504,0,0.1451504,13.60066,97.14738,0.1977987,0.6865337,0.6416963,0,10.91789
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4209695,10.2464,0,0,0,13.60066,97.14738,0.1977987,0,0,0,10.2464
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.92171,2.92171,0,0,0,2.92171,0,0,4.440892E-16,0,0,3.075484,2.92171,0,0,0.4209695,10.2464,0,3.075484,-3.075484,10.35882,73.9914,0.1977987,3.213881,0,0,10.2464
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.253939,2.253939,0,0,0,2.253939,0,0,4.440892E-16,0,0,2.372567,2.253939,0,0,3.838174,7.170918,0,2.372567,-2.372567,7.857911,56.12782,0.1977987,2.479333,0,0,7.170918
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.47436,4.79835,0,0,0,7.857911,56.12782,0.1977987,0,0,0,4.79835
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.7073308,0.7073308,0,0,0,0.7073308,0,0,1.110223E-16,0,0,0.7445588,0.7073308,0,0,6.47436,4.79835,0,0.7445588,-0.7445588,7.073077,50.52188,0.1977987,0.7780639,0,0,4.79835
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1416724,0.1416724,0,0,0,0.1416724,0,0,0,0,0,0.1491289,0.1416724,0,0,7.301648,4.053792,0,0.1491289,-0.1491289,6.915882,49.39906,0.1977987,0.1558397,0,0,4.053792
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4052863,0.4052863,0,0,0,0.4052863,0,0,0,0,0,0.4266171,0.4052863,0,0,7.467346,3.904663,0,0.4266171,-0.4266171,6.466187,46.18696,0.1977987,0.4458149,0,0,3.904663
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.941365,3.478045,0,0,0,6.466187,46.18696,0.1977987,0,0,0,3.478045
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.792081,1.792081,0,0,0,1.792081,0,0,2.220446E-16,0,0,1.886402,1.792081,0,0,7.941365,3.478045,0,1.886402,-1.886402,4.477746,31.98383,0.1977987,1.97129,0,0,3.478045
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.9340548,0.9340548,0,0,0,0.9340548,0,0,1.110223E-16,0,0,0.9832156,0.9340548,0,0,10.03737,1.591644,0,0.9832156,-0.9832156,3.441345,24.58099,0.1977987,1.02746,0,0,1.591644
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.4035115,0.4035115,0,0,0,0.4035115,0,0,0,0,0,0.4247489,0.4035115,0,0,11.12983,0.6084285,0,0.4247489,-0.4247489,2.993621,21.38296,0.1977987,0.4438626,0,0,0.6084285
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.7254651,0.7254651,4.230728,0,1.319989,0.7254651,0,0,0,0,0,0,0,3.505263,3.33,11.60177,0.1836796,3.33,0,3.33,6.152736,43.94803,0.1978677,0.7980116,0,5,0.1836796
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02944514,0.02944514,3.534708,0,1.129975,0.02944514,0,0,0,0,0,0,0,3.505263,3.33,8.271771,3.18068,3.33,0,3.33,9.311852,66.51309,0.1978773,0.03238966,0,5,3.18068
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,4.917489,4.917489,5,0,1.53,4.917489,28.5766,0,0,0,1.405251,0,0,0.08251081,0.07838527,4.941772,6.17768,1.483636,0,1.483636,10.71935,76.56665,0.1979156,5.409238,1.124201,5,7.582931
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,3.504664,3.504664,4.216492,0,1.316102,3.504664,77.29251,-1.110223E-16,0,0,2.708843,0,0,0.7118283,0.6762369,3.458136,7.512952,3.38508,0,3.38508,13.93072,99.50495,0.1979801,3.85513,2.167074,5,10.2218
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.048505,1.048505,0,0,0,1.048505,322.4306,2.203955,0,0,3.3807,1.103689,1.048505,0,0,0.07305606,10.55952,0.07305606,0,0.07305606,14.00003,100,0.197976,1.153355,2.70456,0,13.94022
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.671094,1.671094,0,0,0,1.671094,246.2285,2.355663,0,0,4.11471,1.759046,1.671094,0,0,0,10.62527,0,0,0,14.00003,100,0.197976,1.838204,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2192844,0.2192844,0,0,0,0.2192844,2026.141,4.212186,0,0,4.443012,0.2308257,0.2192844,0,0,0,10.62527,0,0,0,14.00003,100,0.197976,0.2412129,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.186611,1.186611,0,0,0,1.186611,390.2428,3.381598,0,0,4.630662,1.249064,1.186611,0,0,0,10.62527,0,0,0,14.00003,100,0.197976,1.305272,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197976,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.8932714,0.8932714,0,0,0,0.8932714,427.7955,2.881089,0,0,3.821375,0.9402857,0.8932714,0,0,0,10.62527,0,0,0,14.00003,100,0.197976,0.9825986,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197976,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.0354,2.0354,0,0,0,2.0354,103.8022,4.440892E-16,0,0,2.112789,2.142526,2.0354,0,0,0,10.62527,0,0.029737,-0.029737,13.96868,99.7761,0.197976,2.23894,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,4.198512,4.198512,3.342848,0,1.077598,4.198512,22.23977,0,0,0,0.9337393,0.9006982,0.8556632,0,0,0.03304111,10.59554,0.03304111,0,0.03304111,14.00003,100,0.1979769,4.618363,0.7469915,5,11.52928
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,5.153362,5.153362,5,0,1.53,5.153362,0,0,0,0,0,0.1614332,0.1533616,0,0,0,10.62527,0,0.1614332,-0.1614332,13.82986,98.78453,0.1979769,5.668698,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.422304,3.422304,3.611115,0,1.150834,3.422304,0,1.94289E-16,0,0,0,0,0,0.1888108,0.1793703,0.1793703,10.46384,0.1793703,0,0.1793703,14.00003,100,0.197983,3.764534,0,5,10.46384
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.210731,1.210731,0,0,0,1.210731,0,0,2.220446E-16,0,0,1.274454,1.210731,0,0,0,10.62527,0,1.274454,-1.274454,12.65664,90.40437,0.197983,1.331804,0,0,10.62527
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.925768,2.925768,0,0,0,2.925768,0,0,0,0,0,3.079756,2.925768,0,0,1.416059,9.350821,0,3.079756,-3.079756,9.410289,67.21621,0.197983,3.218345,0,0,9.350821
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.4428573,0.4428573,0,0,0,0.4428573,0,0,5.551115E-17,0,0,0.4661656,0.4428573,0,0,4.83801,6.271065,0,0.4661656,-0.4661656,8.918907,63.70635,0.197983,0.487143,0,0,6.271065
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.355972,5.804899,0,0,0,8.918907,63.70635,0.197983,0,0,0,5.804899
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.355972,5.804899,0,0,0,8.918907,63.70635,0.197983,0,0,0,5.804899
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.4077596,0.4077596,0,0,0,0.4077596,0,0,5.551115E-17,0,0,0.4292206,0.4077596,0,0,5.355972,5.804899,0,0.4292206,-0.4292206,8.466469,60.47466,0.197983,0.4485355,0,0,5.804899
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.9297398,0.9297398,0,0,0,0.9297398,0,0,1.110223E-16,0,0,0.9786735,0.9297398,0,0,5.832884,5.375679,0,0.9786735,-0.9786735,7.434856,53.10601,0.197983,1.022714,0,0,5.375679
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.6681842,0.6681842,0,0,0,0.6681842,0,0,1.110223E-16,0,0,0.7033517,0.6681842,0,0,6.920299,4.397005,0,0.7033517,-0.7033517,6.693458,47.81032,0.197983,0.7350026,0,0,4.397005
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.6747523,0.6747523,0,0,0,0.6747523,0,0,1.110223E-16,0,0,0.7102655,0.6747523,0,0,7.701801,3.693654,0,0.7102655,-0.7102655,5.944773,42.46258,0.197983,0.7422275,0,0,3.693654
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.9420453,0.9420453,0,0,0,0.9420453,0,0,0,0,0,0.9916267,0.9420453,0,0,8.490985,2.983388,0,0.9916267,-0.9916267,4.899507,34.9964,0.197983,1.03625,0,0,2.983388
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.592793,1.991761,0,0,0,4.899507,34.9964,0.197983,0,0,0,1.991761
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,4.163727,4.163727,5,0,1.53,4.163727,27.5551,0,0,0,1.147319,0,0,0.8362734,0.7944598,9.592793,1.991761,1.941779,0,1.941779,6.74164,48.15447,0.198039,4.580099,0.9178553,5,3.139081
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.426095,2.426095,4.778286,0,1.469472,2.426095,78.79827,0,0,0,1.911721,0,0,2.352191,2.234581,7.651013,3.739362,4.146303,0,4.146303,10.67517,76.25105,0.1981087,2.668705,1.529377,5,5.651083
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.061036,1.061036,2.275698,0,0.7862657,1.061036,221.5552,0,0,0,2.350781,0,0,1.214662,1.153929,3.50471,7.471035,3.50471,0,3.50471,14.00003,100,0.1980015,1.16714,1.880625,5,9.821815
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980015,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.731001,3.731001,1.25,0,0.50625,3.731001,118.0564,1.793104,0,0,4.404684,2.61158,2.481001,0,0,0,10.62527,0,0,0,14.00003,100,0.1980015,4.104101,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.560972,1.560972,0,0,0,1.560972,287.2851,2.841311,0,0,4.48444,1.643128,1.560972,0,0,0,10.62527,0,0,0,14.00003,100,0.1980015,1.717069,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.909813,1.909813,0,0,0,1.909813,188.9136,1.597568,0,0,3.607897,2.010329,1.909813,0,0,0,10.62527,0,0,0,14.00003,100,0.1980015,2.100794,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2403481,0.2403481,0,0,0,0.2403481,1280.591,2.824878,0,0,3.077876,0.252998,0.2403481,0,0,0,10.62527,0,0,0,14.00003,100,0.1980015,0.2643829,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,4.111914,4.111914,1.543571,0,0.586395,4.111914,65.74842,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.1980015,4.523105,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980015,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.81305,1.81305,0,0,0,1.81305,40.51781,0,2.220446E-16,0,0.7346082,1.908474,1.81305,0,0,0,10.62527,0,1.173865,-1.173865,12.76266,91.16171,0.1980015,1.994355,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.8011906,0.8011906,0,0,0,0.8011906,0,0,1.110223E-16,0,0,0.8433585,0.8011906,0,0,1.304295,9.451408,0,0.8433585,-0.8433585,11.87369,84.81188,0.1980015,0.8813096,0,0,9.451408
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.167118,2.167118,0,0,0,2.167118,0,0,4.440892E-16,0,0,2.281177,2.167118,0,0,2.24136,8.60805,0,2.281177,-2.281177,9.469115,67.63641,0.1980015,2.38383,0,0,8.60805
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776001,6.326873,0,0,0,9.469115,67.63641,0.1980015,0,0,0,6.326873
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776001,6.326873,0,0,0,9.469115,67.63641,0.1980015,0,0,0,6.326873
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.6041415,0.6041415,0,0,0,0.6041415,0,0,1.110223E-16,0,0,0.6359384,0.6041415,0,0,4.776001,6.326873,0,0.6359384,-0.6359384,8.798778,62.84829,0.1980015,0.6645556,0,0,6.326873
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.482599,5.690935,0,0,0,8.798778,62.84829,0.1980015,0,0,0,5.690935
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1801119,0.1801119,0,0,0,0.1801119,0,0,2.775558E-17,0,0,0.1895915,0.1801119,0,0,5.482599,5.690935,0,0.1895915,-0.1895915,8.59893,61.42081,0.1980015,0.1981231,0,0,5.690935
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.9426845,0.9426845,0,0,0,0.9426845,0,0,1.110223E-16,0,0,0.9922996,0.9426845,0,0,5.693256,5.501343,0,0.9922996,-0.9922996,7.552955,53.94957,0.1980015,1.036953,0,0,5.501343
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.9009759,0.9009759,0,0,0,0.9009759,0,0,1.110223E-16,0,0,0.9483957,0.9009759,0,0,6.795812,4.509044,0,0.9483957,-0.9483957,6.553258,46.8089,0.1980015,0.9910735,0,0,4.509044
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.6126586,0.6126586,0,0,0,0.6126586,0,0,1.110223E-16,0,0,0.6449038,0.6126586,0,0,7.849585,3.560648,0,0.6449038,-0.6449038,5.87347,41.95327,0.1980015,0.6739245,0,0,3.560648
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.6281993,0.6281993,0,0,0,0.6281993,0,0,0,0,0,0.6612624,0.6281993,0,0,8.566144,2.915744,0,0.6612624,-0.6612624,5.176438,36.97448,0.1980015,0.6910192,0,0,2.915744
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.30088,2.254482,0,0,0,5.176438,36.97448,0.1980015,0,0,0,2.254482
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2946302,0.2946302,0,0,0,0.2946302,0,0,0,0,0,0.310137,0.2946302,0,0,9.30088,2.254482,0,0.310137,-0.310137,4.849525,34.6394,0.1980015,0.3240932,0,0,2.254482
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,4.625269,4.625269,5,0,1.53,4.625269,24.57724,-5.551115E-17,0,0,1.136764,0,0,0.3747306,0.3559941,9.645477,1.944345,1.492758,0,1.492758,6.265679,44.75476,0.1980423,5.087796,0.9094108,5,3.081109
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.360439,1.360439,4.673601,0,1.440893,1.360439,140.4684,0,0,0,1.910987,0,0,3.313162,3.147504,8.152719,3.287827,5.058491,0,5.058491,11.06458,79.03259,0.1980525,1.496483,1.528789,5,5.198813
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.760529,2.760529,2.508507,0,0.8498225,2.760529,121.6982,0,0,0,3.359515,0.2652861,0.2520218,0,0,3.094229,7.840468,3.094229,0,3.094229,14.00003,100,0.1979881,3.036582,2.687612,5,11.19998
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.9794472,0.9794472,0,0,0,0.9794472,427.8965,3.160023,0,0,4.19102,1.030997,0.9794472,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,1.077392,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.340875,1.340875,0,0,0,1.340875,326.4998,2.966506,0,0,4.377953,1.411447,1.340875,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,1.474962,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,4.614776,4.614776,1.284776,0,0.5157438,4.614776,91.26469,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,5.076253,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.651018,2.651018,0,0,0,2.651018,119.0443,0.3653412,0,0,3.155886,2.790545,2.651018,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,2.91612,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.3476809,0.3476809,0,0,0,0.3476809,768.188,2.304863,0,0,2.670843,0.3659799,0.3476809,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,0.382449,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.8745794,0.8745794,0,0,0,0.8745794,184.914,0.69661,0,0,1.61722,0.9206099,0.8745794,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,0.9620373,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.4689049,0.4689049,0,0,0,0.4689049,118.8247,0.06359096,0,0,0.557175,0.4935841,0.4689049,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,0.5157954,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.315974,3.315974,3.315974,0,1.070261,3.315974,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,3.647571,0,5,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.469362,4.469362,4.469362,0,1.385136,4.469362,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979881,4.916298,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3652045,0.3652045,0,0,0,0.3652045,0,0,5.551115E-17,0,0,0.3844257,0.3652045,0,0,0,10.62527,0,0.3844257,-0.3844257,13.59481,97.10558,0.1979881,0.4017249,0,0,10.62527
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.473894,0.473894,0,0,0,0.473894,0,0,5.551115E-17,0,0,0.4988358,0.473894,0,0,0.4271397,10.24085,0,0.4988358,-0.4988358,13.06899,93.34973,0.1979881,0.5212834,0,0,10.24085
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.7344471,0.7344471,0,0,0,0.7344471,0,0,1.110223E-16,0,0,0.7731022,0.7344471,0,0,0.9814017,9.742013,0,0.7731022,-0.7731022,12.25407,87.52888,0.1979881,0.8078918,0,0,9.742013
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840404,8.96891,0,0,0,12.25407,87.52888,0.1979881,0,0,0,8.96891
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840404,8.96891,0,0,0,12.25407,87.52888,0.1979881,0,0,0,8.96891
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.494232,0.494232,0,0,0,0.494232,0,0,0,0,0,0.5202442,0.494232,0,0,1.840404,8.96891,0,0.5202442,-0.5202442,11.70568,83.61185,0.1979881,0.5436552,0,0,8.96891
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1252749,0.1252749,0,0,0,0.1252749,0,0,2.775558E-17,0,0,0.1318683,0.1252749,0,0,2.418453,8.448667,0,0.1318683,-0.1318683,11.56668,82.61898,0.1979881,0.1378024,0,0,8.448667
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3240508,0.3240508,0,0,0,0.3240508,0,0,5.551115E-17,0,0,0.3411061,0.3240508,0,0,2.564974,8.316798,0,0.3411061,-0.3411061,11.20712,80.05072,0.1979881,0.3564559,0,0,8.316798
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4155679,0.4155679,0,0,0,0.4155679,0,0,5.551115E-17,0,0,0.4374399,0.4155679,0,0,2.94398,7.975692,0,0.4374399,-0.4374399,10.74602,76.75713,0.1979881,0.4571247,0,0,7.975692
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.430025,7.538252,0,0,0,10.74602,76.75713,0.1979881,0,0,0,7.538252
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2114233,0.2114233,0,0,0,0.2114233,0,0,2.775558E-17,0,0,0.2225508,0.2114233,0,0,3.430025,7.538252,0,0.2225508,-0.2225508,10.51143,75.0815,0.1979881,0.2325656,0,0,7.538252
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,3.677304,7.315701,0.8665489,0,0.8665489,11.33351,80.9535,0.1979402,0,0.6932392,0,8.18225
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.5139528,0.5139528,0,0,0,0.5139528,132.2825,0,0,0,0.6798696,0.5410029,0.5139528,0,0,2.810755,8.095595,0.1388667,0,0.1388667,11.46525,81.8945,0.1979325,0.565348,0.5438957,0,8.775465
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.412834,2.412834,0,0,0,2.412834,71.66646,0,0,0,1.729193,2.539825,2.412834,0,0,2.671888,8.220575,0,0.8106326,-0.8106326,10.61077,75.79107,0.1979325,2.654118,1.383354,0,9.949768
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.393929,3.393929,4.921096,0,1.508459,3.393929,57.89887,0,0,0,1.965046,0,0,1.527167,1.450809,3.572591,7.409942,3.415855,0,3.415855,13.85134,98.93791,0.198031,3.733322,1.572037,5,9.374989
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,4.417925,4.417925,4.057075,0,1.272581,4.417925,12.14546,3.608225E-16,0,0,0.5365773,0.3798417,0.3608497,0,0,0.1567356,10.48421,0.1567356,0,0.1567356,14.00003,100,0.198035,4.859717,0.4292619,5,11.02079
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,5.309676,5.309676,2.558638,0,0.8635081,5.309676,54.53873,0,0,0,2.89583,2.89583,2.751038,0,0,0,10.62527,0,0,0,14.00003,100,0.198035,5.840644,2.316664,5,13.5211
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.692874,2.692874,0,0,0,2.692874,59.37595,0,4.440892E-16,0,1.598919,2.834604,2.692874,0,0,0,10.62527,0,1.235685,-1.235685,12.6975,90.69626,0.198035,2.962161,1.279135,0,12.22419
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.682515,2.682515,0,0,0,2.682515,52.79595,0,0,0,1.416259,2.8237,2.682515,0,0,1.372983,9.389589,0,1.407441,-1.407441,11.21393,80.09933,0.198035,2.950767,1.133008,0,10.80585
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,4.279156,4.279156,5,0,1.53,4.279156,9.55794,0,0,0,0.4089991,0,0,0.7208439,0.6848017,2.936806,7.982149,1.093801,0,1.093801,12.2516,87.51125,0.1980684,4.707072,0.3271993,5,8.391148
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,1.843005,8.96657,0.4053723,0,0.4053723,12.63617,90.25817,0.198046,0,0.3242978,0,9.371942
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.7772158,0.7772158,0,0,0,0.7772158,11.30857,0,0,0,0.08789199,0.8181219,0.7772158,0,0,1.437633,9.331405,0,0.7302299,-0.7302299,11.86644,84.76012,0.198046,0.8549373,0.0703136,0,9.419296
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.241891,2.241891,0,0,0,2.241891,0,0,4.440892E-16,0,0,2.359886,2.241891,0,0,2.248999,8.601174,0,2.359886,-2.359886,9.378901,66.99202,0.198046,2.46608,0,0,8.601174
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.774096,1.774096,0,0,0,1.774096,0,0,2.220446E-16,0,0,1.86747,1.774096,0,0,4.871095,6.241289,0,1.86747,-1.86747,7.410416,52.93143,0.198046,1.951506,0,0,6.241289
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.946061,4.373819,0,0,0,7.410416,52.93143,0.198046,0,0,0,4.373819
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,7.240392,7.240392,5,0,1.53,7.240392,0,0,8.881784E-16,0,0,2.358307,2.240392,0,0,6.946061,4.373819,0,2.358307,-2.358307,4.924541,35.17522,0.198046,7.964431,0,5,4.373819
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.566402,2.015512,3.33,0,3.33,8.083657,57.74029,0.1980528,0,0,5,2.015512
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.4509172,0.4509172,3.95618,0,1.245037,0.4509172,0,0,0,0,0,0,0,3.505263,3.33,6.236403,5.012512,3.33,0,3.33,11.24277,80.30536,0.1980977,0.496009,0,5,5.012512
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.310416,1.310416,0,0,0,1.310416,0,0,0,0,0,1.379385,1.310416,0,0,2.906403,8.009512,0,1.379385,-1.379385,9.788773,69.91966,0.1980977,1.441458,0,0,8.009512
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2337265,0.2337265,0,0,0,0.2337265,0,0,0,0,0,0.2460279,0.2337265,0,0,4.439053,6.630126,0,0.2460279,-0.2460279,9.529436,68.06727,0.1980977,0.2570992,0,0,6.630126
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.712418,6.384099,0,0,0,9.529436,68.06727,0.1980977,0,0,0,6.384099
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.07006916,0.07006916,0,0,0,0.07006916,0,0,1.387779E-17,0,0,0.07375702,0.07006916,0,0,4.712418,6.384099,0,0.07375702,-0.07375702,9.45169,67.51193,0.1980977,0.07707608,0,0,6.384099
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.79437,6.310341,0,0,0,9.45169,67.51193,0.1980977,0,0,0,6.310341
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.422465,1.422465,0,0,0,1.422465,0,0,2.220446E-16,0,0,1.497332,1.422465,0,0,4.79437,6.310341,0,1.497332,-1.497332,7.873363,56.2382,0.1980977,1.564712,0,0,6.310341
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.5059729,0.5059729,0,0,0,0.5059729,0,0,1.110223E-16,0,0,0.5326031,0.5059729,0,0,6.458072,4.81301,0,0.5326031,-0.5326031,7.31195,52.22811,0.1980977,0.5565702,0,0,4.81301
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.754981,3.754981,5,0,1.53,3.754981,17.1398,0,0,0,0.6435962,0,0,1.245019,1.182768,7.049853,4.280406,1.826364,0,1.826364,9.044591,64.6041,0.1981536,4.130479,0.514877,5,4.924003
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,5.223489,5.924134,4.516084,0,4.516084,13.32893,95.20641,0.1980951,0,0.9488673,5,7.110218
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.252435,2.252435,0,0,0,2.252435,93.93274,0,0,0,2.115774,2.370984,2.252435,0,0,0.7074049,9.98861,0,0.2552103,-0.2552103,13.05991,93.28488,0.1980951,2.477679,1.692619,0,12.10438
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.162862,0,0,3.153834,0,0,0,0,0.9909719,9.733399,0.9909719,0,0.9909719,14.00003,100,0.1980407,0,2.523067,0,12.88723
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980407,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980407,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.4188345,0.4188345,0,0,0,0.4188345,855.7476,3.143288,0,0,3.584166,0.4408784,0.4188345,0,0,0,10.62527,0,0,0,14.00003,100,0.1980407,0.460718,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.666162,3.666162,1.25,0,0.50625,3.666162,101.1644,1.165521,0,0,3.70885,2.543328,2.416162,0,0,0,10.62527,0,0,0,14.00003,100,0.1980407,4.032778,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.626756,1.626756,0,0,0,1.626756,175.9052,1.149173,0,0,2.861548,1.712375,1.626756,0,0,0,10.62527,0,0,0,14.00003,100,0.1980407,1.789432,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.027937,2.027937,0,0,0,2.027937,63.26638,0,0,0,1.283002,2.13467,2.027937,0,0,0,10.62527,0,0.8516681,-0.8516681,13.10229,93.58761,0.1980407,2.230731,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,4.22473,4.22473,4.561331,0,1.410244,4.22473,14.01226,0,0,0,0.59198,0,0,0.3366019,0.3197718,0.9462979,9.773606,0.9117519,0,0.9117519,13.96725,99.76591,0.1980662,4.647202,0.4735841,5,10.36559
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,6.767532,6.767532,5,0,1.53,6.767532,0,0,0,0,0,1.86056,1.767532,0,0,0.03454599,10.59418,0,1.86056,-1.86056,12.00605,85.75735,0.1980662,7.444285,0,5,10.59418
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.635227,1.635227,0,0,0,1.635227,0,0,2.220446E-16,0,0,1.721291,1.635227,0,0,2.101835,8.733623,0,1.721291,-1.721291,10.19165,72.79736,0.1980662,1.798749,0,0,8.733623
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.001108,2.001108,0,0,0,2.001108,0,0,4.440892E-16,0,0,2.10643,2.001108,0,0,4.014381,7.012331,0,2.10643,-2.10643,7.97128,56.9376,0.1980662,2.201219,0,0,7.012331
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.71653,1.71653,0,0,0,1.71653,0,0,2.220446E-16,0,0,1.806873,1.71653,0,0,6.354859,4.905901,0,1.806873,-1.806873,6.066668,43.33326,0.1980662,1.888183,0,0,4.905901
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3274007,0.3274007,0,0,0,0.3274007,0,0,5.551115E-17,0,0,0.3446323,0.3274007,0,0,8.362495,3.099028,0,0.3446323,-0.3446323,5.703394,40.73845,0.1980662,0.3601407,0,0,3.099028
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.7459708,0.7459708,0,0,0,0.7459708,0,0,1.110223E-16,0,0,0.7852324,0.7459708,0,0,8.74542,2.754396,0,0.7852324,-0.7852324,4.875686,34.82626,0.1980662,0.8205678,0,0,2.754396
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.27952,1.27952,0,0,0,1.27952,0,0,0,0,0,1.346864,1.27952,0,0,9.617901,1.969164,0,1.346864,-1.346864,3.455967,24.68543,0.1980662,1.407472,0,0,1.969164
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.6188011,0.6188011,4.124064,0,1.29087,0.6188011,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.11442,0.6223,3.33,0,3.33,6.615083,47.2505,0.198125,0.6806812,0,5,0.6223
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.5382208,0.5382208,4.043484,0,1.268871,0.5382208,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.784416,3.6193,3.33,0,3.33,9.774199,69.81556,0.198177,0.5920429,0,5,3.6193
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3296823,0.3296823,3.834945,0,1.21194,0.3296823,0,0,0,0,0,0,0,3.505263,3.33,4.454416,6.6163,3.33,0,3.33,12.93331,92.38062,0.1982113,0.3626505,0,5,6.6163
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.124416,9.6133,0,0,0,12.93331,92.38062,0.1982113,0,0,0,9.6133
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.158956,0.158956,0,0,0,0.158956,0,0,2.775558E-17,0,0,0.1673221,0.158956,0,0,1.124416,9.6133,0,0.1673221,-0.1673221,12.75694,91.12082,0.1982113,0.1748516,0,0,9.6133
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1757792,0.1757792,0,0,0,0.1757792,0,0,0,0,0,0.1850308,0.1757792,0,0,1.310329,9.445978,0,0.1850308,-0.1850308,12.5619,89.72768,0.1982113,0.1933572,0,0,9.445978
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,1.515919,9.260947,0.5593943,0,0.5593943,13.09259,93.5183,0.1981807,0,0.4475155,0,9.820341
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.36714,2.36714,0,0,0,2.36714,35.8506,0,4.440892E-16,0,0.8486339,2.491726,2.36714,0,0,0.9565247,9.764402,0,1.643093,-1.643093,11.36062,81.1471,0.1981807,2.603854,0.6789071,0,10.61304
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.321774,2.321774,0,0,0,2.321774,49.29251,0,0,0,1.144461,2.443972,2.321774,0,0,2.782183,8.121309,0,1.299512,-1.299512,9.990811,71.3628,0.1981807,2.553951,0.9155685,0,9.26577
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.675273,1.675273,0,0,0,1.675273,33.51671,0,0,0,0.5614965,1.763446,1.675273,0,0,4.226085,6.821798,0,1.201949,-1.201949,8.723846,62.31306,0.1981807,1.842801,0.4491972,0,7.383294
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,5.561584,5.619849,2.448305,0,2.448305,11.04651,78.9035,0.1980466,0,1.958644,0,8.068153
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.607652,2.607652,0,0,0,2.607652,62.70617,0,4.440892E-16,0,1.635158,2.744896,2.607652,0,0,3.113279,7.823323,0,1.109738,-1.109738,9.876745,70.54804,0.1980466,2.868417,1.308127,0,9.458481
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.529215,3.529215,5,0,1.53,3.529215,35.52967,0,0,0,1.253918,0,0,1.470785,1.397246,4.346322,6.713585,2.651164,0,2.651164,12.39186,88.51311,0.1981246,3.882136,1.003135,5,7.967503
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,0.6772259,0,0,2.372383,0,0,0,0,1.695157,9.099632,1.695157,0,1.695157,14.00003,100,0.1980319,0,1.897907,0,11.47202
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,4.68877,4.68877,2.895383,0,0.9554395,4.68877,40.26165,0,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.1980319,5.157647,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.853534,3.853534,2.971097,0,0.9761096,3.853534,24.10464,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.1980319,4.238887,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.145261,2.145261,0,0,0,2.145261,10.15822,0,4.440892E-16,0,0.2179203,2.25817,2.145261,0,0,0,10.62527,0,2.040249,-2.040249,11.84942,84.63852,0.1980319,2.359787,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.018592,4.018592,5,0,1.53,4.018592,0,0,0,0,0,0,0,0.9814084,0.9323379,2.266944,8.585025,0.9323379,0,0.9323379,12.73391,90.95631,0.1980631,4.420451,0,5,8.585025
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334606,9.424129,0,0,0,12.73391,90.95631,0.1980631,0,0,0,9.424129
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.11654,2.11654,0,0,0,2.11654,0,0,4.440892E-16,0,0,2.227937,2.11654,0,0,1.334606,9.424129,0,2.227937,-2.227937,10.38546,74.1817,0.1980631,2.328194,0,0,9.424129
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.946023,2.946023,0,0,0,2.946023,0,0,0,0,0,3.101077,2.946023,0,0,3.810091,7.196192,0,3.101077,-3.101077,7.116636,50.83302,0.1980631,3.240625,0,0,7.196192
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2397698,0.2397698,0,0,0,0.2397698,0,0,5.551115E-17,0,0,0.2523892,0.2397698,0,0,7.255732,4.095116,0,0.2523892,-0.2523892,6.850595,48.93272,0.1980631,0.2637467,0,0,4.095116
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.817592,0.817592,0,0,0,0.817592,0,0,0,0,0,0.8606231,0.817592,0,0,7.536164,3.842726,0,0.8606231,-0.8606231,5.943419,42.4529,0.1980631,0.8993511,0,0,3.842726
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.492413,2.982103,0,0,0,5.943419,42.4529,0.1980631,0,0,0,2.982103
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.4745148,0.4745148,0,0,0,0.4745148,0,0,5.551115E-17,0,0,0.4994893,0.4745148,0,0,8.492413,2.982103,0,0.4994893,-0.4994893,5.416911,38.69214,0.1980631,0.5219663,0,0,2.982103
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1352535,0.1352535,0,0,0,0.1352535,0,0,0,0,0,0.1423721,0.1352535,0,0,9.0474,2.482614,0,0.1423721,-0.1423721,5.266837,37.62019,0.1980631,0.1487789,0,0,2.482614
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.5927099,0.5927099,0,0,0,0.5927099,0,0,1.110223E-16,0,0,0.6239052,0.5927099,0,0,9.205591,2.340242,0,0.6239052,-0.6239052,4.609183,32.92267,0.1980631,0.6519809,0,0,2.340242
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.5758425,0.5758425,0,0,0,0.5758425,0,0,1.110223E-16,0,0,0.60615,0.5758425,0,0,9.89882,1.716337,0,0.60615,-0.60615,3.970245,28.35884,0.1980631,0.6334268,0,0,1.716337
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1659859,0.1659859,0,0,0,0.1659859,0,0,0,0,0,0.1747219,0.1659859,0,0,10.57232,1.110187,0,0.1747219,-0.1747219,3.786072,27.04332,0.1980631,0.1825844,0,0,1.110187
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.7829917,0.7829917,0,0,0,0.7829917,0,0,0,0,0,0.8242018,0.7829917,0,0,10.76645,0.9354647,0,0.8242018,-0.8242018,2.917287,20.83772,0.1980631,0.8612909,0,0,0.9354647
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.03715667,0.03715667,0,0,0,0.03715667,1462.29,0,0,0,0.5433384,0.03911228,0.03715667,0,0,11.68223,0.1112629,0.5042261,0,0.5042261,3.395638,24.25451,0.1980355,0.04087234,0.4346707,0,0.6546013
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.258689,1.258689,4.586458,0,1.417103,1.258689,91.78156,0,0,0,1.155244,0,0,3.327769,3.161381,11.17801,0.5650664,4.316625,0,4.316625,7.490747,53.50523,0.1980788,1.384558,0.9241952,5,1.72031
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.084543,2.084543,4.588171,0,1.417571,2.084543,48.05377,0,0,0,1.001701,0,0,2.503628,2.378447,6.861384,4.450028,3.380149,0,3.380149,10.69744,76.41012,0.1981733,2.292997,0.8013612,5,5.45173
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1556965,0.1556965,1.914801,0,0.6877406,0.1556965,1162.574,0,0,0,1.810086,0,0,1.759104,1.671149,3.481235,7.492162,3.481235,0,3.481235,14.00003,100,0.198039,0.1712661,1.448069,5,9.302249
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.53746,1.53746,0,0,0,1.53746,179.6578,1.143788,0,0,2.762167,1.618379,1.53746,0,0,0,10.62527,0,0,0,14.00003,100,0.198039,1.691206,2.209733,0,13.38744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.216286,3.216286,1.25,0,0.50625,3.216286,113.5097,1.58102,0,0,3.650795,2.069774,1.966286,0,0,0,10.62527,0,0,0,14.00003,100,0.198039,3.537914,2.920636,5,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.102986,3.102986,1.25,0,0.50625,3.102986,98.69118,1.111862,0,0,3.062374,1.950512,1.852986,0,0,0,10.62527,0,0,0,14.00003,100,0.198039,3.413285,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.329014,2.329014,0,0,0,2.329014,95.26373,0,0,0,2.218705,2.451593,2.329014,0,0,0,10.62527,0,0.2328881,-0.2328881,13.75454,98.24654,0.198039,2.561915,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.346046,1.346046,0,0,0,1.346046,172.7166,0.6491899,0,0,2.324845,1.416891,1.346046,0,0,0.2587645,10.39239,0.2587645,0,0.2587645,14.00003,100,0.1980249,1.480651,1.859876,0,12.71723
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980249,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980249,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.371137,4.371137,4.371137,0,1.35832,4.371137,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980249,4.808251,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.303176,2.303176,0,0,0,2.303176,0,0,0,0,0,2.424396,2.303176,0,0,0,10.62527,0,2.424396,-2.424396,11.44449,81.7462,0.1980249,2.533494,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.754226,3.754226,5,0,1.53,3.754226,0,0,0,0,0,0,0,1.245774,1.183485,2.693773,8.200878,1.183485,0,1.183485,12.56724,89.76585,0.1980644,4.129649,0,5,8.200878
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.281893,2.281893,0,0,0,2.281893,0,0,0,0,0,2.401992,2.281893,0,0,1.510288,9.266015,0,2.401992,-2.401992,10.03532,71.68073,0.1980644,2.510082,0,0,9.266015
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.520375,0.520375,0,0,0,0.520375,0,0,0,0,0,0.5477631,0.520375,0,0,4.179168,6.864023,0,0.5477631,-0.5477631,9.457928,67.5565,0.1980644,0.5724124,0,0,6.864023
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1998057,0.1998057,0,0,0,0.1998057,0,0,2.775558E-17,0,0,0.2103218,0.1998057,0,0,4.787794,6.31626,0,0.2103218,-0.2103218,9.23623,65.97294,0.1980644,0.2197862,0,0,6.31626
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.297851,1.297851,0,0,0,1.297851,0,0,2.220446E-16,0,0,1.366159,1.297851,0,0,5.021484,6.105938,0,1.366159,-1.366159,7.796171,55.68682,0.1980644,1.427636,0,0,6.105938
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.5729725,0.5729725,0,0,0,0.5729725,0,0,1.110223E-16,0,0,0.603129,0.5729725,0,0,6.539439,4.739779,0,0.603129,-0.603129,7.160418,51.14574,0.1980644,0.6302698,0,0,4.739779
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.5659552,0.5659552,0,0,0,0.5659552,0,0,0,0,0,0.5957423,0.5659552,0,0,7.209582,4.13665,0,0.5957423,-0.5957423,6.53245,46.66026,0.1980644,0.6225507,0,0,4.13665
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.7676826,0.7676826,0,0,0,0.7676826,0,0,1.110223E-16,0,0,0.8080869,0.7676826,0,0,7.871519,3.540908,0,0.8080869,-0.8080869,5.680652,40.576,0.1980644,0.8444508,0,0,3.540908
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.364104,1.364104,0,0,0,1.364104,0,0,2.220446E-16,0,0,1.435899,1.364104,0,0,8.769393,2.732821,0,1.435899,-1.435899,4.167081,29.76481,0.1980644,1.500514,0,0,2.732821
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.7908871,0.7908871,0,0,0,0.7908871,0,0,0,0,0,0.8325128,0.7908871,0,0,10.36484,1.296922,0,0.8325128,-0.8325128,3.289536,23.49664,0.1980644,0.8699759,0,0,1.296922
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28985,0.4644092,0,0,0,3.289536,23.49664,0.1980644,0,0,0,0.4644092
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,3.879637,3.879637,5,0,1.53,3.879637,34.67242,0,0,0,1.345164,0,0,1.120363,1.064345,11.28985,0.4644092,2.409509,0,2.409509,5.575397,39.82418,0.1981331,4.267601,1.076131,5,1.809574
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,4.786924,4.786924,5,0,1.53,4.786924,54.81779,0,0,0,2.624086,0,0,0.2130757,0.2024219,8.880341,2.632967,2.826508,0,2.826508,8.256858,58.97744,0.1982047,5.265617,2.099269,5,5.257053
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.153409,3.153409,5,0,1.53,3.153409,114.9699,0,0,0,3.625471,0,0,1.846591,1.754261,6.053833,5.176825,5.379732,0,5.379732,13.36052,95.43209,0.1982243,3.46875,2.900377,5,8.802296
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.055273,2.055273,0,0,0,2.055273,192.5383,1.119642,0,0,3.957188,2.163445,2.055273,0,0,0.6741007,10.01858,0.6741007,0,0.6741007,14.00003,100,0.1981876,2.2608,3.165751,0,13.97577
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.98663,2.98663,0,0,0,2.98663,113.3655,0.2419881,0,0,3.38581,3.143821,2.98663,0,0,0,10.62527,0,0,0,14.00003,100,0.1981876,3.285294,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,3.947139,3.947139,1.25,0,0.50625,3.947139,87.56239,0.6171154,0,0,3.456209,2.839093,2.697139,0,0,0,10.62527,0,0,0,14.00003,100,0.1981876,4.341853,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.8355225,0.8355225,0,0,0,0.8355225,441.9401,2.813012,0,0,3.692509,0.8794973,0.8355225,0,0,0,10.62527,0,0,0,14.00003,100,0.1981876,0.9190747,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.113171,3.113171,1.25,0,0.50625,3.113171,85.7641,0.7087504,0,0,2.669983,1.961233,1.863171,0,0,0,10.62527,0,0,0,14.00003,100,0.1981876,3.424488,2.135987,5,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981876,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.162352,1.162352,0,0,0,1.162352,124.3911,0.2223336,0,0,1.445862,1.223529,1.162352,0,0,0,10.62527,0,0,0,14.00003,100,0.1981876,1.278587,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.930165,2.930165,0,0,0,2.930165,28.35935,0,4.440892E-16,0,0.8309756,3.084384,2.930165,0,0,0,10.62527,0,2.253408,-2.253408,11.62473,83.0336,0.1981876,3.223181,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.52027,3.52027,5,0,1.53,3.52027,0,0,0,0,0,0,0,1.47973,1.405743,2.503787,8.371866,1.405743,0,1.405743,12.95833,92.55933,0.1982343,3.872297,0,5,8.371866
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.604316,3.604316,4.760151,0,1.464521,3.604316,0,0,0,0,0,0,0,1.155835,1.098044,1.098044,9.637035,1.098044,0,1.098044,14.00003,100,0.1982707,3.964747,0,5,9.637035
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.352143,2.352143,0,0,0,2.352143,0,0,0,0,0,2.47594,2.352143,0,0,0,10.62527,0,2.47594,-2.47594,11.39016,81.35811,0.1982707,2.587358,0,0,10.62527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.590309,3.590309,5,0,1.53,3.590309,0,0,0,0,0,0,0,1.409691,1.339206,2.751045,8.149334,1.339206,0,1.339206,12.66064,90.43297,0.1983151,3.94934,0,5,8.149334
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.130707,1.130707,0,0,0,1.130707,0,0,2.220446E-16,0,0,1.190217,1.130707,0,0,1.411838,9.35462,0,1.190217,-1.190217,11.40604,81.47156,0.1983151,1.243777,0,0,9.35462
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.8450341,0.8450341,0,0,0,0.8450341,0,0,1.110223E-16,0,0,0.8895096,0.8450341,0,0,2.734302,8.164402,0,0.8895096,-0.8895096,10.46842,74.77425,0.1983151,0.9295375,0,0,8.164402
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.722646,7.274893,0,0,0,10.46842,74.77425,0.1983151,0,0,0,7.274893
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.428324,1.428324,0,0,0,1.428324,0,0,0,0,0,1.503499,1.428324,0,0,3.722646,7.274893,0,1.503499,-1.503499,8.883589,63.45408,0.1983151,1.571157,0,0,7.274893
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.393201,5.771394,0,0,0,8.883589,63.45408,0.1983151,0,0,0,5.771394
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.699108,0.699108,0,0,0,0.699108,0,0,1.110223E-16,0,0,0.7359031,0.699108,0,0,5.393201,5.771394,0,0.7359031,-0.7359031,8.107879,57.9133,0.1983151,0.7690188,0,0,5.771394
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.9454373,0.9454373,0,0,0,0.9454373,0,0,0,0,0,0.9951972,0.9454373,0,0,6.210871,5.035491,0,0.9951972,-0.9951972,7.058849,50.42025,0.1983151,1.039981,0,0,5.035491
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.4199414,0.4199414,0,0,0,0.4199414,0,0,5.551115E-17,0,0,0.4420436,0.4199414,0,0,7.316646,4.040293,0,0.4420436,-0.4420436,6.592894,47.092,0.1983151,0.4619355,0,0,4.040293
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.807805,3.59825,0,0,0,6.592894,47.092,0.1983151,0,0,0,3.59825
