Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.695754,3.695754,5,0,1.53,3.695754,32.76637,0,0,0,1.210964,0,0,1.304246,1.239034,7.807805,3.59825,2.449998,0,2.449998,8.917166,63.69391,0.1983859,4.06533,0.9687714,5,4.809214
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,6.628461,6.628461,5,0,1.53,6.628461,41.54521,0,0,0,2.753808,1.714169,1.628461,0,0,5.357807,5.803248,1.039639,0,1.039639,9.903454,70.73882,0.1984114,7.291307,2.203047,5,8.557055
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.451536,1.451536,2.110198,0,0.7410841,1.451536,249.7244,0,0,0,3.62484,0,0,0.6586621,0.625729,4.318168,6.738923,4.250569,0,4.250569,13.9359,99.54192,0.1982523,1.59669,2.899872,5,10.36376
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.757389,1.757389,0,0,0,1.757389,224.7583,2.032396,0,0,3.949879,1.849884,1.757389,0,0,0.06759953,10.56444,0.06759953,0,0.06759953,14.00003,100,0.1982486,1.933128,3.159903,0,14.51431
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.9276549,0.9276549,0,0,0,0.9276549,507.659,3.732845,0,0,4.709323,0.9764789,0.9276549,0,0,0,10.62527,0,0,0,14.00003,100,0.1982486,1.02042,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,4.469501,4.469501,1.25,0,0.50625,4.469501,115.1177,1.756238,0,0,5.145187,3.388949,3.219501,0,0,0,10.62527,0,0,0,14.00003,100,0.1982486,4.916451,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.182427,1.182427,0,0,0,1.182427,422.6617,3.753006,0,0,4.997667,1.24466,1.182427,0,0,0,10.62527,0,0,0,14.00003,100,0.1982486,1.30067,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.199255,1.199255,0,0,0,1.199255,355.0482,2.995558,0,0,4.257931,1.262373,1.199255,0,0,0,10.62527,0,0,0,14.00003,100,0.1982486,1.31918,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.234421,2.234421,0,0,0,2.234421,148.3242,0.9621653,0,0,3.314188,2.352022,2.234421,0,0,0,10.62527,0,0,0,14.00003,100,0.1982486,2.457863,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.337125,1.337125,0,0,0,1.337125,152.602,0.6329793,0,0,2.04048,1.407501,1.337125,0,0,0,10.62527,0,0,0,14.00003,100,0.1982486,1.470838,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.137307,2.137307,0,0,0,2.137307,36.79909,0,0,0,0.7865096,2.249797,2.137307,0,0,0,10.62527,0,1.463288,-1.463288,12.45759,88.98259,0.1982486,2.351038,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.6835175,0.6835175,0,0,0,0.6835175,0,0,1.110223E-16,0,0,0.7194921,0.6835175,0,0,1.625875,9.161986,0,0.7194921,-0.7194921,11.69918,83.56538,0.1982486,0.7518693,0,0,9.161986
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.813137,2.813137,0,0,0,2.813137,0,0,0,0,0,2.961197,2.813137,0,0,2.425311,8.442494,0,2.961197,-2.961197,8.577801,61.26988,0.1982486,3.094451,0,0,8.442494
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.594,1.594,0,0,0,1.594,0,0,2.220446E-16,0,0,1.677894,1.594,0,0,5.71553,5.481297,0,1.677894,-1.677894,6.809144,48.63665,0.1982486,1.753399,0,0,5.481297
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,5.273582,5.273582,5,0,1.53,5.273582,0,0,0,0,0,0.2879815,0.2735824,0,0,7.579857,3.803403,0,0.2879815,-0.2879815,6.505585,46.46837,0.1982486,5.800941,0,5,3.803403
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.099832,1.099832,4.605095,0,1.422191,1.099832,0,0,0,0,0,0,0,3.505263,3.33,7.899836,3.515422,3.33,0,3.33,9.664701,69.03344,0.1983462,1.209815,0,5,3.515422
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.5965099,0.5965099,4.101773,0,1.284784,0.5965099,0,0,0,0,0,0,0,3.505263,3.33,4.569836,6.512422,3.33,0,3.33,12.82382,91.5985,0.198402,0.656161,0,5,6.512422
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.037783,1.037783,0,0,0,1.037783,0,0,2.220446E-16,0,0,1.092403,1.037783,0,0,1.239836,9.509421,0,1.092403,-1.092403,11.67232,83.37357,0.198402,1.141561,0,0,9.509421
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.147343,1.147343,0,0,0,1.147343,0,0,0,0,0,1.207729,1.147343,0,0,2.453617,8.417019,0,1.207729,-1.207729,10.39926,74.28031,0.198402,1.262077,0,0,8.417019
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.795538,7.20929,0,0,0,10.39926,74.28031,0.198402,0,0,0,7.20929
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.179168,1.179168,0,0,0,1.179168,0,0,0,0,0,1.24123,1.179168,0,0,3.795538,7.20929,0,1.24123,-1.24123,9.090894,64.93482,0.198402,1.297085,0,0,7.20929
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.174682,5.96806,0,0,0,9.090894,64.93482,0.198402,0,0,0,5.96806
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.3922615,0.3922615,0,0,0,0.3922615,0,0,0,0,0,0.4129069,0.3922615,0,0,5.174682,5.96806,0,0.4129069,-0.4129069,8.655651,61.82596,0.198402,0.4314877,0,0,5.96806
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.3894151,0.3894151,0,0,0,0.3894151,0,0,5.551115E-17,0,0,0.4099107,0.3894151,0,0,5.633468,5.555153,0,0.4099107,-0.4099107,8.223567,58.73965,0.198402,0.4283566,0,0,5.555153
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1632567,0.1632567,0,0,0,0.1632567,937.6415,0,0,0,1.530763,0.1718492,0.1632567,0,0,6.088924,5.145243,1.358914,0,1.358914,9.512746,67.94805,0.1983285,0.1795824,1.22461,0,6.676005
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.662397,3.662397,5,0,1.53,3.662397,78.45135,0,0,0,2.8732,0,0,1.337603,1.270723,4.73001,6.368265,4.143923,0,4.143923,13.44402,96.0285,0.1984145,4.028636,2.29856,5,9.241465
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.082432,3.082432,1.25,0,0.50625,3.082432,125.602,1.356633,0,0,3.871596,1.928876,1.832432,0,0,0.5860873,10.0978,0.5860873,0,0.5860873,14.00003,100,0.1983828,3.390675,3.097277,5,13.96939
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.399512,2.399512,0,0,0,2.399512,197.5981,2.215587,0,0,4.741389,2.525802,2.399512,0,0,0,10.62527,0,0,0,14.00003,100,0.1983828,2.639463,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.5950068,0.5950068,0,0,0,0.5950068,850.9785,4.437057,0,0,5.063379,0.6263229,0.5950068,0,0,0,10.62527,0,0,0,14.00003,100,0.1983828,0.6545075,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.662899,2.662899,0,0,0,2.662899,181.0592,2.018373,0,0,4.821424,2.803051,2.662899,0,0,0,10.62527,0,0,0,14.00003,100,0.1983828,2.929189,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,3.859784,3.859784,1.25,0,0.50625,3.859784,114.4079,1.668755,0,0,4.415896,2.747141,2.609784,0,0,0,10.62527,0,0,0,14.00003,100,0.1983828,4.245763,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983828,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.131315,3.131315,1.25,0,0.50625,3.131315,90.80991,0.8632129,0,0,2.843544,1.980332,1.881315,0,0,0,10.62527,0,0,0,14.00003,100,0.1983828,3.444447,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.666967,2.666967,0,0,0,2.666967,54.94363,0,0,0,1.465329,2.807334,2.666967,0,0,0,10.62527,0,1.342005,-1.342005,12.58543,89.89575,0.1983828,2.933664,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.178032,3.178032,3.974512,0,1.250042,3.178032,20.53842,0,0,0,0.6527175,0,0,0.7964796,0.7566556,1.491117,9.283269,1.409373,0,1.409373,13.92248,99.44608,0.1984237,3.495835,0.5221739,5,9.935987
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,11.28932,8.33,5,0,1.53,8.33,0,0,2.959323,4.088256,0,3.505263,3.33,0,0,0.08174396,10.5517,0,3.505263,-3.505263,10.22761,73.05419,0.1984237,12.41826,0,5,10.5517
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.9681318,0.9681318,4.473395,0,1.386237,0.9681318,0,0,0,0,0,0,0,3.505263,3.33,3.976481,7.046442,3.33,0,3.33,13.38672,95.61926,0.1985099,1.064945,0,5,7.046442
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.602533,2.602533,0,0,0,2.602533,0,0,4.440892E-16,0,0,2.739508,2.602533,0,0,0.6464808,10.04344,0,2.739508,-2.739508,10.49903,74.9929,0.1985099,2.862786,0,0,10.04344
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.880198,1.880198,0,0,0,1.880198,0,0,2.220446E-16,0,0,1.979155,1.880198,0,0,3.690379,7.303934,0,1.979155,-1.979155,8.412814,60.09141,0.1985099,2.068217,0,0,7.303934
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.5648842,0.5648842,0,0,0,0.5648842,0,0,1.110223E-16,0,0,0.594615,0.5648842,0,0,5.88944,5.324778,0,0.594615,-0.594615,7.786036,55.61443,0.1985099,0.6213726,0,0,5.324778
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.4411696,0.4411696,0,0,0,0.4411696,0,0,5.551115E-17,0,0,0.4643891,0.4411696,0,0,6.550123,4.730163,0,0.4643891,-0.4643891,7.296526,52.11794,0.1985099,0.4852866,0,0,4.730163
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.4816711,0.4816711,0,0,0,0.4816711,0,0,5.551115E-17,0,0,0.5070221,0.4816711,0,0,7.066111,4.265774,0,0.5070221,-0.5070221,6.762078,48.30046,0.1985099,0.5298381,0,0,4.265774
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.02698,1.02698,0,0,0,1.02698,0,0,0,0,0,1.081032,1.02698,0,0,7.629469,3.758752,0,1.081032,-1.081032,5.62257,40.16114,0.1985099,1.129678,0,0,3.758752
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.4780216,0.4780216,0,0,0,0.4780216,0,0,0,0,0,0.5031806,0.4780216,0,0,8.830616,2.67772,0,0.5031806,-0.5031806,5.092171,36.37258,0.1985099,0.5258237,0,0,2.67772
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2848993,0.2848993,0,0,0,0.2848993,0,0,0,0,0,0.299894,0.2848993,0,0,9.389706,2.174539,0,0.299894,-0.299894,4.776055,34.11461,0.1985099,0.3133892,0,0,2.174539
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.72292,1.874645,0,0,0,4.776055,34.11461,0.1985099,0,0,0,1.874645
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.6856699,0.6856699,0,0,0,0.6856699,0,0,1.110223E-16,0,0,0.7217578,0.6856699,0,0,9.72292,1.874645,0,0.7217578,-0.7217578,4.015256,28.68034,0.1985099,0.7542369,0,0,1.874645
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.7381213,0.7381213,0,0,0,0.7381213,0,0,1.110223E-16,0,0,0.7769697,0.7381213,0,0,10.52487,1.152888,0,0.7769697,-0.7769697,3.196258,22.83037,0.1985099,0.8119334,0,0,1.152888
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.449732,1.449732,4.645438,0,1.433205,1.449732,79.78426,0,0,0,1.156658,0,0,3.195707,3.035921,11.38817,0.3759179,4.192579,0,4.192579,7.173687,51.24052,0.1985636,1.594705,0.9253262,5,1.532576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.962563,2.962563,4.675126,0,1.441309,2.962563,64.30431,0,0,0,1.905056,0,0,1.712563,1.626935,7.195595,4.149239,3.53199,0,3.53199,10.52443,75.17433,0.1986552,3.258819,1.524044,5,6.054295
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.7511523,0.7511523,1.61618,0,0.6062172,0.7511523,378.3291,0,0,0,2.841828,0,0,0.8650279,0.8217765,3.663604,7.32803,3.663604,0,3.663604,14.00003,100,0.198488,0.8262675,2.273462,5,10.16986
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.942529,2.942529,0,0,0,2.942529,140.6228,1.040469,0,0,4.137868,3.097399,2.942529,0,0,0,10.62527,0,0,0,14.00003,100,0.198488,3.236782,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.6905118,0.6905118,0,0,0,0.6905118,625.5925,3.592936,0,0,4.31979,0.7268546,0.6905118,0,0,0,10.62527,0,0,0,14.00003,100,0.198488,0.759563,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.111954,3.111954,1.25,0,0.50625,3.111954,130.93,2.114529,0,0,4.074481,1.959951,1.861954,0,0,0,10.62527,0,0,0,14.00003,100,0.198488,3.423149,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198488,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.7977567,0.7977567,0,0,0,0.7977567,519.3429,3.303349,0,0,4.143093,0.8397439,0.7977567,0,0,0,10.62527,0,0,0,14.00003,100,0.198488,0.8775324,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.181541,2.181541,0,0,0,2.181541,144.1163,0.8475974,0,0,3.143956,2.296359,2.181541,0,0,0,10.62527,0,0,0,14.00003,100,0.198488,2.399695,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198488,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.111428,1.111428,0,0,0,1.111428,75.52634,0,0,0,0.8394208,1.169924,1.111428,0,0,0,10.62527,0,0.3305032,-0.3305032,13.65165,97.51157,0.198488,1.222571,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.520323,4.520323,4.906876,0,1.504577,4.520323,0,0,0,0,0,0,0,0.3865534,0.3672257,0.3672257,10.29477,0.3672257,0,0.3672257,14.00003,100,0.1985,4.972355,0,5,10.29477
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,6.432733,6.432733,5,0,1.53,6.432733,0,0,0,0,0,1.50814,1.432733,0,0,0,10.62527,0,1.50814,-1.50814,12.41031,88.64489,0.1985,7.076006,0,5,10.62527
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.444399,1.444399,0,0,0,1.444399,0,0,2.220446E-16,0,0,1.52042,1.444399,0,0,1.675711,9.117135,0,1.52042,-1.52042,10.80765,77.19732,0.1985,1.588839,0,0,9.117135
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.365066,7.596714,0,0,0,10.80765,77.19732,0.1985,0,0,0,7.596714
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.66409,0.66409,0,0,0,0.66409,0,0,1.110223E-16,0,0,0.6990421,0.66409,0,0,3.365066,7.596714,0,0.6990421,-0.6990421,10.07079,71.93407,0.1985,0.7304991,0,0,7.596714
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.8135375,0.8135375,0,0,0,0.8135375,0,0,1.110223E-16,0,0,0.8563553,0.8135375,0,0,4.14178,6.897672,0,0.8563553,-0.8563553,9.168113,65.48639,0.1985,0.8948913,0,0,6.897672
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.7137831,0.7137831,0,0,0,0.7137831,0,0,1.110223E-16,0,0,0.7513506,0.7137831,0,0,5.093286,6.041317,0,0.7513506,-0.7513506,8.37612,59.82931,0.1985,0.7851614,0,0,6.041317
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.197199,1.197199,0,0,0,1.197199,0,0,2.220446E-16,0,0,1.26021,1.197199,0,0,5.92812,5.289967,0,1.26021,-1.26021,7.047742,50.34092,0.1985,1.316919,0,0,5.289967
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.328352,4.029757,0,0,0,7.047742,50.34092,0.1985,0,0,0,4.029757
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.7127465,0.7127465,0,0,0,0.7127465,0,0,0,0,0,0.7502595,0.7127465,0,0,7.328352,4.029757,0,0.7502595,-0.7502595,6.256899,44.69205,0.1985,0.7840211,0,0,4.029757
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2032124,0.2032124,0,0,0,0.2032124,0,0,0,0,0,0.2139077,0.2032124,0,0,8.161974,3.279497,0,0.2139077,-0.2139077,6.031421,43.08149,0.1985,0.2235336,0,0,3.279497
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1675039,0.1675039,0,0,0,0.1675039,0,0,2.775558E-17,0,0,0.1763199,0.1675039,0,0,8.39965,3.06559,0,0.1763199,-0.1763199,5.845563,41.75394,0.1985,0.1842543,0,0,3.06559
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.8046342,0.8046342,0,0,0,0.8046342,0,0,0,0,0,0.8469834,0.8046342,0,0,8.59556,2.88927,0,0.8469834,-0.8469834,4.952765,35.37682,0.1985,0.8850976,0,0,2.88927
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.041217,3.041217,5,0,1.53,3.041217,32.51033,0,0,0,0.9887099,0,0,1.958783,1.860844,9.536654,2.042286,2.849554,0,2.849554,7.656088,54.68623,0.1985849,3.345339,0.7909679,5,3.030996
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.572537,1.572537,4.797907,0,1.474829,1.572537,114.8056,0,0,0,1.805361,0,0,3.22537,3.064101,6.687099,4.606884,4.869462,0,4.869462,12.27567,87.68315,0.1986145,1.729791,1.444289,5,6.412246
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.386708,1.386708,0,0,0,1.386708,238.5761,0.03102371,0,0,3.308353,1.459692,1.386708,0,0,1.817637,8.989401,1.817637,0,1.817637,14.00003,100,0.1985169,1.525379,2.646683,0,12.29775
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.805026,1.805026,0,0,0,1.805026,146.7125,0.7481718,0,0,2.648199,1.900028,1.805026,0,0,0,10.62527,0,0,0,14.00003,100,0.1985169,1.985529,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.4311254,0.4311254,0,0,0,0.4311254,920.4204,3.51435,0,0,3.968166,0.4538162,0.4311254,0,0,0,10.62527,0,0,0,14.00003,100,0.1985169,0.4742379,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.995466,2.995466,0,0,0,2.995466,128.4819,0.6955101,0,0,3.848633,3.153122,2.995466,0,0,0,10.62527,0,0,0,14.00003,100,0.1985169,3.295013,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.926638,1.926638,0,0,0,1.926638,227.6269,2.357505,0,0,4.385545,2.02804,1.926638,0,0,0,10.62527,0,0,0,14.00003,100,0.1985169,2.119302,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.554574,1.554574,0,0,0,1.554574,246.3837,2.193823,0,0,3.830216,1.636393,1.554574,0,0,0,10.62527,0,0,0,14.00003,100,0.1985169,1.710031,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.750674,2.750674,0,0,0,2.750674,120.9678,0.4319842,0,0,3.327431,2.895447,2.750674,0,0,0,10.62527,0,0,0,14.00003,100,0.1985169,3.025742,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.545916,1.545916,0,0,0,1.545916,145.7656,0.6261339,0,0,2.253414,1.62728,1.545916,0,0,0,10.62527,0,0,0,14.00003,100,0.1985169,1.700508,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.9625885,0.9625885,0,0,0,0.9625885,71.59843,0,1.110223E-16,0,0.6891983,1.013251,0.9625885,0,0,0,10.62527,0,0.3240528,-0.3240528,13.65845,97.56013,0.1985169,1.058847,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.881989,1.881989,0,0,0,1.881989,0,0,2.220446E-16,0,0,1.981041,1.881989,0,0,0.3600587,10.30122,0,1.981041,-1.981041,11.57025,82.64445,0.1985169,2.070188,0,0,10.30122
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,6.989015,6.989015,5,0,1.53,6.989015,0,0,0,0,0,2.0937,1.989015,0,0,2.561216,8.32018,0,2.0937,-2.0937,9.363292,66.88052,0.1985169,7.687916,0,5,8.32018
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,5.382583,5.382583,5,0,1.53,5.382583,0,0,0,0,0,0.4027192,0.3825832,0,0,4.887549,6.22648,0,0.4027192,-0.4027192,8.938788,63.84837,0.1985169,5.920842,0,5,6.22648
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.338922,1.338922,4.844185,0,1.487462,1.338922,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.335014,5.823761,3.33,0,3.33,12.0979,86.41343,0.1986255,1.472814,0,5,5.823761
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.5255442,0.5255442,0,0,0,0.5255442,0,0,0,0,0,0.5532044,0.5255442,0,0,2.005014,8.820761,0,0.5532044,-0.5532044,11.51478,82.24823,0.1986255,0.5780986,0,0,8.820761
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.7939621,0.7939621,0,0,0,0.7939621,0,0,1.110223E-16,0,0,0.8357496,0.7939621,0,0,2.619686,8.267557,0,0.8357496,-0.8357496,10.63382,75.95569,0.1986255,0.8733583,0,0,8.267557
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.152205,1.152205,0,0,0,1.152205,0,0,0,0,0,1.212848,1.152205,0,0,3.548297,7.431807,0,1.212848,-1.212848,9.355365,66.8239,0.1986255,1.267426,0,0,7.431807
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.237346,0.237346,0,0,0,0.237346,0,0,2.775558E-17,0,0,0.2498378,0.237346,0,0,4.895905,6.218959,0,0.2498378,-0.2498378,9.092012,64.94282,0.1986255,0.2610806,0,0,6.218959
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.173503,5.969122,0,0,0,9.092012,64.94282,0.1986255,0,0,0,5.969122
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.225058,1.225058,0,0,0,1.225058,0,0,0,0,0,1.289535,1.225058,0,0,5.173503,5.969122,0,1.289535,-1.289535,7.732723,55.23363,0.1986255,1.347564,0,0,5.969122
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.8217968,0.8217968,0,0,0,0.8217968,0,0,1.110223E-16,0,0,0.8650492,0.8217968,0,0,6.606319,4.679587,0,0.8650492,-0.8650492,6.820881,48.72049,0.1986255,0.9039764,0,0,4.679587
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.5852466,0.5852466,0,0,0,0.5852466,0,0,1.110223E-16,0,0,0.616049,0.5852466,0,0,7.567485,3.814538,0,0.616049,-0.616049,6.171509,44.08212,0.1986255,0.6437712,0,0,3.814538
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.177219,1.177219,0,0,0,1.177219,0,0,0,0,0,1.239178,1.177219,0,0,8.251984,3.198489,0,1.239178,-1.239178,4.8653,34.75208,0.1986255,1.294941,0,0,3.198489
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,3.497105,3.497105,5,0,1.53,3.497105,5.456164,0,0,0,0.1908078,0,0,1.502895,1.42775,9.628848,1.959311,1.618558,0,1.618558,6.400799,45.7199,0.1986767,3.846816,0.1526462,5,2.150118
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.911893,1.911893,5,0,1.53,1.911893,44.97876,4.440892E-16,0,0,0.859946,0,0,3.088106,2.933701,8.01029,3.416013,3.793647,0,3.793647,9.999769,71.42678,0.1987802,2.103083,0.6879568,5,4.275959
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,2.808801,0,0.9318026,0,0,-4.440892E-16,0,0,1.548283,0,0,2.808801,2.668361,4.216643,6.830295,4.216643,0,4.216643,14.00003,100,0.1986817,0,1.238626,5,8.378577
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.60463,3.60463,1.851774,0,0.6705344,3.60463,51.18726,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.1986817,3.965093,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.477367,2.477367,0,0,0,2.477367,111.5593,0.1559784,0,0,2.763733,2.607755,2.477367,0,0,0,10.62527,0,0,0,14.00003,100,0.1986817,2.725104,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1986817,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.66957,1.66957,0,0,0,1.66957,146.8391,0.6941397,0,0,2.451581,1.757442,1.66957,0,0,0,10.62527,0,0,0,14.00003,100,0.1986817,1.836527,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.916459,2.916459,0,0,0,2.916459,97.81069,0,0,0,2.852609,3.069957,2.916459,0,0,0,10.62527,0,0.217348,-0.217348,13.77092,98.36354,0.1986817,3.208105,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.62654,2.62654,0,0,0,2.62654,74.6758,0,0,0,1.96139,2.764779,2.62654,0,0,0.2414978,10.40793,0,0.803389,-0.803389,12.92408,92.31465,0.1986817,2.889194,1.569112,0,12.36932
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.146385,3.146385,2.893471,0,0.9549174,3.146385,44.50752,0,0,0,1.400378,0.2662256,0.2529143,0,0,1.134152,9.604537,1.134152,0,1.134152,14.00003,100,0.1987091,3.461023,1.120302,5,11.00492
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,5.233184,5.233184,4.735379,0,1.457759,5.233184,10.01313,5.551115E-16,0,0,0.5240057,0.5240057,0.4978054,0,0,0,10.62527,0,0,0,14.00003,100,0.1987091,5.756503,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,6.736179,6.736179,5,0,1.53,6.736179,0,0,0,0,0,1.827557,1.736179,0,0,0,10.62527,0,1.827557,-1.827557,12.07361,86.23992,0.1987091,7.409797,0,5,10.62527
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,9.21243,8.33,5,0,1.53,8.33,0,0,0.8824299,1.803673,0,3.505263,3.33,0,0,2.030619,8.797717,0,3.505263,-3.505263,8.378742,59.84804,0.1987091,10.13367,0,5,8.797717
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.365709,2.365709,5,0,1.53,2.365709,0,0,0,0,0,0,0,2.634291,2.502577,5.925356,5.292454,2.502577,0,2.502577,10.75289,76.80624,0.1987903,2.60228,0,5,5.292454
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.960731,2.960731,5,0,1.53,2.960731,0,0,0,0,0,0,0,2.039269,1.937306,3.422779,7.544773,1.937306,0,1.937306,12.59078,89.93399,0.1988531,3.256804,0,5,7.544773
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.9099531,0.9099531,0,0,0,0.9099531,0,0,1.110223E-16,0,0,0.9578453,0.9099531,0,0,1.485474,9.288348,0,0.9578453,-0.9578453,11.58113,82.72217,0.1988531,1.000948,0,0,9.288348
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3293252,0.3293252,0,0,0,0.3293252,0,0,0,0,0,0.3466581,0.3293252,0,0,2.549746,8.330503,0,0.3466581,-0.3466581,11.21572,80.1121,0.1988531,0.3622577,0,0,8.330503
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2613361,0.2613361,0,0,0,0.2613361,0,0,0,0,0,0.2750907,0.2613361,0,0,2.934922,7.983844,0,0.2750907,-0.2750907,10.92575,78.04089,0.1988531,0.2874697,0,0,7.983844
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240578,7.708754,0,0,0,10.92575,78.04089,0.1988531,0,0,0,7.708754
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3148112,0.3148112,0,0,0,0.3148112,0,0,0,0,0,0.3313802,0.3148112,0,0,3.240578,7.708754,0,0.3313802,-0.3313802,10.57644,75.54585,0.1988531,0.3462923,0,0,7.708754
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608778,7.377374,0,0,0,10.57644,75.54585,0.1988531,0,0,0,7.377374
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2892398,0.2892398,0,0,0,0.2892398,0,0,5.551115E-17,0,0,0.3044629,0.2892398,0,0,3.608778,7.377374,0,0.3044629,-0.3044629,10.25551,73.25348,0.1988531,0.3181638,0,0,7.377374
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.947071,7.072911,0,0,0,10.25551,73.25348,0.1988531,0,0,0,7.072911
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.7941889,0.7941889,0,0,0,0.7941889,0,0,1.110223E-16,0,0,0.8359883,0.7941889,0,0,3.947071,7.072911,0,0.8359883,-0.8359883,9.374299,66.95914,0.1988531,0.8736078,0,0,7.072911
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.51211,2.51211,0,0,0,2.51211,28.26877,0,4.440892E-16,0,0.7101426,2.644326,2.51211,0,0,4.875947,6.236922,0,1.934183,-1.934183,7.335491,52.39626,0.1988531,2.763321,0.5681141,0,6.947065
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.095218,2.095218,0,0,0,2.095218,102.8141,0,0,0,2.154181,2.205493,2.095218,0,0,7.025039,4.302739,0,0.05131209,-0.05131209,7.281403,52.00992,0.1988531,2.30474,1.723345,0,6.45692
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.124211,1.124211,0,0,0,1.124211,307.9698,0,0,0,3.462229,1.18338,1.124211,0,0,7.082053,4.251427,2.278849,0,2.278849,9.443309,67.45207,0.1987313,1.236632,2.769783,0,7.713656
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.430149,1.430149,0,0,0,1.430149,271.603,0,0,0,3.884327,1.50542,1.430149,0,0,4.803203,6.302391,2.378907,0,2.378907,11.70014,83.57225,0.1986042,1.573164,3.107462,0,10.18672
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,1.50094,0,0,3.925236,0,0,0,0,2.424296,8.443408,2.424296,0,2.424296,14.00003,100,0.1984749,0,3.140189,0,12.36864
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.17765,3.17765,1.25,0,0.50625,3.17765,104.6344,1.295811,0,0,3.324916,2.029106,1.927651,0,0,0,10.62527,0,0,0,14.00003,100,0.1984749,3.495416,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1984749,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.244828,2.244828,0,0,0,2.244828,171.1472,1.478984,0,0,3.84196,2.362977,2.244828,0,0,0,10.62527,0,0,0,14.00003,100,0.1984749,2.469311,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01254851,0.01254851,0,0,0,0.01254851,23378.71,2.92047,0,0,2.933679,0.01320895,0.01254851,0,0,0,10.62527,0,0,0,14.00003,100,0.1984749,0.01380336,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.350248,1.350248,0,0,0,1.350248,97.86385,0,0,0,1.321405,1.421314,1.350248,0,0,0,10.62527,0,0.09990898,-0.09990898,13.89471,99.24776,0.1984749,1.485273,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.4971239,0,0,0.6081339,0,0,0,0,0.11101,10.52536,0.11101,0,0.11101,14.00003,100,0.198469,0,0.4865071,0,11.1335
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.339031,1.339031,0,0,0,1.339031,0,0,0,0,0,1.409506,1.339031,0,0,0,10.62527,0,1.409506,-1.409506,12.51428,89.38752,0.198469,1.472934,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.566118,9.215768,0,0,0,12.51428,89.38752,0.198469,0,0,0,9.215768
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.194388,2.194388,0,0,0,2.194388,0,0,4.440892E-16,0,0,2.309882,2.194388,0,0,1.566118,9.215768,0,2.309882,-2.309882,10.07945,71.99592,0.198469,2.413827,0,0,9.215768
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.266248,3.266248,5,0,1.53,3.266248,0,0,0,0,0,0,0,1.733752,1.647064,4.132654,6.905886,1.647064,0,1.647064,11.64199,83.15691,0.1985224,3.592873,0,5,6.905886
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.4570643,0.4570643,0,0,0,0.4570643,0,0,5.551115E-17,0,0,0.4811203,0.4570643,0,0,2.485589,8.388244,0,0.4811203,-0.4811203,11.13485,79.53445,0.1985224,0.5027707,0,0,8.388244
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2711082,0.2711082,0,0,0,0.2711082,0,0,5.551115E-17,0,0,0.285377,0.2711082,0,0,3.020167,7.907124,0,0.285377,-0.285377,10.83403,77.38579,0.1985224,0.298219,0,0,7.907124
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2952303,0.2952303,0,0,0,0.2952303,0,0,0,0,0,0.3107687,0.2952303,0,0,3.337253,7.621747,0,0.3107687,-0.3107687,10.50645,75.04594,0.1985224,0.3247533,0,0,7.621747
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2240842,0.2240842,0,0,0,0.2240842,0,0,2.775558E-17,0,0,0.2358781,0.2240842,0,0,3.682552,7.310978,0,0.2358781,-0.2358781,10.25782,73.26997,0.1985224,0.2464927,0,0,7.310978
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.137094,1.137094,0,0,0,1.137094,0,0,2.220446E-16,0,0,1.196941,1.137094,0,0,3.944638,7.075099,0,1.196941,-1.196941,8.996129,64.25793,0.1985224,1.250803,0,0,7.075099
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.9288135,0.9288135,0,0,0,0.9288135,0,0,1.110223E-16,0,0,0.9776984,0.9288135,0,0,5.274572,5.878159,0,0.9776984,-0.9776984,7.965545,56.89663,0.1985224,1.021695,0,0,5.878159
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.360904,4.900461,0,0,0,7.965545,56.89663,0.1985224,0,0,0,4.900461
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.360904,4.900461,0,0,0,7.965545,56.89663,0.1985224,0,0,0,4.900461
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2248224,0.2248224,0,0,0,0.2248224,0,0,2.775558E-17,0,0,0.2366552,0.2248224,0,0,6.360904,4.900461,0,0.2366552,-0.2366552,7.716088,55.11481,0.1985224,0.2473047,0,0,4.900461
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,6.881654,6.881654,5,0,1.53,6.881654,5.5299,0,0,0,0.3805486,1.980689,1.881654,0,0,6.623854,4.663805,0,1.60014,-1.60014,6.029393,43.06701,0.1985224,7.569819,0.3044389,5,5.044354
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,8.401788,3.063666,4.47302,0,4.47302,10.27287,73.37751,0.1984678,0,0.914416,5,4.206686
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.03696685,0.03696685,2.984973,0,0.9798976,0.03696685,3051.82,0,0,0,1.128162,0,0,2.948006,2.800606,3.928767,7.089384,3.928767,0,3.928767,14.00003,100,0.1983999,0.04066354,0.9025294,5,8.217546
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.189495,3.189495,1.802167,0,0.6569915,3.189495,45.7861,2.220446E-16,0,0,1.460345,1.460345,1.387328,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,3.508444,1.168276,5,12.08562
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.5869677,0.5869677,0,0,0,0.5869677,505.6633,2.35022,0,0,2.96808,0.6178607,0.5869677,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,0.6456645,2.374464,0,13.59335
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.361988,1.361988,0,0,0,1.361988,202.9872,1.33099,0,0,2.764662,1.433672,1.361988,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,1.498187,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.760905,1.760905,0,0,0,1.760905,234.4851,2.275476,0,0,4.12906,1.853585,1.760905,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,1.936996,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.6400438,0.6400438,0,0,0,0.6400438,489.5802,2.459797,0,0,3.133528,0.6737303,0.6400438,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,0.7040482,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.371061,1.371061,0,0,0,1.371061,150.4824,0.6199837,0,0,2.063206,1.443222,1.371061,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,1.508167,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983999,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.431494,1.431494,0,0,0,1.431494,0,0,2.220446E-16,0,0,1.506836,1.431494,0,0,0,10.62527,0,1.506836,-1.506836,12.41168,88.6547,0.1983999,1.574644,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,5.604209,5.604209,5,0,1.53,5.604209,0,0,0,0,0,0.6360101,0.6042095,0,0,1.674262,9.118439,0,0.6360101,-0.6360101,11.74127,83.86604,0.1983999,6.16463,0,5,9.118439
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.38094,8.482429,0,0,0,11.74127,83.86604,0.1983999,0,0,0,8.482429
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.341666,2.341666,0,0,0,2.341666,0,0,0,0,0,2.464912,2.341666,0,0,2.38094,8.482429,0,2.464912,-2.464912,9.143025,65.30719,0.1983999,2.575833,0,0,8.482429
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.5021192,0.5021192,0,0,0,0.5021192,0,0,0,0,0,0.5285465,0.5021192,0,0,5.11973,6.017517,0,0.5285465,-0.5285465,8.585888,61.32765,0.1983999,0.5523311,0,0,6.017517
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.707005,5.48897,0,0,0,8.585888,61.32765,0.1983999,0,0,0,5.48897
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.9924081,0.9924081,0,0,0,0.9924081,0,0,2.220446E-16,0,0,1.04464,0.9924081,0,0,5.707005,5.48897,0,1.04464,-1.04464,7.484741,53.46233,0.1983999,1.091649,0,0,5.48897
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.018632,1.018632,0,0,0,1.018632,0,0,0,0,0,1.072244,1.018632,0,0,6.867716,4.44433,0,1.072244,-1.072244,6.354496,45.38917,0.1983999,1.120495,0,0,4.44433
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.9598849,0.9598849,0,0,0,0.9598849,0,0,0,0,0,1.010405,0.9598849,0,0,8.059098,3.372086,0,1.010405,-1.010405,5.289436,37.78161,0.1983999,1.055873,0,0,3.372086
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.18177,2.361681,0,0,0,5.289436,37.78161,0.1983999,0,0,0,2.361681
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.18177,2.361681,0,0,0,5.289436,37.78161,0.1983999,0,0,0,2.361681
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.657976,1.657976,0,0,0,1.657976,0,0,2.220446E-16,0,0,1.745238,1.657976,0,0,9.18177,2.361681,0,1.745238,-1.745238,3.449794,24.64134,0.1983999,1.823773,0,0,2.361681
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2650232,0.2650232,0,0,0,0.2650232,0,0,5.551115E-17,0,0,0.2789718,0.2650232,0,0,11.12092,0.6164433,0,0.2789718,-0.2789718,3.155732,22.5409,0.1983999,0.2915255,0,0,0.6164433
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,11.43089,0.3374715,1.263824,0,1.263824,4.3547,31.10494,0.1983328,0,1.011059,0,1.601295
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2659696,0.2659696,0,0,0,0.2659696,791.0983,0,0,0,2.104081,0.2799681,0.2659696,0,0,10.16707,1.474913,1.824113,0,1.824113,6.085206,43.46567,0.198236,0.2925666,1.683265,0,3.578994
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.6549185,0.6549185,0,0,0,0.6549185,588.7311,0,0,0,3.855709,0.6893879,0.6549185,0,0,8.342955,3.116615,3.166321,0,3.166321,9.089042,64.9216,0.1980681,0.7204103,3.084567,0,6.972324
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.650868,3.650868,4.58565,0,1.416883,3.650868,114.8399,0,0,0,4.192652,0,0,0.9347829,0.8880437,5.176634,5.966304,5.080696,0,5.080696,13.90901,99.34989,0.1980696,4.015954,3.354121,5,10.15896
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.369681,0,0,3.465619,0,0,0,0,0.09593824,10.53893,0.09593824,0,0.09593824,14.00003,100,0.1980645,0,2.772495,0,14.00455
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.9753934,0.9753934,0,0,0,0.9753934,258.3131,1.49284,0,0,2.519569,1.02673,0.9753934,0,0,0,10.62527,0,0,0,14.00003,100,0.1980645,1.072933,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.849751,1.849751,0,0,0,1.849751,149.4827,0.8179517,0,0,2.765058,1.947106,1.849751,0,0,0,10.62527,0,0,0,14.00003,100,0.1980645,2.034726,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.8253378,0.8253378,0,0,0,0.8253378,359.2804,2.0965,0,0,2.965277,0.8687766,0.8253378,0,0,0,10.62527,0,0,0,14.00003,100,0.1980645,0.9078715,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,5.180349,5.180349,3.192873,0,1.036654,5.180349,40.38491,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.1980645,5.698384,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.4659485,0.4659485,0,0,0,0.4659485,196.9561,0.4272419,0,0,0.9177139,0.4904721,0.4659485,0,0,0,10.62527,0,0,0,14.00003,100,0.1980645,0.5125433,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.827234,1.827234,0,0,0,1.827234,39.6126,0,2.220446E-16,0,0.7238148,1.923404,1.827234,0,0,0,10.62527,0,1.199589,-1.199589,12.73555,90.96803,0.1980645,2.009957,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.52374,4.52374,5,0,1.53,4.52374,0,0,0,0,0,0,0,0.4762595,0.4524466,1.332877,9.425685,0.4524466,0,0.4524466,13.16478,94.03394,0.1980792,4.976114,0,5,9.425685
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.867768,2.867768,0,0,0,2.867768,0,0,4.440892E-16,0,0,3.018703,2.867768,0,0,0.8804305,9.832887,0,3.018703,-3.018703,9.982786,71.30547,0.1980792,3.154544,0,0,9.832887
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.9656318,0.9656318,0,0,0,0.9656318,0,0,0,0,0,1.016455,0.9656318,0,0,4.234545,6.814184,0,1.016455,-1.016455,8.911349,63.65237,0.1980792,1.062195,0,0,6.814184
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.714881,2.714881,0,0,0,2.714881,0,0,4.440892E-16,0,0,2.85777,2.714881,0,0,5.363939,5.797729,0,2.85777,-2.85777,5.898995,42.13559,0.1980792,2.98637,0,0,5.797729
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.6854151,0.6854151,0,0,0,0.6854151,0,0,1.110223E-16,0,0,0.7214896,0.6854151,0,0,8.539239,2.93996,0,0.7214896,-0.7214896,5.138478,36.70334,0.1980792,0.7539566,0,0,2.93996
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.6873778,0.6873778,0,0,0,0.6873778,0,0,1.110223E-16,0,0,0.7235555,0.6873778,0,0,9.340894,2.21847,0,0.7235555,-0.7235555,4.375784,31.25554,0.1980792,0.7561155,0,0,2.21847
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14484,1.494914,0,0,0,4.375784,31.25554,0.1980792,0,0,0,1.494914
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.200841,1.200841,0,0,0,1.200841,0,0,0,0,0,1.264043,1.200841,0,0,10.14484,1.494914,0,1.264043,-1.264043,3.043365,21.73828,0.1980792,1.320925,0,0,1.494914
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1211237,0.1211237,0,0,0,0.1211237,0,0,1.387779E-17,0,0,0.1274986,0.1211237,0,0,11.54934,0.2308711,0,0.1274986,-0.1274986,2.90897,20.77831,0.1980792,0.1332361,0,0,0.2308711
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.0775916,0.0775916,0,0,0,0.0775916,0,0,1.387779E-17,0,0,0.08167537,0.0775916,0,0,11.691,0.1033725,0,0.08167537,-0.08167537,2.822876,20.16336,0.1980792,0.08535076,0,0,0.1033725
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.13972,1.13972,4.644983,0,1.43308,1.13972,0,0,0,0,0,0,0,3.505263,3.33,11.78175,0.02169714,3.33,0,3.33,5.981992,42.72843,0.1981779,1.253692,0,5,0.02169714
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1159022,0.1159022,3.621165,0,1.153578,0.1159022,0,0,0,0,0,0,0,3.505263,3.33,8.451753,3.018697,3.33,0,3.33,9.141108,65.2935,0.1981937,0.1274924,0,5,3.018697
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.121752,6.015697,3.33,0,3.33,12.30022,87.85856,0.1982002,0,0,5,6.015697
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.723341,2.723341,0,0,0,2.723341,23.09679,0,0,0,0.6290045,2.866675,2.723341,0,0,1.791752,9.012697,0,2.237671,-2.237671,9.94151,71.01065,0.1982002,2.995676,0.5032036,0,9.641702
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.475981,2.475981,0,0,0,2.475981,25.91206,0,0,0,0.6415777,2.606296,2.475981,0,0,4.278053,6.775026,0,1.964718,-1.964718,7.870515,56.21785,0.1982002,2.723579,0.5132622,0,7.416604
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,0,0,0,0,0,0,0,0.7824363,0,0,0,0,6.461073,4.810308,0.7824363,0,0.7824363,8.6128,61.51987,0.1981589,0,0.625949,0,5.592744
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.2155,2.2155,0,0,0,2.2155,45.4522,0,0,0,1.006994,2.332105,2.2155,0,0,5.678638,5.514501,0,1.325112,-1.325112,7.216009,51.54282,0.1981589,2.43705,0.8055948,0,6.521494
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.11096,3.11096,4.971919,0,1.522334,3.11096,82.47271,0,0,0,2.565693,0,0,1.86096,1.767912,7.150984,4.189389,4.333604,0,4.333604,11.32723,80.9086,0.1982307,3.422055,2.052554,5,6.755081
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.5666567,0.5666567,0,0,0,0.5666567,478.7036,0,0,0,2.712606,0.5964808,0.5666567,0,0,2.817379,8.089633,2.116125,0,2.116125,13.33476,95.24809,0.1981193,0.6233224,2.170085,0,10.80224
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,4.899745,4.899745,3.586503,0,1.144115,4.899745,42.52495,0,0,0,2.083614,1.382359,1.313241,0,0,0.7012545,9.994145,0.7012545,0,0.7012545,14.00003,100,0.198136,5.389719,1.666891,5,12.07776
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.032125,3.032125,1.25,0,0.50625,3.032125,127.2639,1.982881,0,0,3.858801,1.875921,1.782125,0,0,0,10.62527,0,0,0,14.00003,100,0.198136,3.335337,3.087041,5,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.180884,2.180884,0,0,0,2.180884,72.31239,0,0,0,1.57705,2.295668,2.180884,0,0,0,10.62527,0,0.7186182,-0.7186182,13.24254,94.58937,0.198136,2.398973,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.500056,1.500056,0,0,0,1.500056,92.73926,0,0,0,1.391141,1.579006,1.500056,0,0,0.7984647,9.906656,0,0.1878656,-0.1878656,13.04451,93.17489,0.198136,1.650061,1.112913,0,11.2978
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.698379,1.698379,0,0,0,1.698379,31.68624,0,0,0,0.5381524,1.787767,1.698379,0,0,1.007204,9.71879,0,1.249615,-1.249615,11.7273,83.76627,0.198136,1.868217,0.4305219,0,10.25694
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,5.803987,5.803987,5,0,1.53,5.803987,0,0,0,0,0,0.8463023,0.8039871,0,0,2.395665,8.469175,0,0.8463023,-0.8463023,10.83522,77.39427,0.198136,6.384386,0,5,8.469175
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.508807,1.508807,5,0,1.53,1.508807,0,0,0,0,0,0,0,3.491193,3.316633,3.336001,7.622873,3.316633,0,3.316633,13.98165,99.86876,0.1982427,1.659688,0,5,7.622873
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.540805,5.540805,5,0,1.53,5.540805,0,0,0,0,0,0.5692689,0.5408055,0,0,0.01936771,10.60784,0,0.5692689,-0.5692689,13.38159,95.58261,0.1982427,6.094886,0,5,10.60784
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2497379,0.2497379,0,0,0,0.2497379,0,0,5.551115E-17,0,0,0.262882,0.2497379,0,0,0.6518887,10.03857,0,0.262882,-0.262882,13.10449,93.60331,0.1982427,0.2747117,0,0,10.03857
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3020585,0.3020585,0,0,0,0.3020585,0,0,0,0,0,0.3179563,0.3020585,0,0,0.9439799,9.775692,0,0.3179563,-0.3179563,12.76933,91.20935,0.1982427,0.3322643,0,0,9.775692
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297265,9.457736,0,0,0,12.76933,91.20935,0.1982427,0,0,0,9.457736
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.05995882,0.05995882,0,0,0,0.05995882,0,0,6.938894E-18,0,0,0.06311455,0.05995882,0,0,1.297265,9.457736,0,0.06311455,-0.06311455,12.70281,90.73415,0.1982427,0.06595471,0,0,9.457736
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.8034325,0.8034325,0,0,0,0.8034325,0,0,1.110223E-16,0,0,0.8457184,0.8034325,0,0,1.367392,9.394622,0,0.8457184,-0.8457184,11.81134,84.36655,0.1982427,0.8837758,0,0,9.394622
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3053972,0.3053972,0,0,0,0.3053972,0,0,0,0,0,0.3214707,0.3053972,0,0,2.307079,8.548903,0,0.3214707,-0.3214707,11.47248,81.94613,0.1982427,0.3359369,0,0,8.548903
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.4879318,0.4879318,0,0,0,0.4879318,0,0,5.551115E-17,0,0,0.5136124,0.4879318,0,0,2.664269,8.227432,0,0.5136124,-0.5136124,10.93109,78.07903,0.1982427,0.536725,0,0,8.227432
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.6980089,0.6980089,0,0,0,0.6980089,0,0,1.110223E-16,0,0,0.7347462,0.6980089,0,0,3.234949,7.71382,0,0.7347462,-0.7347462,10.1566,72.54697,0.1982427,0.7678097,0,0,7.71382
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.498494,0.498494,0,0,0,0.498494,0,0,1.110223E-16,0,0,0.5247306,0.498494,0,0,4.051334,6.979074,0,0.5247306,-0.5247306,9.60348,68.59615,0.1982427,0.5483434,0,0,6.979074
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.634368,6.454343,0,0,0,9.60348,68.59615,0.1982427,0,0,0,6.454343
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.238932,2.238932,0,0,0,2.238932,47.72682,0,4.440892E-16,0,1.068571,2.356771,2.238932,0,0,4.634368,6.454343,0,1.2882,-1.2882,8.245599,58.89702,0.1982427,2.462825,0.8548568,0,7.522914
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,7.333707,7.333707,5,0,1.53,7.333707,28.33821,4.440892E-16,0,0,2.078242,2.456534,2.333707,0,0,6.065701,5.166143,0,0.3782919,-0.3782919,7.846845,56.04878,0.1982427,8.067078,1.662593,5,7.244385
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.03087,3.03087,4.81174,0,1.478605,3.03087,119.4061,0,0,0,3.619042,0,0,1.78087,1.691826,6.486025,4.787852,5.310869,0,5.310869,12.88518,92.0368,0.19825,3.333957,2.895234,5,8.406894
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.4388435,0.4388435,0,0,0,0.4388435,952.6069,2.543357,0,0,4.180453,0.4619405,0.4388435,0,0,1.175156,9.567634,1.175156,0,1.175156,14.00003,100,0.1981883,0.4827278,3.344362,0,13.74809
