Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.197574,1.197574,0,0,0,1.197574,366.7214,3.131156,0,0,4.391761,1.260605,1.197574,0,0,0,10.62527,0,0,0,14.00003,100,0.1981883,1.317332,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.364864,1.364864,0,0,0,1.364864,303.9995,2.712481,0,0,4.14918,1.436699,1.364864,0,0,0,10.62527,0,0,0,14.00003,100,0.1981883,1.501351,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.455202,1.455202,0,0,0,1.455202,305.2835,2.9107,0,0,4.442492,1.531792,1.455202,0,0,0,10.62527,0,0,0,14.00003,100,0.1981883,1.600722,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981883,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.561123,1.561123,0,0,0,1.561123,191.6132,1.34803,0,0,2.991318,1.643287,1.561123,0,0,0,10.62527,0,0,0,14.00003,100,0.1981883,1.717235,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981883,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.7288593,0.7288593,0,0,0,0.7288593,79.09108,0,0,0,0.5764627,0.7672204,0.7288593,0,0,0,10.62527,0,0.1907577,-0.1907577,13.79895,98.56374,0.1981883,0.8017452,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.214373,2.214373,0,0,0,2.214373,0,0,0,0,0,2.330919,2.214373,0,0,0.211953,10.43452,0,2.330919,-2.330919,11.34195,81.01375,0.1981883,2.43581,0,0,10.43452
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.801863,8.103598,0,0,0,11.34195,81.01375,0.1981883,0,0,0,8.103598
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.801863,8.103598,0,0,0,11.34195,81.01375,0.1981883,0,0,0,8.103598
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,5.117458,5.117458,5,0,1.53,5.117458,0,0,0,0,0,0.1236401,0.1174581,0,0,2.801863,8.103598,0,0.1236401,-0.1236401,11.21162,80.08283,0.1981883,5.629204,0,5,8.103598
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.4710536,0.4710536,0,0,0,0.4710536,0,0,5.551115E-17,0,0,0.4958459,0.4710536,0,0,2.939241,7.979957,0,0.4958459,-0.4958459,10.68895,76.3495,0.1981883,0.518159,0,0,7.979957
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.490181,7.484111,0,0,0,10.68895,76.3495,0.1981883,0,0,0,7.484111
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.9898376,0.9898376,0,0,0,0.9898376,0,0,1.110223E-16,0,0,1.041934,0.9898376,0,0,3.490181,7.484111,0,1.041934,-1.041934,9.590656,68.50455,0.1981883,1.088821,0,0,7.484111
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.234987,1.234987,0,0,0,1.234987,0,0,0,0,0,1.299986,1.234987,0,0,4.647886,6.442177,0,1.299986,-1.299986,8.22035,58.71667,0.1981883,1.358486,0,0,6.442177
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1417255,0.1417255,0,0,0,0.1417255,0,0,2.775558E-17,0,0,0.1491847,0.1417255,0,0,6.092315,5.14219,0,0.1491847,-0.1491847,8.063096,57.59343,0.1981883,0.155898,0,0,5.14219
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1069727,0.1069727,0,0,0,0.1069727,0,0,0,0,0,0.1126029,0.1069727,0,0,6.258076,4.993006,0,0.1126029,-0.1126029,7.944402,56.74562,0.1981883,0.11767,0,0,4.993006
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2412273,0.2412273,0,0,0,0.2412273,0,0,0,0,0,0.2539235,0.2412273,0,0,6.38319,4.880403,0,0.2539235,-0.2539235,7.676743,54.83377,0.1981883,0.26535,0,0,4.880403
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.4036357,0.4036357,0,0,0,0.4036357,0,0,5.551115E-17,0,0,0.4248797,0.4036357,0,0,6.665328,4.62648,0,0.4248797,-0.4248797,7.228881,51.63476,0.1981883,0.4439993,0,0,4.62648
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2201429,0.2201429,0,0,0,0.2201429,0,0,0,0,0,0.2317293,0.2201429,0,0,7.137416,4.2016,0,0.2317293,-0.2317293,6.984617,49.89002,0.1981883,0.2421571,0,0,4.2016
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.722157,3.722157,5,0,1.53,3.722157,17.53167,0,0,0,0.6525563,0,0,1.277843,1.213951,7.394893,3.969871,1.866507,0,1.866507,8.755341,62.53802,0.1982428,4.094372,0.522045,5,4.622427
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.770295,2.770295,5,0,1.53,2.770295,33.548,0,0,0,0.9293784,0,0,2.229705,2.11822,5.528386,5.649727,3.047598,0,3.047598,11.64655,83.18945,0.1983327,3.047324,0.7435027,5,6.579105
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.095726,2.095726,0,0,0,2.095726,76.69934,0,0,0,1.607408,2.206027,2.095726,0,0,2.480787,8.392566,0,0.5986193,-0.5986193,11.01555,78.68232,0.1983327,2.305299,1.285926,0,9.999973
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.571749,3.571749,3.364683,0,1.083559,3.571749,94.1803,0,0,0,3.363883,0.2179637,0.2070655,0,0,3.14592,7.793946,3.14592,0,3.14592,14.00003,100,0.1983374,3.928924,2.691107,5,11.15783
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.948512,0.948512,0,0,0,0.948512,406.7632,2.859764,0,0,3.858198,0.9984337,0.948512,0,0,0,10.62527,0,0,0,14.00003,100,0.1983374,1.043363,3.086558,0,14.48347
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2136742,0.2136742,0,0,0,0.2136742,1703.376,3.414755,0,0,3.639675,0.2249202,0.2136742,0,0,0,10.62527,0,0,0,14.00003,100,0.1983374,0.2350416,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.587224,2.587224,0,0,0,2.587224,166.2092,1.57681,0,0,4.300204,2.723394,2.587224,0,0,0,10.62527,0,0,0,14.00003,100,0.1983374,2.845947,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.231931,0.231931,0,0,0,0.231931,1569.465,3.395939,0,0,3.640077,0.2441379,0.231931,0,0,0,10.62527,0,0,0,14.00003,100,0.1983374,0.2551241,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.9396923,0.9396923,0,0,0,0.9396923,213.7194,1.019155,0,0,2.008305,0.9891499,0.9396923,0,0,0,10.62527,0,0,0,14.00003,100,0.1983374,1.033662,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983374,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.055299,2.055299,0,0,0,2.055299,30.89648,0,0,0,0.6350152,2.163473,2.055299,0,0,0,10.62527,0,1.528458,-1.528458,12.38889,88.49191,0.1983374,2.260829,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698286,9.096817,0,0,0,12.38889,88.49191,0.1983374,0,0,0,9.096817
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,6.086071,6.086071,5,0,1.53,6.086071,0,0,0,0,0,1.143233,1.086071,0,0,1.698286,9.096817,0,1.143233,-1.143233,11.18382,79.88426,0.1983374,6.694678,0,5,9.096817
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,5.118644,5.118644,5,0,1.53,5.118644,0,0,0,0,0,0.1248884,0.118644,0,0,2.968545,7.953584,0,0.1248884,-0.1248884,11.05218,78.94395,0.1983374,5.630508,0,5,7.953584
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.348017,4.348017,5,0,1.53,4.348017,0,0,0,0,0,0,0,0.6519834,0.6193842,3.10731,7.828695,0.6193842,0,0.6193842,11.63977,83.14108,0.1983572,4.782818,0,5,7.828695
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.585397,0.585397,0,0,0,0.585397,0,0,0,0,0,0.6162074,0.585397,0,0,2.487926,8.386141,0,0.6162074,-0.6162074,10.99024,78.50152,0.1983572,0.6439367,0,0,8.386141
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2216344,0.2216344,0,0,0,0.2216344,0,0,2.775558E-17,0,0,0.2332994,0.2216344,0,0,3.1726,7.769934,0,0.2332994,-0.2332994,10.74432,76.74496,0.1983572,0.2437978,0,0,7.769934
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.912252,0.912252,0,0,0,0.912252,0,0,1.110223E-16,0,0,0.9602653,0.912252,0,0,3.431822,7.536634,0,0.9602653,-0.9602653,9.732107,69.51492,0.1983572,1.003477,0,0,7.536634
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.498783,6.576369,0,0,0,9.732107,69.51492,0.1983572,0,0,0,6.576369
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.573566,0.573566,0,0,0,0.573566,0,0,1.110223E-16,0,0,0.6037537,0.573566,0,0,4.498783,6.576369,0,0.6037537,-0.6037537,9.095695,64.96912,0.1983572,0.6309227,0,0,6.576369
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.284109,1.284109,0,0,0,1.284109,0,0,2.220446E-16,0,0,1.351693,1.284109,0,0,5.169621,5.972616,0,1.351693,-1.351693,7.670886,54.79193,0.1983572,1.412519,0,0,5.972616
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.671502,4.620923,0,0,0,7.670886,54.79193,0.1983572,0,0,0,4.620923
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2954956,0.2954956,0,0,0,0.2954956,0,0,5.551115E-17,0,0,0.311048,0.2954956,0,0,6.671502,4.620923,0,0.311048,-0.311048,7.343012,52.44998,0.1983572,0.3250452,0,0,4.620923
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.8228104,0.8228104,0,0,0,0.8228104,0,0,0,0,0,0.8661162,0.8228104,0,0,7.017111,4.309875,0,0.8661162,-0.8661162,6.430046,45.9288,0.1983572,0.9050915,0,0,4.309875
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,7.979462,3.443758,0.1957701,0,0.1957701,6.615769,47.2554,0.1983469,0,0.1566161,0,3.639528
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.790808,1.790808,0,0,0,1.790808,58.27139,0,0,0,1.043529,1.885062,1.790808,0,0,7.783692,3.619951,0,0.8415326,-0.8415326,5.728716,40.91932,0.1983469,1.969889,0.8348231,0,4.66348
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.277848,3.277848,5,0,1.53,3.277848,53.37782,0,0,0,1.749644,0,0,1.722152,1.636045,8.718728,2.778419,3.385688,0,3.385688,8.940661,63.86174,0.1984407,3.605633,1.399715,5,4.528062
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,3.505263,0,1.121937,0,0,0,0,0,1.565161,0,0,3.505263,3.33,5.33304,5.825538,4.895161,0,4.895161,13.58462,97.0328,0.1983649,0,1.252128,5,7.390698
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.4868091,0.4868091,0,0,0,0.4868091,445.1455,1.216699,0,0,2.167009,0.5124307,0.4868091,0,0,0.4378796,10.23118,0.4378796,0,0.4378796,14.00003,100,0.198342,0.53549,1.733607,0,12.39819
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198342,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198342,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,4.208025,4.208025,3.261318,0,1.05534,4.208025,23.68174,0,0,0,0.9965338,0.9965338,0.9467071,0,0,0,10.62527,0,0,0,14.00003,100,0.198342,4.628828,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.587363,1.587363,0,0,0,1.587363,112.4111,0.1134637,0,0,1.784372,1.670909,1.587363,0,0,0,10.62527,0,0,0,14.00003,100,0.198342,1.746099,1.427498,0,12.40965
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.655648,1.655648,0,0,0,1.655648,71.89363,0,0,0,1.190305,1.742787,1.655648,0,0,0,10.62527,0,0.5524819,-0.5524819,13.41766,95.84024,0.198342,1.821213,0.9522444,0,11.81558
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.908456,2.908456,0,0,0,2.908456,11.50245,0,4.440892E-16,0,0.3345439,3.061533,2.908456,0,0,0.6138688,10.07279,0,2.726989,-2.726989,10.54316,75.30815,0.198342,3.199302,0.2676351,0,10.40734
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.031629,1.031629,0,0,0,1.031629,0,0,2.220446E-16,0,0,1.085925,1.031629,0,0,3.643856,7.345803,0,1.085925,-1.085925,9.398497,67.13199,0.198342,1.134791,0,0,7.345803
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.9104944,0.9104944,0,0,0,0.9104944,0,0,1.110223E-16,0,0,0.9584152,0.9104944,0,0,4.85044,6.259879,0,0.9584152,-0.9584152,8.388239,59.91587,0.198342,1.001544,0,0,6.259879
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.768387,1.768387,0,0,0,1.768387,0,0,0,0,0,1.86146,1.768387,0,0,5.915345,5.301464,0,1.86146,-1.86146,6.426088,45.90054,0.198342,1.945226,0,0,5.301464
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,5.175319,5.175319,5,0,1.53,5.175319,0,0,0,0,0,0.1845462,0.1753189,0,0,7.983634,3.440004,0,0.1845462,-0.1845462,6.231559,44.51105,0.198342,5.692851,0,5,3.440004
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.7185729,0.7185729,4.223836,0,1.318107,0.7185729,0,0,0,0,0,0,0,3.505263,3.33,8.188685,3.255457,3.33,0,3.33,9.390675,67.07611,0.1984057,0.7904302,0,5,3.255457
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1467483,0.1467483,3.652011,0,1.161999,0.1467483,0,0,0,0,0,0,0,3.505263,3.33,4.858685,6.252457,3.33,0,3.33,12.54979,89.64117,0.1984235,0.1614231,0,5,6.252457
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528685,9.249457,0,0,0,12.54979,89.64117,0.1984235,0,0,0,9.249457
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528685,9.249457,0,0,0,12.54979,89.64117,0.1984235,0,0,0,9.249457
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001132376,0.001132376,0,0,0,0.001132376,0,0,0,0,0,0.001191974,0.001132376,0,0,1.528685,9.249457,0,0.001191974,-0.001191974,12.54853,89.6322,0.1984235,0.001245613,0,0,9.249457
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53001,9.248265,0,0,0,12.54853,89.6322,0.1984235,0,0,0,9.248265
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.050676,1.050676,0,0,0,1.050676,0,0,0,0,0,1.105975,1.050676,0,0,1.53001,9.248265,0,1.105975,-1.105975,11.38273,81.30508,0.1984235,1.155744,0,0,9.248265
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3565811,0.3565811,0,0,0,0.3565811,0,0,0,0,0,0.3753486,0.3565811,0,0,2.758871,8.14229,0,0.3753486,-0.3753486,10.98708,78.479,0.1984235,0.3922392,0,0,8.14229
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3373293,0.3373293,0,0,0,0.3373293,0,0,5.551115E-17,0,0,0.3550834,0.3373293,0,0,3.175925,7.766942,0,0.3550834,-0.3550834,10.61279,75.8055,0.1984235,0.3710622,0,0,7.766942
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.10635,2.10635,0,0,0,2.10635,5.309277,0,0,0,0.111832,2.217211,2.10635,0,0,3.570462,7.411858,0,2.105379,-2.105379,8.393526,59.95364,0.1984235,2.316985,0.08946557,0,7.52369
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.457119,3.457119,5,0,1.53,3.457119,19.19811,2.220446E-16,0,0,0.6637014,0,0,1.542881,1.465737,5.909772,5.306479,2.129438,0,2.129438,10.41369,74.38334,0.1984859,3.802831,0.5309611,5,5.970181
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.578006,2.578006,5,0,1.53,2.578006,15.94094,0,0,0,0.4109584,0,0,2.421994,2.300894,3.780334,7.222974,2.711853,0,2.711853,12.98638,92.75966,0.1985686,2.835807,0.3287667,5,7.633932
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.98589,1.98589,0,0,0,1.98589,100.4762,0,2.220446E-16,0,1.995347,2.09041,1.98589,0,0,1.068481,9.663641,0,0.0950627,-0.0950627,12.88617,92.04391,0.1985686,2.184479,1.596278,0,11.65899
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,1.831706,0,0,3.005812,0,0,0,0,1.174106,9.568579,1.174106,0,1.174106,14.00003,100,0.1985074,0,2.404649,0,12.57439
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.513761,2.513761,0,0,0,2.513761,64.87149,4.440892E-16,0,0,1.630714,2.646065,2.513761,0,0,0,10.62527,0,1.01535,-1.01535,12.92976,92.35521,0.1985074,2.765137,1.304572,0,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.696158,2.696158,0,0,0,2.696158,49.40297,0,4.440892E-16,0,1.331982,2.838061,2.696158,0,0,1.128167,9.609924,0,1.506079,-1.506079,11.34221,81.01562,0.1985074,2.965774,1.065586,0,10.94191
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.792909,1.792909,0,0,0,1.792909,35.39357,0,0,0,0.6345745,1.887273,1.792909,0,0,2.801588,8.103846,0,1.252698,-1.252698,10.02175,71.58378,0.1985074,1.9722,0.5076596,0,8.73842
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.098961,3.098961,5,0,1.53,3.098961,34.04488,0,0,0,1.055038,0,0,1.901039,1.805987,4.193475,6.851147,2.861024,0,2.861024,12.73595,90.97092,0.1985895,3.408858,0.8440301,5,7.906185
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0.1335797,0,0,1.46603,0,0,0,0,1.33245,9.426069,1.33245,0,1.33245,14.00003,100,0.19852,0,1.172824,0,10.8921
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.9448977,0.9448977,0,0,0,0.9448977,81.79534,0,0,0,0.7728823,0.9946291,0.9448977,0,0,0,10.62527,0,0.2217468,-0.2217468,13.76629,98.33042,0.19852,1.039387,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.64462,2.64462,0,0,0,2.64462,0,0,0,0,0,2.783811,2.64462,0,0,0.2463854,10.40353,0,2.783811,-2.783811,10.83189,77.37051,0.19852,2.909082,0,0,10.40353
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.453506,3.453506,5,0,1.53,3.453506,0,0,0,0,0,0,0,1.546494,1.469169,3.339508,7.619717,1.469169,0,1.469169,12.22567,87.32603,0.1985666,3.798857,0,5,7.619717
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.273661,4.273661,5,0,1.53,4.273661,0,0,0,0,0,0,0,0.7263387,0.6900218,1.870339,8.941969,0.6900218,0,0.6900218,12.88028,92.00182,0.1985885,4.701027,0,5,8.941969
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.771835,2.771835,0,0,0,2.771835,0,0,4.440892E-16,0,0,2.917721,2.771835,0,0,1.180318,9.562988,0,2.917721,-2.917721,9.804732,70.03366,0.1985885,3.049018,0,0,9.562988
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.9443235,0.9443235,0,0,0,0.9443235,0,0,1.110223E-16,0,0,0.9940248,0.9443235,0,0,4.42223,6.645267,0,0.9940248,-0.9940248,8.756938,62.54943,0.1985885,1.038756,0,0,6.645267
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.8455523,0.8455523,0,0,0,0.8455523,0,0,1.110223E-16,0,0,0.8900551,0.8455523,0,0,5.526702,5.651243,0,0.8900551,-0.8900551,7.818738,55.84801,0.1985885,0.9301075,0,0,5.651243
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1319178,0.1319178,0,0,0,0.1319178,0,0,0,0,0,0.1388609,0.1319178,0,0,6.515652,4.761188,0,0.1388609,-0.1388609,7.672366,54.8025,0.1985885,0.1451096,0,0,4.761188
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.026961,1.026961,0,0,0,1.026961,0,0,0,0,0,1.081012,1.026961,0,0,6.669942,4.622327,0,1.081012,-1.081012,6.532879,46.66333,0.1985885,1.129657,0,0,4.622327
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3827418,0.3827418,0,0,0,0.3827418,0,0,5.551115E-17,0,0,0.4028861,0.3827418,0,0,7.871066,3.541315,0,0.4028861,-0.4028861,6.1082,43.62991,0.1985885,0.421016,0,0,3.541315
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.5825719,0.5825719,0,0,0,0.5825719,0,0,1.110223E-16,0,0,0.6132336,0.5825719,0,0,8.318717,3.138429,0,0.6132336,-0.6132336,5.461795,39.01274,0.1985885,0.6408291,0,0,3.138429
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2408827,0.2408827,0,0,0,0.2408827,0,0,0,0,0,0.2535607,0.2408827,0,0,9.000088,2.525195,0,0.2535607,-0.2535607,5.194519,37.10363,0.1985885,0.2649709,0,0,2.525195
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.05540469,0.05540469,0,0,0,0.05540469,0,0,6.938894E-18,0,0,0.05832072,0.05540469,0,0,9.281822,2.271635,0,0.05832072,-0.05832072,5.133043,36.66452,0.1985885,0.06094515,0,0,2.271635
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.9017732,0.9017732,0,0,0,0.9017732,0,0,0,0,0,0.9492349,0.9017732,0,0,9.346622,2.213314,0,0.9492349,-0.9492349,4.132462,29.51752,0.1985885,0.9919505,0,0,2.213314
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.217315,2.217315,5,0,1.53,2.217315,36.13277,0,0,0,0.8011774,0,0,2.782685,2.64355,10.40133,1.264079,3.444728,0,3.444728,7.400417,52.86002,0.198691,2.439047,0.640942,5,2.065256
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.65119,3.65119,5,0,1.53,3.65119,53.14397,0,0,0,1.940387,0,0,1.34881,1.28137,6.9566,4.364334,3.221757,0,3.221757,10.45684,74.6916,0.1987769,4.016309,1.55231,5,6.304721
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,5.636845,5.636845,5,0,1.53,5.636845,45.06206,0,0,0,2.540079,0.6703634,0.6368453,0,0,3.734843,7.263915,1.869715,0,1.869715,12.23061,87.36134,0.1988207,6.20053,2.032063,5,9.803994
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.084909,1.084909,0,0,0,1.084909,386.2005,1.182786,0,0,4.189923,1.142009,1.084909,0,0,1.865128,8.946659,1.865128,0,1.865128,14.00003,100,0.1987236,1.1934,3.351938,0,13.13658
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.5832038,0.5832038,0,0,0,0.5832038,791.1115,3.999894,0,0,4.613793,0.6138988,0.5832038,0,0,0,10.62527,0,0,0,14.00003,100,0.1987236,0.6415242,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987236,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.019677,2.019677,0,0,0,2.019677,225.3643,2.425654,0,0,4.55163,2.125976,2.019677,0,0,0,10.62527,0,0,0,14.00003,100,0.1987236,2.221645,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.789469,1.789469,0,0,0,1.789469,241.7898,2.443101,0,0,4.326753,1.883652,1.789469,0,0,0,10.62527,0,0,0,14.00003,100,0.1987236,1.968416,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.164239,2.164239,0,0,0,2.164239,135.7334,0.6594486,0,0,2.937596,2.278147,2.164239,0,0,0,10.62527,0,0,0,14.00003,100,0.1987236,2.380663,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.140073,1.140073,0,0,0,1.140073,166.7892,0.7014416,0,0,1.901518,1.200077,1.140073,0,0,0,10.62527,0,0,0,14.00003,100,0.1987236,1.25408,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,4.78954,4.78954,4.029575,0,1.265074,4.78954,16.70229,6.661338E-16,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.1987236,5.268494,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.205551,5.205551,5,0,1.53,5.205551,0,0,0,0,0,0.2163699,0.2055514,0,0,0,10.62527,0,0.2163699,-0.2163699,13.77195,98.3709,0.1987236,5.726107,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.019503,2.019503,0,0,0,2.019503,0,0,0,0,0,2.125792,2.019503,0,0,0.240411,10.4089,0,2.125792,-2.125792,11.53117,82.36535,0.1987236,2.221453,0,0,10.4089
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,4.871996,4.871996,5,0,1.53,4.871996,0,0,0,0,0,0,0,0.1280038,0.1216036,2.602402,8.283112,0.1216036,0,0.1216036,11.64654,83.18938,0.1987275,5.359196,0,5,8.283112
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,6.731787,6.731787,5,0,1.53,6.731787,0,0,0,0,0,1.822934,1.731787,0,0,2.480799,8.392555,0,1.822934,-1.822934,9.724995,69.46411,0.1987275,7.404966,0,5,8.392555
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.109771,1.109771,4.615035,0,1.424904,1.109771,0,0,0,0,0,0,0,3.505263,3.33,4.506281,6.569622,3.33,0,3.33,12.88411,92.02917,0.1988214,1.220748,0,5,6.569622
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.4994911,0.4994911,0,0,0,0.4994911,0,0,1.110223E-16,0,0,0.5257801,0.4994911,0,0,1.176281,9.566622,0,0.5257801,-0.5257801,12.32989,88.07046,0.1988214,0.5494402,0,0,9.566622
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.9563245,0.9563245,0,0,0,0.9563245,0,0,1.110223E-16,0,0,1.006657,0.9563245,0,0,1.760481,9.040841,0,1.006657,-1.006657,11.26878,80.49112,0.1988214,1.051957,0,0,9.040841
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.9066915,0.9066915,0,0,0,0.9066915,0,0,1.110223E-16,0,0,0.9544121,0.9066915,0,0,2.878989,8.034184,0,0.9544121,-0.9544121,10.26274,73.30514,0.1988214,0.9973606,0,0,8.034184
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.7560062,0.7560062,0,0,0,0.7560062,0,0,0,0,0,0.795796,0.7560062,0,0,3.939447,7.079772,0,0.795796,-0.795796,9.423898,67.31342,0.1988214,0.8316068,0,0,7.079772
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.6454545,0.6454545,0,0,0,0.6454545,0,0,1.110223E-16,0,0,0.6794258,0.6454545,0,0,4.823665,6.283976,0,0.6794258,-0.6794258,8.70772,62.19788,0.1988214,0.71,0,0,6.283976
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.173718,1.173718,0,0,0,1.173718,0,0,0,0,0,1.235493,1.173718,0,0,5.578582,5.60455,0,1.235493,-1.235493,7.405396,52.89558,0.1988214,1.29109,0,0,5.60455
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.145824,1.145824,0,0,0,1.145824,0,0,2.220446E-16,0,0,1.206131,1.145824,0,0,6.951352,4.369057,0,1.206131,-1.206131,6.134023,43.81436,0.1988214,1.260407,0,0,4.369057
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.8113195,0.8113195,0,0,0,0.8113195,0,0,1.110223E-16,0,0,0.8540205,0.8113195,0,0,8.291497,3.162926,0,0.8540205,-0.8540205,5.233806,37.38425,0.1988214,0.8924514,0,0,3.162926
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.32602,3.32602,5,0,1.53,3.32602,36.7919,0,0,0,1.223706,0,0,1.67398,1.590281,9.240409,2.308906,2.813987,0,2.813987,7.903389,56.45266,0.1989,3.658622,0.9789647,5,3.532612
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.654272,1.654272,4.888445,0,1.499545,1.654272,135.4003,0,0,0,2.239888,0,0,3.234173,3.072464,6.426422,4.841494,5.312353,0,5.312353,12.94313,92.45074,0.1989123,1.819699,1.791911,5,7.081383
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,6.406183,6.406183,4.664245,0,1.438339,6.406183,46.01318,4.440892E-16,0,0,2.947689,1.833619,1.741938,0,0,1.114069,9.622612,1.114069,0,1.114069,14.00003,100,0.1989382,7.046802,2.358151,5,12.5703
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,4.072492,4.072492,1.25,0,0.50625,4.072492,91.62186,0.760249,0,0,3.731293,2.971045,2.822492,0,0,0,10.62527,0,0,0,14.00003,100,0.1989382,4.479742,2.985035,5,14.35657
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,3.518317,3.518317,1.25,0,0.50625,3.518317,130.3248,2.197539,0,0,4.58524,2.387702,2.268317,0,0,0,10.62527,0,0,0,14.00003,100,0.1989382,3.870148,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.936368,1.936368,0,0,0,1.936368,197.8414,1.792656,0,0,3.830939,2.038282,1.936368,0,0,0,10.62527,0,0,0,14.00003,100,0.1989382,2.130005,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989382,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.875031,1.875031,0,0,0,1.875031,207.8545,1.923619,0,0,3.897335,1.973716,1.875031,0,0,0,10.62527,0,0,0,14.00003,100,0.1989382,2.062534,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,4.53982,4.53982,1.761732,0,0.6459528,4.53982,64.41453,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.1989382,4.993802,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989382,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.852793,1.852793,0,0,0,1.852793,26.95795,0,2.220446E-16,0,0.4994751,1.950309,1.852793,0,0,0,10.62527,0,1.450834,-1.450834,12.47072,89.07636,0.1989382,2.038073,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.08126611,0.08126611,0,0,0,0.08126611,0,0,1.387779E-17,0,0,0.08554327,0.08126611,0,0,1.612037,9.17444,0,0.08554327,-0.08554327,12.38054,88.43228,0.1989382,0.08939273,0,0,9.17444
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.874208,2.874208,0,0,0,2.874208,0,0,0,0,0,3.025482,2.874208,0,0,1.707085,9.088898,0,3.025482,-3.025482,9.191407,65.65277,0.1989382,3.161628,0,0,9.088898
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,7.118517,7.118517,5,0,1.53,7.118517,0,0,0,0,0,2.230018,2.118517,0,0,5.068732,6.063416,0,2.230018,-2.230018,6.840761,48.86248,0.1989382,7.830369,0,5,6.063416
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.070633,1.070633,4.575896,0,1.414219,1.070633,0,0,0,0,0,0,0,3.505263,3.33,7.54653,3.833398,3.33,0,3.33,9.999877,71.42755,0.1990285,1.177696,0,5,3.833398
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2083137,0.2083137,3.713577,0,1.178807,0.2083137,0,0,0,0,0,0,0,3.505263,3.33,4.21653,6.830398,3.33,0,3.33,13.15899,93.99261,0.1990505,0.2291451,0,5,6.830398
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.7109766,0.7109766,0,0,0,0.7109766,0,0,0,0,0,0.7483965,0.7109766,0,0,0.8865296,9.827397,0,0.7483965,-0.7483965,12.37011,88.35777,0.1990505,0.7820743,0,0,9.827397
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3410191,0.3410191,0,0,0,0.3410191,0,0,5.551115E-17,0,0,0.3589675,0.3410191,0,0,1.718081,9.079001,0,0.3589675,-0.3589675,11.99173,85.65503,0.1990505,0.375121,0,0,9.079001
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3628171,0.3628171,0,0,0,0.3628171,0,0,0,0,0,0.3819128,0.3628171,0,0,2.116934,8.720034,0,0.3819128,-0.3819128,11.58916,82.77953,0.1990505,0.3990989,0,0,8.720034
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.541281,8.33812,0,0,0,11.58916,82.77953,0.1990505,0,0,0,8.33812
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.541281,8.33812,0,0,0,11.58916,82.77953,0.1990505,0,0,0,8.33812
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3347231,0.3347231,0,0,0,0.3347231,0,0,0,0,0,0.3523401,0.3347231,0,0,2.541281,8.33812,0,0.3523401,-0.3523401,11.21776,80.12668,0.1990505,0.3681954,0,0,8.33812
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1009416,0.1009416,0,0,0,0.1009416,0,0,1.387779E-17,0,0,0.1062543,0.1009416,0,0,2.93277,7.985781,0,0.1062543,-0.1062543,11.10576,79.32667,0.1990505,0.1110357,0,0,7.985781
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050831,7.879527,0,0,0,11.10576,79.32667,0.1990505,0,0,0,7.879527
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,3.050831,7.879527,1.167531,0,1.167531,12.21337,87.2382,0.19899,0,0.9340245,0,9.047057
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.040516,1.040516,0,0,0,1.040516,219.1248,0,0,0,2.280028,1.09528,1.040516,0,0,1.8833,8.930304,1.184749,0,1.184749,13.33732,95.26641,0.1989286,1.144567,1.824023,0,11.21033
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.172186,3.172186,1.25,0,0.50625,3.172186,107.1036,0.6756197,0,0,3.397525,2.023354,1.922186,0,0,0.6985517,9.996577,0.6985517,0,0.6985517,14.00003,100,0.1988925,3.489405,2.71802,5,13.3941
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.210751,1.210751,0,0,0,1.210751,314.2625,2.53046,0,0,3.804934,1.274474,1.210751,0,0,0,10.62527,0,0,0,14.00003,100,0.1988925,1.331826,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988925,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2279851,0.2279851,0,0,0,0.2279851,2096.481,4.539681,0,0,4.779665,0.2399843,0.2279851,0,0,0,10.62527,0,0,0,14.00003,100,0.1988925,0.2507836,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.048639,2.048639,0,0,0,2.048639,204.2247,2.027364,0,0,4.183826,2.156462,2.048639,0,0,0,10.62527,0,0,0,14.00003,100,0.1988925,2.253503,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988925,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.514117,2.514117,0,0,0,2.514117,118.734,0.3386736,0,0,2.985112,2.646439,2.514117,0,0,0,10.62527,0,0,0,14.00003,100,0.1988925,2.765529,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.256336,3.256336,1.257965,0,0.5084245,3.256336,64.59863,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.1988925,3.58197,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.196623,1.196623,0,0,0,1.196623,68.3261,0,0,0,0.817606,1.259603,1.196623,0,0,0,10.62527,0,0.4419974,-0.4419974,13.53412,96.6721,0.1988925,1.316285,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.622701,3.622701,4.139657,0,1.295126,3.622701,0,2.220446E-16,0,0,0,0,0,0.516956,0.4911082,0.4911082,10.18328,0.4911082,0,0.4911082,14.00003,100,0.1989079,3.984971,0,5,10.18328
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.797143,3.797143,3.797143,0,1.20162,3.797143,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989079,4.176857,0,5,10.62527
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.4997687,0.4997687,0,0,0,0.4997687,0,0,0,0,0,0.5260724,0.4997687,0,0,0,10.62527,0,0.5260724,-0.5260724,13.4455,96.03909,0.1989079,0.5497456,0,0,10.62527
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.657767,1.657767,0,0,0,1.657767,0,0,2.220446E-16,0,0,1.745018,1.657767,0,0,0.5845249,10.0992,0,1.745018,-1.745018,11.60609,82.90047,0.1989079,1.823544,0,0,10.0992
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.510859,0.510859,0,0,0,0.510859,0,0,0,0,0,0.5377463,0.510859,0,0,2.523434,8.354184,0,0.5377463,-0.5377463,11.03925,78.85165,0.1989079,0.5619449,0,0,8.354184
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.7113872,0.7113872,0,0,0,0.7113872,0,0,0,0,0,0.7488286,0.7113872,0,0,3.12093,7.816438,0,0.7488286,-0.7488286,10.24992,73.21356,0.1989079,0.7825259,0,0,7.816438
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.4925676,0.4925676,0,0,0,0.4925676,0,0,5.551115E-17,0,0,0.5184922,0.4925676,0,0,3.952961,7.067609,0,0.5184922,-0.5184922,9.703381,69.30972,0.1989079,0.5418243,0,0,7.067609
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.529064,6.549117,0,0,0,9.703381,69.30972,0.1989079,0,0,0,6.549117
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.5216005,0.5216005,0,0,0,0.5216005,0,0,0,0,0,0.5490531,0.5216005,0,0,4.529064,6.549117,0,0.5490531,-0.5490531,9.124628,65.17578,0.1989079,0.5737605,0,0,6.549117
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.631761,0.631761,0,0,0,0.631761,0,0,1.110223E-16,0,0,0.6650115,0.631761,0,0,5.139123,6.000063,0,0.6650115,-0.6650115,8.423644,60.16877,0.1989079,0.6949371,0,0,6.000063
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.7269328,0.7269328,0,0,0,0.7269328,0,0,1.110223E-16,0,0,0.7651924,0.7269328,0,0,5.878025,5.335052,0,0.7651924,-0.7651924,7.617061,54.40747,0.1989079,0.7996261,0,0,5.335052
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.499247,0.499247,0,0,0,0.499247,0,0,0,0,0,0.5255232,0.499247,0,0,6.728239,4.56986,0,0.5255232,-0.5255232,7.06311,50.45069,0.1989079,0.5491717,0,0,4.56986
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3708164,0.3708164,0,0,0,0.3708164,0,0,5.551115E-17,0,0,0.3903331,0.3708164,0,0,7.312153,4.044336,0,0.3903331,-0.3903331,6.651663,47.51179,0.1989079,0.4078981,0,0,4.044336
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,7.03786,7.03786,5,0,1.53,7.03786,15.42178,0,0,0,1.085363,2.145116,2.03786,0,0,7.745856,3.654003,0,1.059752,-1.059752,5.534586,39.53268,0.1989079,7.741646,0.8682907,5,4.739367
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,4.419884,4.419884,5,0,1.53,4.419884,43.5576,0,0,0,1.925195,0,0,0.580116,0.5511102,8.923359,2.594251,2.476305,0,2.476305,7.883816,56.31286,0.1989698,4.861872,1.540156,5,4.519446
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.098499,2.098499,4.643997,0,1.432811,2.098499,137.9094,0,0,0,2.894027,0,0,2.545497,2.418223,6.447053,4.822926,5.31225,0,5.31225,12.92346,92.31023,0.1989627,2.308349,2.315222,5,7.716953
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,2.568482,0,0,3.703286,0,0,0,0,1.134804,9.603951,1.134804,0,1.134804,14.00003,100,0.1989041,0,2.962629,0,13.30724
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,5.604033,5.604033,2.274034,0,0.7858112,5.604033,73.2065,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1989041,6.164437,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.41954,1.41954,0,0,0,1.41954,326.8521,3.145543,0,0,4.639796,1.494253,1.41954,0,0,0,10.62527,0,0,0,14.00003,100,0.1989041,1.561494,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.804474,2.804474,0,0,0,2.804474,163.9973,1.647183,0,0,4.599262,2.952078,2.804474,0,0,0,10.62527,0,0,0,14.00003,100,0.1989041,3.084922,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.082763,3.082763,1.25,0,0.50625,3.082763,122.5192,1.847753,0,0,3.776977,1.929224,1.832763,0,0,0,10.62527,0,0,0,14.00003,100,0.1989041,3.391039,3.021582,5,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,5.012365,5.012365,2.102761,0,0.7390537,5.012365,61.10372,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.1989041,5.513602,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.832975,1.832975,0,0,0,1.832975,98.79436,0,0,0,1.810876,1.929448,1.832975,0,0,0,10.62527,0,0.1185714,-0.1185714,13.87504,99.10725,0.1989041,2.016273,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.4423523,0,0,0.5740982,0,0,0,0,0.131746,10.5067,0.131746,0,0.131746,14.00003,100,0.1988973,0,0.4592786,0,11.0808
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988973,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.681664,2.681664,0,0,0,2.681664,0,0,4.440892E-16,0,0,2.822804,2.681664,0,0,0,10.62527,0,2.822804,-2.822804,11.02453,78.7465,0.1988973,2.94983,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136449,7.802471,0,0,0,11.02453,78.7465,0.1988973,0,0,0,7.802471
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136449,7.802471,0,0,0,11.02453,78.7465,0.1988973,0,0,0,7.802471
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.5392295,0.5392295,0,0,0,0.5392295,0,0,0,0,0,0.56761,0.5392295,0,0,3.136449,7.802471,0,0.56761,-0.56761,10.42622,74.47284,0.1988973,0.5931524,0,0,7.802471
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.7147865,0.7147865,0,0,0,0.7147865,0,0,1.110223E-16,0,0,0.7524068,0.7147865,0,0,3.767126,7.23486,0,0.7524068,-0.7524068,9.633112,68.8078,0.1988973,0.7862651,0,0,7.23486
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.153879,1.153879,0,0,0,1.153879,0,0,0,0,0,1.214609,1.153879,0,0,4.603134,6.482454,0,1.214609,-1.214609,8.352801,59.66275,0.1988973,1.269266,0,0,6.482454
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.4313841,0.4313841,0,0,0,0.4313841,0,0,5.551115E-17,0,0,0.4540886,0.4313841,0,0,5.9527,5.267845,0,0.4540886,-0.4540886,7.87415,56.24382,0.1988973,0.4745226,0,0,5.267845
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.457242,4.813756,0,0,0,7.87415,56.24382,0.1988973,0,0,0,4.813756
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2525341,0.2525341,0,0,0,0.2525341,0,0,5.551115E-17,0,0,0.2658253,0.2525341,0,0,6.457242,4.813756,0,0.2658253,-0.2658253,7.593946,54.24236,0.1988973,0.2777874,0,0,4.813756
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.752604,4.547931,0,0,0,7.593946,54.24236,0.1988973,0,0,0,4.547931
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.5973728,0.5973728,0,0,0,0.5973728,0,0,1.110223E-16,0,0,0.6288134,0.5973728,0,0,6.752604,4.547931,0,0.6288134,-0.6288134,6.931118,49.50789,0.1988973,0.65711,0,0,4.547931
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.4504598,0.4504598,0,0,0,0.4504598,0,0,0,0,0,0.4741682,0.4504598,0,0,7.451285,3.919117,0,0.4741682,-0.4741682,6.431301,45.93777,0.1988973,0.4955058,0,0,3.919117
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,4.127483,4.127483,5,0,1.53,4.127483,23.00255,0,0,0,0.9494264,0,0,0.8725172,0.8288914,7.978139,3.444949,1.778318,0,1.778318,8.118361,57.98818,0.1989451,4.540231,0.7595411,5,4.394375
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.643508,1.643508,4.791568,0,1.473098,1.643508,136.8376,0,0,0,2.248936,0,0,3.148061,2.990658,6.199821,5.045435,5.239594,0,5.239594,13.08908,93.49322,0.1989534,1.807858,1.799149,5,7.294372
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.254345,1.254345,0,0,0,1.254345,209.1496,0.3428674,0,0,2.623458,1.320364,1.254345,0,0,0.9602273,9.761069,0.9602273,0,0.9602273,14.00003,100,0.1989039,1.37978,2.098767,0,12.38453
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.1883,1.1883,0,0,0,1.1883,290.1997,2.1976,0,0,3.448442,1.250842,1.1883,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,1.30713,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.4763909,0.4763909,0,0,0,0.4763909,892.6191,3.750891,0,0,4.252356,0.5014641,0.4763909,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,0.52403,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.7749684,0.7749684,0,0,0,0.7749684,604.8475,3.871621,0,0,4.687377,0.8157563,0.7749684,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,0.8524653,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.493094,1.493094,0,0,0,1.493094,263.3803,2.360838,0,0,3.932516,1.571678,1.493094,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,1.642403,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,6.374019,6.374019,3.524625,0,1.127223,6.374019,47.05606,0,0,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,7.011421,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.722796,3.722796,1.780117,0,0.650972,3.722796,54.92981,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,4.095076,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989039,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,8.216852,8.216852,5,0,1.53,8.216852,0,0,0,0.7085374,0,3.38616,3.216852,0,0,0,10.62527,0,3.38616,-3.38616,10.4307,74.50486,0.1989039,9.038537,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.895968,2.895968,5,0,1.53,2.895968,0,0,0,0,0,0,0,2.104032,1.99883,3.7624,7.239114,1.99883,0,1.99883,12.32696,88.04953,0.1989662,3.185565,0,5,7.239114
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.365208,1.365208,0,0,0,1.365208,0,0,0,0,0,1.437061,1.365208,0,0,1.76357,9.038061,0,1.437061,-1.437061,10.81216,77.22958,0.1989662,1.501729,0,0,9.038061
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,6.990611,6.990611,5,0,1.53,6.990611,0,0,0,0,0,2.095379,1.99061,0,0,3.360305,7.601,0,2.095379,-2.095379,8.603439,61.45301,0.1989662,7.689672,0,5,7.601
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.092411,1.092411,4.597674,0,1.420165,1.092411,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.688504,5.50562,3.33,0,3.33,11.76256,84.01808,0.1990575,1.201652,0,5,5.50562
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2765417,0.2765417,0,0,0,0.2765417,0,0,0,0,0,0.2910965,0.2765417,0,0,2.358504,8.502621,0,0.2910965,-0.2910965,11.45571,81.82635,0.1990575,0.3041959,0,0,8.502621
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3262827,0.3262827,0,0,0,0.3262827,0,0,5.551115E-17,0,0,0.3434555,0.3262827,0,0,2.681944,8.211524,0,0.3434555,-0.3434555,11.09368,79.2404,0.1990575,0.358911,0,0,8.211524
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.481915,1.481915,0,0,0,1.481915,0,0,0,0,0,1.55991,1.481915,0,0,3.063562,7.868069,0,1.55991,-1.55991,9.449389,67.4955,0.1990575,1.630106,0,0,7.868069
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2549932,0.2549932,0,0,0,0.2549932,0,0,5.551115E-17,0,0,0.2684139,0.2549932,0,0,4.796795,6.308158,0,0.2684139,-0.2684139,9.166455,65.47455,0.1990575,0.2804925,0,0,6.308158
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.3781678,0.3781678,0,0,0,0.3781678,0,0,0,0,0,0.3980714,0.3781678,0,0,5.095033,6.039744,0,0.3980714,-0.3980714,8.746851,62.47738,0.1990575,0.4159846,0,0,6.039744
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.5004438,0.5004438,0,0,0,0.5004438,0,0,1.110223E-16,0,0,0.5267829,0.5004438,0,0,5.537335,5.641673,0,0.5267829,-0.5267829,8.191573,58.51112,0.1990575,0.5504881,0,0,5.641673
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.9047822,0.9047822,0,0,0,0.9047822,0,0,0,0,0,0.9524023,0.9047822,0,0,6.122649,5.11489,0,0.9524023,-0.9524023,7.187653,51.34027,0.1990575,0.9952604,0,0,5.11489
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1920913,0.1920913,0,0,0,0.1920913,0,0,0,0,0,0.2022014,0.1920913,0,0,7.180874,4.162488,0,0.2022014,-0.2022014,6.974514,49.81786,0.1990575,0.2113005,0,0,4.162488
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.718641,3.718641,5,0,1.53,3.718641,28.66991,0,0,0,1.066131,0,0,1.28136,1.217292,7.405542,3.960286,2.283422,0,2.283422,9.140759,65.291,0.1991199,4.090505,0.8529046,5,5.026417
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.646123,1.646123,4.335672,0,1.348639,1.646123,139.1764,0,0,0,2.291016,0,0,2.689549,2.555071,5.12212,6.015367,4.846087,0,4.846087,13.73816,98.12952,0.1991124,1.810736,1.832813,5,8.306382
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,3.199229,0,0,3.475261,0,0,0,0,0.2760326,10.37684,0.2760326,0,0.2760326,14.00003,100,0.1990982,0,2.780209,0,13.85211
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.848512,1.848512,0,0,0,1.848512,216.5096,2.056403,0,0,4.002205,1.945802,1.848512,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,2.033363,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.62394,1.62394,0,0,0,1.62394,313.3503,3.37921,0,0,5.088621,1.70941,1.62394,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,1.786334,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.205231,2.205231,0,0,0,2.205231,197.1387,2.026068,0,0,4.347364,2.321296,2.205231,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,2.425754,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.220146,2.220146,0,0,0,2.220146,162.1977,1.264031,0,0,3.601027,2.336996,2.220146,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,2.442161,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.888409,2.888409,0,0,0,2.888409,105.5238,0.007529721,0,0,3.04796,3.040431,2.888409,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,3.17725,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.301592,3.301592,1.25,0,0.50625,3.301592,65.58352,0.005729666,0,0,2.165301,2.159571,2.051592,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,3.631752,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.357892,3.357892,2.353529,0,0.8075134,3.357892,31.48477,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,3.693681,0.8457796,5,11.6825
