Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990982,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.91594,2.91594,0,0,0,2.91594,0,0,4.440892E-16,0,0,3.069411,2.91594,0,0,0,10.62527,0,3.069411,-3.069411,10.76458,76.88974,0.1990982,3.207534,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.5476596,0.5476596,0,0,0,0.5476596,0,0,0,0,0,0.5764838,0.5476596,0,0,3.410456,7.555863,0,0.5764838,-0.5764838,10.15692,72.54926,0.1990982,0.6024256,0,0,7.555863
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,9.384658,8.33,5,0,1.53,8.33,0,0,1.054658,1.993124,0,3.505263,3.33,0,0,4.050994,6.97938,0,3.505263,-3.505263,6.462046,46.15738,0.1990982,10.32312,0,5,6.97938
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04397618,0.04397618,3.549239,0,1.133942,0.04397618,0,0,0,0,0,0,0,3.505263,3.33,7.945731,3.474116,3.33,0,3.33,9.621161,68.72244,0.1991071,0.0483738,0,5,3.474116
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.337031,0.337031,3.842294,0,1.213946,0.337031,0,0,0,0,0,0,0,3.505263,3.33,4.615731,6.471117,3.33,0,3.33,12.78028,91.28751,0.1991389,0.3707341,0,5,6.471117
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.285731,9.468117,0,0,0,12.78028,91.28751,0.1991389,0,0,0,9.468117
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.059213,1.059213,0,0,0,1.059213,0,0,0,0,0,1.114961,1.059213,0,0,1.285731,9.468117,0,1.114961,-1.114961,11.605,82.89272,0.1991389,1.165134,0,0,9.468117
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.035986,1.035986,0,0,0,1.035986,0,0,2.220446E-16,0,0,1.090512,1.035986,0,0,2.524577,8.353155,0,1.090512,-1.090512,10.4555,74.68202,0.1991389,1.139585,0,0,8.353155
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.736256,7.262643,0,0,0,10.4555,74.68202,0.1991389,0,0,0,7.262643
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.3937892,0.3937892,0,0,0,0.3937892,0,0,0,0,0,0.4145149,0.3937892,0,0,3.736256,7.262643,0,0.4145149,-0.4145149,10.01857,71.56105,0.1991389,0.4331681,0,0,7.262643
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.05451446,0.05451446,0,0,0,0.05451446,0,0,0,0,0,0.05738364,0.05451446,0,0,4.196828,6.848128,0,0.05738364,-0.05738364,9.958079,71.129,0.1991389,0.0599659,0,0,6.848128
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.8334386,0.8334386,0,0,0,0.8334386,0,0,1.110223E-16,0,0,0.8773038,0.8334386,0,0,4.260588,6.790745,0,0.8773038,-0.8773038,9.033319,64.52358,0.1991389,0.9167824,0,0,6.790745
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.455236,1.455236,0,0,0,1.455236,71.22943,0,2.220446E-16,0,1.036556,1.531827,1.455236,0,0,5.23537,5.913441,0,0.4952711,-0.4952711,8.511258,60.79458,0.1991389,1.60076,0.8292452,0,6.949997
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,5.785671,5.41817,2.100298,0,2.100298,10.50378,75.02682,0.1990312,0,1.680238,0,7.518468
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.312862,1.312862,0,0,0,1.312862,265.3477,0,0,0,3.483649,1.38196,1.312862,0,0,3.685373,7.308438,2.101689,0,2.101689,12.49761,89.26849,0.1989235,1.444148,2.786919,0,10.79209
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,4.44973,4.44973,1.841251,0,0.6676616,4.44973,97.29695,0,0,0,4.329452,2.745767,2.608479,0,0,1.583685,9.199958,1.583685,0,1.583685,14.00003,100,0.1988885,4.894703,3.463561,5,13.52941
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.766121,1.766121,0,0,0,1.766121,273.2405,2.966683,0,0,4.825758,1.859074,1.766121,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,1.942733,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.700306,2.700306,0,0,0,2.700306,184.354,2.135695,0,0,4.978122,2.842427,2.700306,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,2.970336,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.215421,1.215421,0,0,0,1.215421,391.3383,3.477019,0,0,4.756409,1.279391,1.215421,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,1.336963,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.79348,2.79348,0,0,0,2.79348,122.41,0.4789939,0,0,3.419499,2.940505,2.79348,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,3.072828,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.828506,1.828506,0,0,0,1.828506,122.145,0.3086848,0,0,2.233428,1.924743,1.828506,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,2.011356,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.063501,3.063501,2.202826,0,0.7663715,3.063501,29.57314,2.220446E-16,0,0,0.9059734,0.9059734,0.8606747,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,3.369851,0.7247787,5,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988885,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.610086,2.610086,0,0,0,2.610086,0,0,0,0,0,2.747459,2.610086,0,0,0,10.62527,0,2.747459,-2.747459,11.10395,79.31378,0.1988885,2.871095,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.38723,1.38723,0,0,0,1.38723,0,0,2.220446E-16,0,0,1.460242,1.38723,0,0,3.052732,7.877815,0,1.460242,-1.460242,9.564721,68.31931,0.1988885,1.525953,0,0,7.877815
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.326951,2.326951,0,0,0,2.326951,0,0,0,0,0,2.449422,2.326951,0,0,4.675223,6.417573,0,2.449422,-2.449422,6.982804,49.87707,0.1988885,2.559646,0,0,6.417573
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.9298329,0.9298329,0,0,0,0.9298329,0,0,0,0,0,0.9787715,0.9298329,0,0,7.396803,3.968151,0,0.9787715,-0.9787715,5.951088,42.50769,0.1988885,1.022816,0,0,3.968151
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.5868,0.5868,0,0,0,0.5868,0,0,1.110223E-16,0,0,0.6176842,0.5868,0,0,8.484327,2.989379,0,0.6176842,-0.6176842,5.299992,37.85701,0.1988885,0.64548,0,0,2.989379
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.3712922,0.3712922,0,0,0,0.3712922,0,0,5.551115E-17,0,0,0.3908339,0.3712922,0,0,9.170643,2.371695,0,0.3908339,-0.3908339,4.888017,34.91434,0.1988885,0.4084214,0,0,2.371695
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.604903,1.980861,0,0,0,4.888017,34.91434,0.1988885,0,0,0,1.980861
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.604903,1.980861,0,0,0,4.888017,34.91434,0.1988885,0,0,0,1.980861
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.5698794,0.5698794,0,0,0,0.5698794,0,0,1.110223E-16,0,0,0.599873,0.5698794,0,0,9.604903,1.980861,0,0.599873,-0.599873,4.255695,30.39776,0.1988885,0.6268673,0,0,1.980861
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2868211,0.2868211,0,0,0,0.2868211,0,0,0,0,0,0.3019169,0.2868211,0,0,10.27143,1.380988,0,0.3019169,-0.3019169,3.937447,28.12456,0.1988885,0.3155032,0,0,1.380988
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.7156411,0.7156411,0,0,0,0.7156411,0,0,0,0,0,0.7533064,0.7156411,0,0,10.60689,1.079072,0,0.7533064,-0.7533064,3.143392,22.45276,0.1988885,0.7872052,0,0,1.079072
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.7523318,0.7523318,4.257595,0,1.327323,0.7523318,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.4439,0.3257651,3.33,0,3.33,6.302507,45.01782,0.1989528,0.827565,0,5,0.3257651
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.320726,2.320726,5,0,1.53,2.320726,34.48808,0,0,0,0.8003737,0,0,2.679274,2.54531,8.113899,3.322765,3.345684,0,3.345684,9.476502,67.68916,0.1990499,2.552799,0.6402989,5,4.123139
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.210611,1.210611,4.259619,0,1.327876,1.210611,154.6043,4.440892E-16,0,0,1.871657,0,0,3.049009,2.896558,4.768215,6.333881,4.768215,0,4.768215,14.00003,100,0.1990406,1.331672,1.497325,5,8.205538
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.19207,3.19207,1.25,0,0.50625,3.19207,84.65939,0.6581025,0,0,2.702387,2.044285,1.94207,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,3.511277,2.16191,5,13.32766
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.344663,1.344663,0,0,0,1.344663,216.1451,1.490988,0,0,2.906423,1.415435,1.344663,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,1.479129,2.325138,0,13.5317
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.105322,1.105322,0,0,0,1.105322,260.0188,1.710548,0,0,2.874045,1.163497,1.105322,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,1.215854,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.487674,2.487674,0,0,0,2.487674,143.7939,0.9585198,0,0,3.577123,2.618604,2.487674,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,2.736441,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.682022,1.682022,0,0,0,1.682022,154.5352,0.8287669,0,0,2.599316,1.770549,1.682022,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,1.850224,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,5.075062,5.075062,3.308478,0,1.068214,5.075062,36.64117,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,5.582568,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.853914,3.853914,2.762268,0,0.9190992,3.853914,29.81647,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,4.239305,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990406,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.552676,1.552676,0,0,0,1.552676,0,0,0,0,0,1.634396,1.552676,0,0,0,10.62527,0,1.634396,-1.634396,12.27722,87.69428,0.1990406,1.707943,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.298483,1.298483,0,0,0,1.298483,0,0,2.220446E-16,0,0,1.366825,1.298483,0,0,1.815995,8.990879,0,1.366825,-1.366825,10.83646,77.40316,0.1990406,1.428332,0,0,8.990879
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.372809,4.372809,5,0,1.53,4.372809,0,0,0,0,0,0,0,0.6271909,0.5958313,3.334689,7.624054,0.5958313,0,0.5958313,11.40172,81.44069,0.199059,4.81009,0,5,7.624054
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.380323,1.380323,0,0,0,1.380323,0,0,0,0,0,1.452972,1.380323,0,0,2.738858,8.160302,0,1.452972,-1.452972,9.870152,70.50095,0.199059,1.518356,0,0,8.160302
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1509449,0.1509449,0,0,0,0.1509449,0,0,2.775558E-17,0,0,0.1588894,0.1509449,0,0,4.353271,6.707331,0,0.1588894,-0.1588894,9.702668,69.30463,0.199059,0.1660394,0,0,6.707331
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.3686311,0.3686311,0,0,0,0.3686311,0,0,5.551115E-17,0,0,0.3880327,0.3686311,0,0,4.529815,6.548441,0,0.3880327,-0.3880327,9.293646,66.38306,0.199059,0.4054942,0,0,6.548441
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.172941,1.172941,0,0,0,1.172941,0,0,0,0,0,1.234675,1.172941,0,0,4.960962,6.160408,0,1.234675,-1.234675,7.992185,57.08692,0.199059,1.290235,0,0,6.160408
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.332823,4.925734,0,0,0,7.992185,57.08692,0.199059,0,0,0,4.925734
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.085163,1.085163,0,0,0,1.085163,0,0,0,0,0,1.142277,1.085163,0,0,6.332823,4.925734,0,1.142277,-1.142277,6.788119,48.48647,0.199059,1.19368,0,0,4.925734
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.498216,0.498216,0,0,0,0.498216,0,0,0,0,0,0.5244379,0.498216,0,0,7.60202,3.783456,0,0.5244379,-0.5244379,6.235313,44.53786,0.199059,0.5480376,0,0,3.783456
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.184729,3.259018,0,0,0,6.235313,44.53786,0.199059,0,0,0,3.259018
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.5321,1.5321,0,0,0,1.5321,0,0,2.220446E-16,0,0,1.612737,1.5321,0,0,8.184729,3.259018,0,1.612737,-1.612737,4.535338,32.39521,0.199059,1.68531,0,0,3.259018
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.528735,1.528735,5,0,1.53,1.528735,0,0,0,0,0,0,0,3.471265,3.297701,9.976659,1.646281,3.297701,0,3.297701,7.663813,54.74141,0.1991606,1.681609,0,5,1.646281
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,6.678957,4.614213,4.306324,0,4.306324,11.74915,83.92234,0.1991162,0,0.7810594,5,5.590537
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,4.433475,4.433475,4.62989,0,1.42896,4.433475,48.85288,2.775558E-17,0,0,2.16588,0,0,0.1964153,0.1865945,2.372633,8.489904,2.352475,0,2.352475,13.9809,99.8634,0.1991713,4.876822,1.732704,5,10.65578
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.165843,1.165843,0,0,0,1.165843,265.9148,1.852787,0,0,3.100148,1.227203,1.165843,0,0,0.02015841,10.60713,0.02015841,0,0.02015841,14.00003,100,0.1991702,1.282427,2.480119,0,13.70728
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.8718225,0.8718225,0,0,0,0.8718225,410.9639,2.665168,0,0,3.582876,0.9177079,0.8718225,0,0,0,10.62527,0,0,0,14.00003,100,0.1991702,0.9590048,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.827106,1.827106,0,0,0,1.827106,258.0616,2.79179,0,0,4.71506,1.92327,1.827106,0,0,0,10.62527,0,0,0,14.00003,100,0.1991702,2.009817,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,3.868061,3.868061,1.25,0,0.50625,3.868061,121.6515,1.9497,0,0,4.705554,2.755853,2.618061,0,0,0,10.62527,0,0,0,14.00003,100,0.1991702,4.254867,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991702,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,4.062469,4.062469,1.25,0,0.50625,4.062469,82.73753,0.4006926,0,0,3.361186,2.960493,2.812469,0,0,0,10.62527,0,0,0,14.00003,100,0.1991702,4.468716,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.652033,1.652033,0,0,0,1.652033,204.1729,1.634021,0,0,3.373004,1.738982,1.652033,0,0,0,10.62527,0,0,0,14.00003,100,0.1991702,1.817237,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.296797,2.296797,0,0,0,2.296797,74.99192,0,4.440892E-16,0,1.722412,2.417681,2.296797,0,0,0,10.62527,0,0.6952688,-0.6952688,13.26715,94.76517,0.1991702,2.526476,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.031176,3.031176,3.217438,0,1.043361,3.031176,19.01756,0,0,0,0.5764557,0,0,0.186262,0.1769489,0.7725209,9.930005,0.7534045,0,0.7534045,13.98189,99.87046,0.1991888,3.334294,0.4611645,5,10.50646
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.838385,3.838385,3.858508,0,1.218373,3.838385,0,0,0,0,0,0,0,0.02012249,0.01911636,0.01911636,10.60807,0.01911636,0,0.01911636,14.00003,100,0.1991894,4.222224,0,5,10.60807
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1288293,0.1288293,0,0,0,0.1288293,0,0,0,0,0,0.1356098,0.1288293,0,0,0,10.62527,0,0.1356098,-0.1356098,13.85708,98.97897,0.1991894,0.1417122,0,0,10.62527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,5.339103,5.339103,5,0,1.53,5.339103,0,0,0,0,0,0.3569504,0.3391029,0,0,0.1506776,10.48966,0,0.3569504,-0.3569504,13.48082,96.2914,0.1991894,5.873013,0,5,10.48966
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.775999,3.775999,4.352093,0,1.353121,3.775999,0,1.110223E-16,0,0,0,0,0,0.5760939,0.5472891,0.5472891,10.13271,0.5472891,0,0.5472891,14.00003,100,0.1992062,4.153599,0,5,10.13271
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.3940667,0.3940667,0,0,0,0.3940667,0,0,5.551115E-17,0,0,0.4148071,0.3940667,0,0,0,10.62527,0,0.4148071,-0.4148071,13.56278,96.87682,0.1992062,0.4334734,0,0,10.62527
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.04061,1.04061,0,0,0,1.04061,0,0,2.220446E-16,0,0,1.095379,1.04061,0,0,0.4608968,10.21047,0,1.095379,-1.095379,12.40815,88.62949,0.1992062,1.144671,0,0,10.21047
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.9063595,0.9063595,0,0,0,0.9063595,0,0,1.110223E-16,0,0,0.9540626,0.9063595,0,0,1.677984,9.115088,0,0.9540626,-0.9540626,11.40248,81.44614,0.1992062,0.9969954,0,0,9.115088
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.8223713,0.8223713,0,0,0,0.8223713,0,0,1.110223E-16,0,0,0.865654,0.8223713,0,0,2.738054,8.161026,0,0.865654,-0.865654,10.49,74.92844,0.1992062,0.9046084,0,0,8.161026
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.4096046,0.4096046,0,0,0,0.4096046,0,0,5.551115E-17,0,0,0.4311628,0.4096046,0,0,3.699891,7.295372,0,0.4311628,-0.4311628,10.03552,71.68212,0.1992062,0.4505651,0,0,7.295372
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.6985271,0.6985271,0,0,0,0.6985271,0,0,1.110223E-16,0,0,0.7352917,0.6985271,0,0,4.178961,6.864209,0,0.7352917,-0.7352917,9.260452,66.14595,0.1992062,0.7683798,0,0,6.864209
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.6954176,0.6954176,0,0,0,0.6954176,0,0,0,0,0,0.7320185,0.6954176,0,0,4.995952,6.128918,0,0.7320185,-0.7320185,8.488836,60.63443,0.1992062,0.7649594,0,0,6.128918
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3446591,0.3446591,0,0,0,0.3446591,0,0,5.551115E-17,0,0,0.3627991,0.3446591,0,0,5.809306,5.396899,0,0.3627991,-0.3627991,8.106413,57.90283,0.1992062,0.3791251,0,0,5.396899
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.212416,5.0341,0,0,0,8.106413,57.90283,0.1992062,0,0,0,5.0341
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.373286,2.373286,0,0,0,2.373286,44.76096,0,0,0,1.062306,2.498196,2.373286,0,0,6.212416,5.0341,0,1.43589,-1.43589,6.592852,47.0917,0.1992062,2.610615,0.8498447,0,6.096406
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.968238,2.968238,0,0,0,2.968238,79.83321,0,0,0,2.36964,3.124461,2.968238,0,0,7.80785,3.598209,0,0.7548213,-0.7548213,5.7972,41.40849,0.1992062,3.265062,1.895712,0,5.967849
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.607438,1.607438,0,0,0,1.607438,200.9612,0,0,0,3.230328,1.69204,1.607438,0,0,8.64654,2.843388,1.538288,0,1.538288,7.256547,51.83238,0.1991278,1.768182,2.584262,0,6.073716
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.09782857,0.09782857,0,0,0,0.09782857,4465.846,0,0,0,4.368873,0.1029774,0.09782857,0,0,7.108253,4.227847,4.265895,0,4.265895,11.30353,80.73935,0.1989109,0.1076114,3.495098,0,8.59672
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.690769,2.690769,0,0,0,2.690769,165.0134,0,0,0,4.440129,2.832389,2.690769,0,0,2.842357,8.067153,1.60774,0,1.60774,12.82877,91.63387,0.1988292,2.959846,3.552103,0,12.50728
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,3.281264,0,0,4.515881,0,0,0,0,1.234617,9.514119,1.234617,0,1.234617,14.00003,100,0.1987665,0,3.612705,0,14.03
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.534482,1.534482,0,0,0,1.534482,302.2477,3.022691,0,0,4.637935,1.615244,1.534482,0,0,0,10.62527,0,0,0,14.00003,100,0.1987665,1.68793,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.8131124,0.8131124,0,0,0,0.8131124,483.682,3.076971,0,0,3.932878,0.8559078,0.8131124,0,0,0,10.62527,0,0,0,14.00003,100,0.1987665,0.8944236,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987665,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,4.99869,4.99869,3.05787,0,0.9997986,4.99869,40.87006,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.1987665,5.498559,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.239589,2.239589,0,0,0,2.239589,41.82293,0,4.440892E-16,0,0.9366615,2.357462,2.239589,0,0,0,10.62527,0,1.4208,-1.4208,12.50237,89.30248,0.1987665,2.463548,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.124546,1.124546,0,0,0,1.124546,0,0,0,0,0,1.183733,1.124546,0,0,1.578667,9.204473,0,1.183733,-1.183733,11.25461,80.3899,0.1987665,1.237001,0,0,9.204473
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.483241,3.483241,5,0,1.53,3.483241,0,2.220446E-16,0,0,0,0,0,1.516759,1.440921,2.893926,8.020741,1.440921,0,1.440921,12.62159,90.15401,0.1988109,3.831565,0,5,8.020741
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.576396,3.576396,5,0,1.53,3.576396,0,0,0,0,0,0,0,1.423603,1.352423,1.453004,9.31757,1.352423,0,1.352423,13.90461,99.31844,0.1988524,3.934036,0,5,9.31757
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.052152,3.052152,3.158027,0,1.027141,3.052152,0,0,0,0,0,0,0,0.1058749,0.1005812,0.1005812,10.53475,0.1005812,0,0.1005812,14.00003,100,0.1988555,3.357367,0,5,10.53475
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.5505936,0.5505936,0,0,0,0.5505936,0,0,1.110223E-16,0,0,0.5795723,0.5505936,0,0,0,10.62527,0,0.5795723,-0.5795723,13.3891,95.63628,0.1988555,0.605653,0,0,10.62527
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.369834,1.369834,0,0,0,1.369834,0,0,2.220446E-16,0,0,1.44193,1.369834,0,0,0.6439692,10.0457,0,1.44193,-1.44193,11.86918,84.77966,0.1988555,1.506817,0,0,10.0457
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246114,8.603771,0,0,0,11.86918,84.77966,0.1988555,0,0,0,8.603771
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246114,8.603771,0,0,0,11.86918,84.77966,0.1988555,0,0,0,8.603771
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.360138,1.360138,0,0,0,1.360138,0,0,0,0,0,1.431725,1.360138,0,0,2.246114,8.603771,0,1.431725,-1.431725,10.36001,73.9999,0.1988555,1.496152,0,0,8.603771
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.7922623,0.7922623,0,0,0,0.7922623,0,0,1.110223E-16,0,0,0.8339603,0.7922623,0,0,3.836919,7.172047,0,0.8339603,-0.8339603,9.480935,67.72083,0.1988555,0.8714885,0,0,7.172047
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.6503713,0.6503713,0,0,0,0.6503713,0,0,1.110223E-16,0,0,0.6846013,0.6503713,0,0,4.763542,6.338087,0,0.6846013,-0.6846013,8.759302,62.56632,0.1988555,0.7154083,0,0,6.338087
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.8005927,0.8005927,0,0,0,0.8005927,0,0,1.110223E-16,0,0,0.8427292,0.8005927,0,0,5.52421,5.653485,0,0.8427292,-0.8427292,7.870988,56.22123,0.1988555,0.880652,0,0,5.653485
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2120605,0.2120605,0,0,0,0.2120605,0,0,2.775558E-17,0,0,0.2232216,0.2120605,0,0,6.460576,4.810756,0,0.2232216,-0.2232216,7.635692,54.54055,0.1988555,0.2332666,0,0,4.810756
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.160261,1.160261,0,0,0,1.160261,89.4249,0,0,0,1.037563,1.221328,1.160261,0,0,6.7086,4.587534,0,0.1837652,-0.1837652,7.441986,53.15694,0.1988555,1.276288,0.8300501,0,5.625097
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.306181,0.306181,0,0,0,0.306181,723.3505,0,0,0,2.214761,0.3222958,0.306181,0,0,6.912783,4.403769,1.892466,0,1.892466,9.237337,65.98084,0.1987596,0.3367991,1.771809,0,6.618531
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.317546,3.317546,4.931921,0,1.511414,3.317546,100.1034,0,0,0,3.320976,0,0,1.614375,1.533656,5.020318,6.106988,4.854631,0,4.854631,13.84284,98.87727,0.1987983,3.649301,2.65678,5,9.427964
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.696648,1.696648,0,0,0,1.696648,248.8179,2.269933,0,0,4.221564,1.785945,1.696648,0,0,0.1656858,10.47616,0.1656858,0,0.1656858,14.00003,100,0.1987899,1.866313,3.377251,0,14.69772
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.146675,2.146675,0,0,0,2.146675,229.0708,2.657748,0,0,4.917405,2.259658,2.146675,0,0,0,10.62527,0,0,0,14.00003,100,0.1987899,2.361342,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2587428,0.2587428,0,0,0,0.2587428,1896.31,4.634205,0,0,4.906566,0.2723608,0.2587428,0,0,0,10.62527,0,0,0,14.00003,100,0.1987899,0.2846171,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.8942146,0.8942146,0,0,0,0.8942146,534.4629,3.837967,0,0,4.779245,0.9412785,0.8942146,0,0,0,10.62527,0,0,0,14.00003,100,0.1987899,0.9836361,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.352423,1.352423,0,0,0,1.352423,323.4557,2.950888,0,0,4.374491,1.423604,1.352423,0,0,0,10.62527,0,0,0,14.00003,100,0.1987899,1.487666,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,4.553679,4.553679,1.577908,0,0.5957688,4.553679,68.78813,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.1987899,5.009047,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.607142,1.607142,0,0,0,1.607142,127.1872,0.3523511,0,0,2.04408,1.691728,1.607142,0,0,0,10.62527,0,0,0,14.00003,100,0.1987899,1.767856,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.613466,1.613466,0,0,0,1.613466,58.09476,0,0,0,0.9373391,1.698385,1.613466,0,0,0,10.62527,0,0.7610458,-0.7610458,13.19781,94.26992,0.1987899,1.774812,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3052579,0.3052579,0,0,0,0.3052579,0,0,5.551115E-17,0,0,0.3213241,0.3052579,0,0,0.8456065,9.864228,0,0.3213241,-0.3213241,12.85911,91.8506,0.1987899,0.3357837,0,0,9.864228
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.510478,2.510478,0,0,0,2.510478,0,0,0,0,0,2.642609,2.510478,0,0,1.202633,9.542904,0,2.642609,-2.642609,10.07355,71.95383,0.1987899,2.761526,0,0,9.542904
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.140362,3.140362,5,0,1.53,3.140362,0,0,0,0,0,0,0,1.859638,1.766656,4.138865,6.900295,1.766656,0,1.766656,11.74955,83.92521,0.1988441,3.454398,0,5,6.900295
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3086523,0.3086523,0,0,0,0.3086523,0,0,5.551115E-17,0,0,0.3248971,0.3086523,0,0,2.37221,8.490286,0,0.3248971,-0.3248971,11.40708,81.47899,0.1988441,0.3395175,0,0,8.490286
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.206029,1.206029,0,0,0,1.206029,0,0,0,0,0,1.269505,1.206029,0,0,2.733206,8.165388,0,1.269505,-1.269505,10.06891,71.92061,0.1988441,1.326632,0,0,8.165388
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.8946867,0.8946867,0,0,0,0.8946867,0,0,1.110223E-16,0,0,0.9417755,0.8946867,0,0,4.143767,6.895884,0,0.9417755,-0.9417755,9.076187,64.82978,0.1988441,0.9841554,0,0,6.895884
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.233214,1.233214,0,0,0,1.233214,0,0,2.220446E-16,0,0,1.29812,1.233214,0,0,5.190184,5.954108,0,1.29812,-1.29812,7.707848,55.05595,0.1988441,1.356536,0,0,5.954108
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.63254,4.655988,0,0,0,7.707848,55.05595,0.1988441,0,0,0,4.655988
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.8758722,0.8758722,0,0,0,0.8758722,0,0,1.110223E-16,0,0,0.9219707,0.8758722,0,0,6.63254,4.655988,0,0.9219707,-0.9219707,6.736006,48.11423,0.1988441,0.9634594,0,0,4.655988
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.08599144,0.08599144,0,0,0,0.08599144,0,0,1.387779E-17,0,0,0.09051731,0.08599144,0,0,7.656952,3.734017,0,0.09051731,-0.09051731,6.640592,47.4327,0.1988441,0.09459059,0,0,3.734017
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1147306,0.1147306,0,0,0,0.1147306,0,0,1.387779E-17,0,0,0.120769,0.1147306,0,0,7.757527,3.6435,0,0.120769,-0.120769,6.51329,46.52341,0.1988441,0.1262037,0,0,3.6435
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2848451,0.2848451,0,0,0,0.2848451,0,0,0,0,0,0.2998369,0.2848451,0,0,7.891715,3.522731,0,0.2998369,-0.2998369,6.197234,44.26587,0.1988441,0.3133296,0,0,3.522731
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.5138323,0.5138323,0,0,0,0.5138323,0,0,1.110223E-16,0,0,0.5408761,0.5138323,0,0,8.224867,3.222894,0,0.5408761,-0.5408761,5.627101,40.1935,0.1988441,0.5652155,0,0,3.222894
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,3.946288,3.946288,5,0,1.53,3.946288,27.90946,2.220446E-16,0,0,1.101388,0,0,1.053712,1.001027,8.82584,2.682018,2.102414,0,2.102414,7.621626,54.44008,0.1988997,4.340917,0.8811103,5,3.783406
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.040324,2.040324,5,0,1.53,2.040324,92.19708,0,0,0,1.881119,0,0,2.959676,2.811692,6.723426,4.574191,4.692811,0,4.692811,12.07362,86.23996,0.1989516,2.244357,1.504896,5,6.45531
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,1.289885,0,0,3.3205,0,0,0,0,2.030614,8.797721,2.030614,0,2.030614,14.00003,100,0.198849,0,2.6564,0,12.11822
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,4.281963,4.281963,1.25,0,0.50625,4.281963,95.87103,0.913622,0,0,4.105162,3.19154,3.031963,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,4.710159,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.371947,3.371947,1.25,0,0.50625,3.371947,121.4574,1.86185,0,0,4.095479,2.233629,2.121947,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,3.709142,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.608782,3.608782,1.25,0,0.50625,3.608782,89.79476,0.7575688,0,0,3.240498,2.482929,2.358782,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,3.969661,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3039617,0.3039617,0,0,0,0.3039617,782.1561,2.057495,0,0,2.377455,0.3199597,0.3039617,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,0.3343579,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.399616,3.399616,3.399616,0,1.093095,3.399616,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,3.739578,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.790286,4.790286,4.790286,0,1.472748,4.790286,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,5.269315,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.421858,4.421858,4.421858,0,1.372167,4.421858,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198849,4.864044,0,5,10.62527
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.867455,1.867455,0,0,0,1.867455,0,0,2.220446E-16,0,0,1.965742,1.867455,0,0,0,10.62527,0,1.965742,-1.965742,11.92795,85.1995,0.198849,2.054201,0,0,10.62527
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1145749,0.1145749,0,0,0,0.1145749,0,0,1.387779E-17,0,0,0.1206051,0.1145749,0,0,2.184158,8.659532,0,0.1206051,-0.1206051,11.80083,84.29144,0.198849,0.1260324,0,0,8.659532
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1317582,0.1317582,0,0,0,0.1317582,0,0,0,0,0,0.1386929,0.1317582,0,0,2.318164,8.538927,0,0.1386929,-0.1386929,11.65463,83.24718,0.198849,0.144934,0,0,8.538927
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.28047,1.28047,0,0,0,1.28047,0,0,2.220446E-16,0,0,1.347863,1.28047,0,0,2.472267,8.400234,0,1.347863,-1.347863,10.23386,73.09883,0.198849,1.408517,0,0,8.400234
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04083416,0.04083416,0,0,0,0.04083416,0,0,6.938894E-18,0,0,0.04298333,0.04083416,0,0,3.969893,7.052371,0,0.04298333,-0.04298333,10.18855,72.7752,0.198849,0.04491758,0,0,7.052371
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.053206,0.053206,0,0,0,0.053206,0,0,6.938894E-18,0,0,0.05600632,0.053206,0,0,4.017652,7.009387,0,0.05600632,-0.05600632,10.12951,72.35352,0.198849,0.05852661,0,0,7.009387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.5931972,0.5931972,0,0,0,0.5931972,0,0,1.110223E-16,0,0,0.6244181,0.5931972,0,0,4.079881,6.953381,0,0.6244181,-0.6244181,9.471318,67.65214,0.198849,0.6525169,0,0,6.953381
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.8532099,0.8532099,0,0,0,0.8532099,0,0,1.110223E-16,0,0,0.8981157,0.8532099,0,0,4.773679,6.328963,0,0.8981157,-0.8981157,8.524621,60.89003,0.198849,0.9385309,0,0,6.328963
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.4964199,0.4964199,0,0,0,0.4964199,0,0,1.110223E-16,0,0,0.5225472,0.4964199,0,0,5.771585,5.430847,0,0.5225472,-0.5225472,7.973808,56.95566,0.198849,0.5460619,0,0,5.430847
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.319692,1.319692,0,0,0,1.319692,0,0,2.220446E-16,0,0,1.38915,1.319692,0,0,6.352193,4.9083,0,1.38915,-1.38915,6.509516,46.49645,0.198849,1.451661,0,0,4.9083
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.688504,1.688504,0,0,0,1.688504,29.76001,0,4.440892E-16,0,0.502499,1.777373,1.688504,0,0,7.895693,3.51915,0,1.274874,-1.274874,5.165681,36.89765,0.198849,1.857354,0.4019992,0,4.021649
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,9.31222,2.244277,1.120231,0,1.120231,6.228426,44.48866,0.1987925,0,0.8961847,0,3.364508
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.939232,1.939232,0,0,0,1.939232,100.6804,0,0,0,1.952426,2.041296,1.939232,0,0,8.191989,3.252485,0,0.08887041,-0.08887041,6.134748,43.81954,0.1987925,2.133155,1.561941,0,5.20491
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.365615,2.365615,0,0,0,2.365615,88.45787,0,0,0,2.092573,2.490121,2.365615,0,0,8.290733,3.163614,0,0.3975485,-0.3975485,5.715695,40.82631,0.1987925,2.602177,1.674058,0,5.256187
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.608607,3.608607,5,0,1.53,3.608607,75.93348,0,0,0,2.740141,0,0,1.391393,1.321823,8.732454,2.766066,4.061964,0,4.061964,9.569212,68.35138,0.1988762,3.969468,2.192113,5,5.506207
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,4.556923,4.556923,5,0,1.53,4.556923,64.06425,0,0,0,2.919359,0,0,0.4430769,0.420923,4.67049,6.421834,3.340282,0,3.340282,12.73808,90.98612,0.1989551,5.012615,2.335487,5,9.341192
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,4.309814,4.309814,2.375935,0,0.8136302,4.309814,78.0978,0,0,0,3.36587,2.035662,1.933879,0,0,1.330208,9.428087,1.330208,0,1.330208,14.00003,100,0.1989745,4.740796,2.692696,5,12.79396
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,4.317839,4.317839,2.138956,0,0.748935,4.317839,53.11827,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.1989745,4.749623,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989745,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.693873,2.693873,0,0,0,2.693873,25.12973,0,0,0,0.6769629,2.835655,2.693873,0,0,0,10.62527,0,2.158693,-2.158693,11.72457,83.74673,0.1989745,2.96326,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.086215,3.086215,4.832133,0,1.484172,3.086215,18.16916,0,0,0,0.5607393,0,0,1.745918,1.658622,2.398547,8.466581,2.219361,0,2.219361,13.83004,98.78578,0.1990377,3.394836,0.4485914,5,9.027321
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,4.83891,4.83891,5,0,1.53,4.83891,0,0,0,0,0,0,0,0.1610897,0.1530353,0.1791863,10.46401,0.1530353,0,0.1530353,13.97522,99.82279,0.1990424,5.322801,0,5,10.46401
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.057829,4.057829,4.085356,0,1.280302,4.057829,0,0,0,0,0,0,0,0.02752741,0.02615104,0.02615104,10.60174,0.02615104,0,0.02615104,14.00003,100,0.1990432,4.463612,0,5,10.60174
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.524662,4.524662,4.524662,0,1.400233,4.524662,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990432,4.977129,0,5,10.62527
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.5075989,0.5075989,0,0,0,0.5075989,0,0,0,0,0,0.5343146,0.5075989,0,0,0,10.62527,0,0.5343146,-0.5343146,13.43681,95.97703,0.1990432,0.5583588,0,0,10.62527
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5936829,10.09096,0,0,0,13.43681,95.97703,0.1990432,0,0,0,10.09096
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.295103,1.295103,0,0,0,1.295103,0,0,2.220446E-16,0,0,1.363266,1.295103,0,0,0.5936829,10.09096,0,1.363266,-1.363266,11.9998,85.7127,0.1990432,1.424613,0,0,10.09096
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.4989843,0.4989843,0,0,0,0.4989843,0,0,1.110223E-16,0,0,0.5252466,0.4989843,0,0,2.108423,8.727694,0,0.5252466,-0.5252466,11.44614,81.758,0.1990432,0.5488827,0,0,8.727694
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02438135,0.02438135,0,0,0,0.02438135,0,0,3.469447E-18,0,0,0.02566458,0.02438135,0,0,2.692031,8.202447,0,0.02566458,-0.02566458,11.41909,81.56477,0.1990432,0.02681949,0,0,8.202447
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.009576,1.009576,0,0,0,1.009576,0,0,0,0,0,1.062711,1.009576,0,0,2.720547,8.176782,0,1.062711,-1.062711,10.29889,73.56339,0.1990432,1.110533,0,0,8.176782
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.901337,7.114071,0,0,0,10.29889,73.56339,0.1990432,0,0,0,7.114071
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.029046,1.029046,0,0,0,1.029046,0,0,0,0,0,1.083207,1.029046,0,0,3.901337,7.114071,0,1.083207,-1.083207,9.157095,65.40768,0.1990432,1.131951,0,0,7.114071
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1096052,0.1096052,0,0,0,0.1096052,0,0,1.387779E-17,0,0,0.1153739,0.1096052,0,0,5.1049,6.030864,0,0.1153739,-0.1153739,9.03548,64.53901,0.1990432,0.1205657,0,0,6.030864
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2962583,0.2962583,0,0,0,0.2962583,0,0,5.551115E-17,0,0,0.3118508,0.2962583,0,0,5.233093,5.91549,0,0.3118508,-0.3118508,8.70676,62.19102,0.1990432,0.3258841,0,0,5.91549
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.109631,2.109631,0,0,0,2.109631,40.93272,0,0,0,0.8635294,2.220664,2.109631,0,0,5.579594,5.603639,0,1.357135,-1.357135,7.276214,51.97285,0.1990432,2.320594,0.6908236,0,6.467169
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.540177,2.540177,0,0,0,2.540177,87.73988,0,0,0,2.228748,2.673871,2.540177,0,0,7.087522,4.246504,0,0.4451223,-0.4451223,6.807014,48.62143,0.1990432,2.794195,1.782999,0,6.475253
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.469134,2.469134,0,0,0,2.469134,136.1462,0,0,0,3.361631,2.599088,2.469134,0,0,7.582102,3.801382,0.7625433,0,0.7625433,7.530427,53.78865,0.1990048,2.716047,2.689305,0,7.163013
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.39698,1.39698,0,0,0,1.39698,297.1875,0,0,0,4.15165,1.470505,1.39698,0,0,6.819559,4.487671,2.681145,0,2.681145,10.07398,71.95688,0.1988698,1.536678,3.32132,0,8.639321
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.387449,3.387449,2.946238,0,0.9693229,3.387449,135.8794,0,0,0,4.602847,0.4644328,0.4412112,0,0,4.138414,6.900702,4.138414,0,4.138414,14.00003,100,0.1987919,3.726194,3.682278,5,11.50355
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987919,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987919,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987919,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.79721,3.79721,1.25,0,0.50625,3.79721,86.51315,0.6038121,0,0,3.285086,2.681274,2.54721,0,0,0,10.62527,0,0,0,14.00003,100,0.1987919,4.176931,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.05188154,0.05188154,0,0,0,0.05188154,2999.848,1.501755,0,0,1.556368,0.05461215,0.05188154,0,0,0,10.62527,0,0,0,14.00003,100,0.1987919,0.0570697,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.150319,2.150319,0,0,0,2.150319,23.92824,0,4.440892E-16,0,0.5145335,2.263494,2.150319,0,0,0,10.62527,0,1.74896,-1.74896,12.15646,86.8317,0.1987919,2.365351,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.953888,3.953888,5,0,1.53,3.953888,0,0,0,0,0,0,0,1.046112,0.9938059,1.943289,8.876314,0.9938059,0,0.9938059,13.09927,93.56602,0.1988221,4.349277,0,5,8.876314
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.126801,2.126801,0,0,0,2.126801,0,0,0,0,0,2.238738,2.126801,0,0,0.9494834,9.77074,0,2.238738,-2.238738,10.73943,76.71008,0.1988221,2.339481,0,0,9.77074
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2648695,0.2648695,0,0,0,0.2648695,0,0,0,0,0,0.2788101,0.2648695,0,0,3.43697,7.532001,0,0.2788101,-0.2788101,10.44554,74.61086,0.1988221,0.2913565,0,0,7.532001
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.85118,2.85118,0,0,0,2.85118,0,0,4.440892E-16,0,0,3.001242,2.85118,0,0,3.746758,7.253191,0,3.001242,-3.001242,7.281954,52.01385,0.1988221,3.136298,0,0,7.253191
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.7487801,0.7487801,0,0,0,0.7487801,0,0,1.110223E-16,0,0,0.7881896,0.7487801,0,0,7.081472,4.251949,0,0.7881896,-0.7881896,6.451129,46.0794,0.1988221,0.8236581,0,0,4.251949
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.226137,0.226137,0,0,0,0.226137,0,0,2.775558E-17,0,0,0.2380389,0.226137,0,0,7.957238,3.46376,0,0.2380389,-0.2380389,6.200214,44.28715,0.1988221,0.2487507,0,0,3.46376
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.221726,3.225721,0,0,0,6.200214,44.28715,0.1988221,0,0,0,3.225721
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4406709,0.4406709,0,0,0,0.4406709,0,0,5.551115E-17,0,0,0.4638641,0.4406709,0,0,8.221726,3.225721,0,0.4638641,-0.4638641,5.711258,40.79462,0.1988221,0.484738,0,0,3.225721
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.737131,2.761857,0,0,0,5.711258,40.79462,0.1988221,0,0,0,2.761857
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.465549,1.465549,0,0,0,1.465549,0,0,2.220446E-16,0,0,1.542683,1.465549,0,0,8.737131,2.761857,0,1.542683,-1.542683,4.085127,29.17942,0.1988221,1.612104,0,0,2.761857
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.264948,1.264948,4.770211,0,1.467268,1.264948,0,0,0,0,0,0,0,3.505263,3.33,10.45122,1.219174,3.33,0,3.33,7.244243,51.74449,0.1989234,1.391443,0,5,1.219174
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.7407289,0.7407289,4.245992,0,1.324156,0.7407289,0,0,0,0,0,0,0,3.505263,3.33,7.121223,4.216174,3.33,0,3.33,10.40336,74.30956,0.1989855,0.8148018,0,5,4.216174
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.055631,1.055631,4.560894,0,1.410124,1.055631,0,0,0,0,0,0,0,3.505263,3.33,3.791223,7.213174,3.33,0,3.33,13.56247,96.87462,0.1990716,1.161194,0,5,7.213174
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.050589,2.050589,0,0,0,2.050589,41.20046,0,4.440892E-16,0,0.8448521,2.158515,2.050589,0,0,0.4612228,10.21017,0,1.313663,-1.313663,12.17775,86.98376,0.1990716,2.255648,0.6758817,0,11.05503
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.179947,1.179947,0,0,0,1.179947,157.8049,0,0,0,1.862015,1.24205,1.179947,0,0,1.920848,8.896511,0.6199652,0,0.6199652,12.7659,91.18484,0.1990405,1.297942,1.489612,0,10.75853
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.547175,3.547175,2.027393,0,0.7184781,3.547175,81.77363,0,0,0,2.900653,1.599771,1.519782,0,0,1.300883,9.454479,1.300883,0,1.300883,14.00003,100,0.1990347,3.901892,2.320523,5,12.35513
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.007758,1.007758,0,0,0,1.007758,383.3629,2.802571,0,0,3.863369,1.060798,1.007758,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,1.108534,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.404483,1.404483,0,0,0,1.404483,322.6069,3.052557,0,0,4.530961,1.478404,1.404483,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,1.544932,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.421813,3.421813,1.25,0,0.50625,3.421813,131.8674,2.226137,0,0,4.512256,2.286119,2.171813,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,3.763994,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.33975,2.33975,0,0,0,2.33975,171.229,1.543435,0,0,4.00633,2.462895,2.33975,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,2.573725,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.291113,3.291113,1.25,0,0.50625,3.291113,111.7698,1.529929,0,0,3.67847,2.14854,2.041113,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,3.620225,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.521077,1.521077,0,0,0,1.521077,161.3235,0.8527215,0,0,2.453855,1.601134,1.521077,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,1.673185,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.770735,1.770735,0,0,0,1.770735,105.3363,0.0012954,0,0,1.865227,1.863932,1.770735,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,1.947809,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.8417448,0.8417448,0,0,0,0.8417448,114.5218,0.07793389,0,0,0.9639811,0.8860472,0.8417448,0,0,0,10.62527,0,0,0,14.00003,100,0.1990347,0.9259194,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.57286,5.57286,5,0,1.53,5.57286,0,0,0,0,0,0.6030105,0.5728599,0,0,0,10.62527,0,0.6030105,-0.6030105,13.3644,95.4598,0.1990347,6.130146,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.85111,2.85111,0,0,0,2.85111,0,0,0,0,0,3.001169,2.85111,0,0,0.6700116,10.02226,0,3.001169,-3.001169,10.20089,72.86335,0.1990347,3.136221,0,0,10.02226
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.529267,1.529267,0,0,0,1.529267,0,0,0,0,0,1.609754,1.529267,0,0,4.004643,7.021095,0,1.609754,-1.609754,8.504059,60.74316,0.1990347,1.682193,0,0,7.021095
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.9227592,0.9227592,0,0,0,0.9227592,0,0,1.110223E-16,0,0,0.9713255,0.9227592,0,0,5.79326,5.41134,0,0.9713255,-0.9713255,7.480192,53.42984,0.1990347,1.015035,0,0,5.41134
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.87251,4.440015,0,0,0,7.480192,53.42984,0.1990347,0,0,0,4.440015
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.87251,4.440015,0,0,0,7.480192,53.42984,0.1990347,0,0,0,4.440015
