Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.178028,1.178028,0,0,0,1.178028,0,0,2.220446E-16,0,0,1.24003,1.178028,0,0,6.87251,4.440015,0,1.24003,-1.24003,6.173086,44.09338,0.1990347,1.295831,0,0,4.440015
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3049974,0.3049974,0,0,0,0.3049974,0,0,5.551115E-17,0,0,0.3210499,0.3049974,0,0,8.250321,3.199985,0,0.3210499,-0.3210499,5.83467,41.67613,0.1990347,0.3354971,0,0,3.199985
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.3754473,0.3754473,0,0,0,0.3754473,0,0,5.551115E-17,0,0,0.3952077,0.3754473,0,0,8.607043,2.878935,0,0.3952077,-0.3952077,5.418084,38.70052,0.1990347,0.412992,0,0,2.878935
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.5933873,0.5933873,0,0,0,0.5933873,0,0,0,0,0,0.6246182,0.5933873,0,0,9.046163,2.483727,0,0.6246182,-0.6246182,4.759679,33.99764,0.1990347,0.652726,0,0,2.483727
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3473895,0.3473895,0,0,0,0.3473895,0,0,5.551115E-17,0,0,0.3656732,0.3473895,0,0,9.740183,1.859109,0,0.3656732,-0.3656732,4.374226,31.24441,0.1990347,0.3821284,0,0,1.859109
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.830052,0.830052,0,0,0,0.830052,0,0,1.110223E-16,0,0,0.8737389,0.830052,0,0,10.14649,1.493436,0,0.8737389,-0.8737389,3.453224,24.66583,0.1990347,0.9130572,0,0,1.493436
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11731,0.6196972,0,0,0,3.453224,24.66583,0.1990347,0,0,0,0.6196972
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.207103,3.207103,5,0,1.53,3.207103,21.54961,0,0,0,0.6911183,0,0,1.792897,1.703252,11.11731,0.6196972,2.39437,0,2.39437,5.724722,40.89079,0.1991017,3.527814,0.5528947,5,1.310815
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,8.722938,2.77463,5.404368,0,5.404368,10.85176,77.51239,0.1990032,0,1.659494,5,4.848998
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,5.445926,5.445926,5,0,1.53,5.445926,52.28646,0,0,0,2.847482,0.469396,0.4459262,0,0,3.31857,7.638561,2.378086,0,2.378086,13.10781,93.62701,0.1990565,5.990519,2.277986,5,10.48604
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.689372,1.689372,0,0,0,1.689372,232.4382,1.207976,0,0,3.926747,1.778287,1.689372,0,0,0.9404839,9.778839,0.9404839,0,0.9404839,14.00003,100,0.1990095,1.85831,3.141397,0,13.70559
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2350801,0.2350801,0,0,0,0.2350801,1892.654,4.2018,0,0,4.449253,0.2474527,0.2350801,0,0,0,10.62527,0,0,0,14.00003,100,0.1990095,0.2585881,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.53125,1.53125,0,0,0,1.53125,325.4992,3.372364,0,0,4.984205,1.611842,1.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1990095,1.684375,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.538441,1.538441,0,0,0,1.538441,289.4672,2.833871,0,0,4.453283,1.619412,1.538441,0,0,0,10.62527,0,0,0,14.00003,100,0.1990095,1.692286,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,3.49198,3.49198,1.25,0,0.50625,3.49198,109.7563,1.47269,0,0,3.832669,2.359979,2.24198,0,0,0,10.62527,0,0,0,14.00003,100,0.1990095,3.841178,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.8511769,0.8511769,0,0,0,0.8511769,345.6289,2.045938,0,0,2.941913,0.8959756,0.8511769,0,0,0,10.62527,0,0,0,14.00003,100,0.1990095,0.9362946,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990095,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.780665,2.780665,0,0,0,2.780665,25.37468,0,0,0,0.7055851,2.927016,2.780665,0,0,0,10.62527,0,2.221431,-2.221431,11.65843,83.27436,0.1990095,3.058732,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,6.151398,6.151398,5,0,1.53,6.151398,0,0,0,0,0,1.211998,1.151398,0,0,2.468257,8.403843,0,1.211998,-1.211998,10.38088,74.14896,0.1990095,6.766538,0,5,8.403843
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.6807138,0.6807138,4.185977,0,1.307772,0.6807138,0,0,0,0,0,0,0,3.505263,3.33,3.814921,7.191845,3.33,0,3.33,13.53999,96.71403,0.1990667,0.7487851,0,5,7.191845
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.9904131,0.9904131,0,0,0,0.9904131,0,0,2.220446E-16,0,0,1.04254,0.9904131,0,0,0.4849214,10.18884,0,1.04254,-1.04254,12.44106,88.86452,0.1990667,1.089454,0,0,10.18884
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,5.750987,5.750987,5,0,1.53,5.750987,0,0,0,0,0,0.7905124,0.7509868,0,0,1.643299,9.146305,0,0.7905124,-0.7905124,11.60778,82.91257,0.1990667,6.326086,0,5,9.146305
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2894321,0.2894321,0,0,0,0.2894321,0,0,5.551115E-17,0,0,0.3046654,0.2894321,0,0,2.521646,8.355792,0,0.3046654,-0.3046654,11.28664,80.61868,0.1990667,0.3183753,0,0,8.355792
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.6631027,0.6631027,0,0,0,0.6631027,0,0,1.110223E-16,0,0,0.6980028,0.6631027,0,0,2.860163,8.051127,0,0.6980028,-0.6980028,10.55088,75.36327,0.1990667,0.7294129,0,0,8.051127
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.3997007,0.3997007,0,0,0,0.3997007,0,0,5.551115E-17,0,0,0.4207376,0.3997007,0,0,3.635722,7.353124,0,0.4207376,-0.4207376,10.10738,72.19545,0.1990667,0.4396708,0,0,7.353124
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.7433376,0.7433376,0,0,0,0.7433376,0,0,1.110223E-16,0,0,0.7824607,0.7433376,0,0,4.103209,6.932386,0,0.7824607,-0.7824607,9.282597,66.30413,0.1990667,0.8176714,0,0,6.932386
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.3883835,0.3883835,0,0,0,0.3883835,0,0,5.551115E-17,0,0,0.4088248,0.3883835,0,0,4.972609,6.149926,0,0.4088248,-0.4088248,8.851658,63.226,0.1990667,0.4272219,0,0,6.149926
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.3544115,0.3544115,0,0,0,0.3544115,0,0,0,0,0,0.3730647,0.3544115,0,0,5.426859,5.741101,0,0.3730647,-0.3730647,8.458413,60.41711,0.1990667,0.3898526,0,0,5.741101
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2693146,0.2693146,0,0,0,0.2693146,0,0,5.551115E-17,0,0,0.283489,0.2693146,0,0,5.841375,5.368036,0,0.283489,-0.283489,8.159589,58.28266,0.1990667,0.2962461,0,0,5.368036
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2764011,0.2764011,0,0,0,0.2764011,0,0,0,0,0,0.2909485,0.2764011,0,0,6.156363,5.084548,0,0.2909485,-0.2909485,7.852902,56.09205,0.1990667,0.3040412,0,0,5.084548
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.479639,4.793599,0,0,0,7.852902,56.09205,0.1990667,0,0,0,4.793599
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.946229,2.946229,0,0,0,2.946229,5.322618,0,0,0,0.1568165,3.101293,2.946229,0,0,6.479639,4.793599,0,2.944477,-2.944477,4.749151,33.92244,0.1990667,3.240852,0.1254532,0,4.950416
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.152674,2.152674,5,0,1.53,2.152674,17.93232,0,0,0,0.3860243,0,0,2.847326,2.70496,9.75128,1.849122,3.090984,0,3.090984,7.681516,54.86786,0.1991568,2.367941,0.3088195,5,2.235146
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.3555832,0.3555832,3.860846,0,1.219011,0.3555832,160.7851,0,0,0,0.5717248,0,0,3.505263,3.33,6.660296,4.631008,3.901725,0,3.901725,11.38302,81.30711,0.1991605,0.3911416,0.4573798,5,5.202733
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.28172,3.28172,4.990039,0,1.527281,3.28172,29.26333,0,0,0,0.9603407,0,0,1.708319,1.622903,2.758571,8.14256,2.583244,0,2.583244,13.8337,98.81193,0.1992307,3.609892,0.7682726,5,9.102901
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.073067,1.073067,0,0,0,1.073067,130.7642,0.0983163,0,0,1.403188,1.129544,1.073067,0,0,0.1753275,10.46748,0.1753275,0,0.1753275,14.00003,100,0.199222,1.180374,1.122551,0,11.87067
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.9291695,0,0,0.9291695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.199222,0,0.7433356,0,11.55444
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.249638,2.249638,0,0,0,2.249638,13.16677,0,0,0,0.2962047,2.36804,2.249638,0,0,0,10.62527,0,2.071835,-2.071835,11.81612,84.4007,0.199222,2.474602,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,2.302039,8.553439,0.02182342,0,0.02182342,11.83683,84.54858,0.1992209,0,0.01745874,0,8.575262
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.764665,3.764665,5,0,1.53,3.764665,7.777571,0,0,0,0.2927995,0,0,1.235335,1.173568,2.280216,8.57308,1.466368,0,1.466368,13.22794,94.48512,0.1992627,4.141131,0.2342396,5,8.865879
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.650386,1.650386,0,0,0,1.650386,0.9570386,0,2.220446E-16,0,0.01579483,1.737249,1.650386,0,0,0.8138481,9.892811,0,1.721454,-1.721454,11.41337,81.52393,0.1992627,1.815425,0.01263587,0,9.908606
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,2.726575,8.171357,0.05372772,0,0.05372772,11.46434,81.888,0.19926,0,0.04298218,0,8.225085
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672847,8.219712,0,0,0,11.46434,81.888,0.19926,0,0,0,8.219712
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.5144225,0.5144225,0,0,0,0.5144225,0,0,1.110223E-16,0,0,0.5414973,0.5144225,0,0,2.672847,8.219712,0,0.5414973,-0.5414973,10.89355,77.81095,0.19926,0.5658647,0,0,8.219712
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274511,7.678215,0,0,0,10.89355,77.81095,0.19926,0,0,0,7.678215
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.028391,2.028391,0,0,0,2.028391,0,0,4.440892E-16,0,0,2.135148,2.028391,0,0,3.274511,7.678215,0,2.135148,-2.135148,8.642911,61.73495,0.19926,2.23123,0,0,7.678215
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.0849519,0.0849519,0,0,0,0.0849519,0,0,0,0,0,0.08942305,0.0849519,0,0,5.646897,5.543067,0,0.08942305,-0.08942305,8.548651,61.06167,0.19926,0.09344709,0,0,5.543067
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2164197,0.2164197,0,0,0,0.2164197,0,0,0,0,0,0.2278103,0.2164197,0,0,5.746256,5.453643,0,0.2278103,-0.2278103,8.308517,59.34644,0.19926,0.2380617,0,0,5.453643
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.9768776,0.9768776,0,0,0,0.9768776,0,0,0,0,0,1.028292,0.9768776,0,0,5.999379,5.225833,0,1.028292,-1.028292,7.224602,51.6042,0.19926,1.074565,0,0,5.225833
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.034635,1.034635,0,0,0,1.034635,0,0,2.220446E-16,0,0,1.08909,1.034635,0,0,7.141926,4.197541,0,1.08909,-1.08909,6.076601,43.40421,0.19926,1.138099,0,0,4.197541
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.350706,1.350706,0,0,0,1.350706,0,0,0,0,0,1.421795,1.350706,0,0,8.352026,3.108451,0,1.421795,-1.421795,4.577897,32.6992,0.19926,1.485776,0,0,3.108451
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.3972465,0.3972465,0,0,0,0.3972465,0,0,5.551115E-17,0,0,0.4181542,0.3972465,0,0,9.931798,1.686656,0,0.4181542,-0.4181542,4.137124,29.55082,0.19926,0.4369711,0,0,1.686656
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.5143211,0.5143211,0,0,0,0.5143211,0,0,1.110223E-16,0,0,0.5413907,0.5143211,0,0,10.39641,1.268502,0,0.5413907,-0.5413907,3.566448,25.47458,0.19926,0.5657532,0,0,1.268502
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.8702578,0.8702578,4.375521,0,1.359517,0.8702578,0,0,0,0,0,0,0,3.505263,3.33,10.99796,0.7271109,3.33,0,3.33,6.725563,48.03964,0.1993311,0.9572836,0,5,0.7271109
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2199391,0.2199391,3.725202,0,1.18198,0.2199391,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.667959,3.724111,3.33,0,3.33,9.884679,70.60471,0.1993529,0.241933,0,5,3.724111
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,4.337959,6.721111,4.140507,0,4.140507,13.81271,98.662,0.1993176,0,0.6484053,5,7.531618
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.833338,2.833338,0,0,0,2.833338,43.39127,0,0,0,1.229421,2.982462,2.833338,0,0,0.1974526,10.44757,0,1.75304,-1.75304,11.96484,85.46298,0.1993176,3.116673,0.9835371,0,11.67699
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,0,0,0,1.817593,0,0,0,0,2.145275,8.694527,1.817593,0,1.817593,13.68916,97.77953,0.1992273,0,1.454075,0,10.51212
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.181368,0.181368,0,0,0,0.181368,1497.545,2.197471,0,0,2.716066,0.1909137,0.181368,0,0,0.3276816,10.33036,0.3276816,0,0.3276816,14.00003,100,0.199211,0.1995048,2.172853,0,13.04643
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.853734,2.853734,0,0,0,2.853734,91.12046,0,0,0,2.600336,3.003931,2.853734,0,0,0,10.62527,0,0.4035949,-0.4035949,13.5746,96.96124,0.199211,3.139107,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.786363,1.786363,0,0,0,1.786363,156.079,0.4593172,0,0,2.788138,1.880382,1.786363,0,0,0.4484388,10.22168,0.4484388,0,0.4484388,14.00003,100,0.1991887,1.964999,2.23051,0,13.00982
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.759792,2.759792,0,0,0,2.759792,105.6587,0.01091615,0,0,2.915961,2.905045,2.759792,0,0,0,10.62527,0,0,0,14.00003,100,0.1991887,3.035772,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,3.515792,3.515792,1.25,0,0.50625,3.515792,101.7309,1.191604,0,0,3.576648,2.385045,2.265792,0,0,0,10.62527,0,0,0,14.00003,100,0.1991887,3.867372,2.861319,5,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,6.197635,6.197635,3.386224,0,1.089439,6.197635,47.75015,0,0,0,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.1991887,6.817399,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.195938,1.195938,0,0,0,1.195938,112.6306,0.08810992,0,0,1.346992,1.258882,1.195938,0,0,0,10.62527,0,0,0,14.00003,100,0.1991887,1.315532,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.06495169,0.06495169,0,0,0,0.06495169,1262.098,0.7513835,0,0,0.8197536,0.0683702,0.06495169,0,0,0,10.62527,0,0,0,14.00003,100,0.1991887,0.07144686,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.0683,1.0683,0,0,0,1.0683,0,0,0,0,0,1.124526,1.0683,0,0,0,10.62527,0,1.124526,-1.124526,12.81467,91.5332,0.1991887,1.17513,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.974868,1.974868,0,0,0,1.974868,0,0,2.220446E-16,0,0,2.078809,1.974868,0,0,1.249473,9.500749,0,2.078809,-2.078809,10.62342,75.88139,0.1991887,2.172355,0,0,9.500749
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.554082,2.554082,0,0,0,2.554082,0,0,0,0,0,2.688508,2.554082,0,0,3.559261,7.421939,0,2.688508,-2.688508,7.789481,55.63904,0.1991887,2.809491,0,0,7.421939
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,10.00369,8.33,5,0,1.53,8.33,0,0,1.673693,2.674062,0,3.505263,3.33,0,0,6.546492,4.733432,0,3.505263,-3.505263,4.094609,29.24715,0.1991887,11.00406,0,5,4.733432
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.5832374,0.5832374,4.0885,0,1.281161,0.5832374,0,0,0,0,0,0,0,3.505263,3.33,10.44123,1.228168,3.33,0,3.33,7.253724,51.81221,0.199238,0.6415612,0,5,1.228168
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.276605,1.276605,4.781868,0,1.47045,1.276605,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.111228,4.225169,3.33,0,3.33,10.41284,74.37728,0.1993375,1.404266,0,5,4.225169
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2604482,0.2604482,3.765711,0,1.193039,0.2604482,0,0,0,0,0,0,0,3.505263,3.33,3.781229,7.222168,3.33,0,3.33,13.57195,96.94234,0.1993622,0.2864931,0,5,7.222168
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.409226,0.409226,0,0,0,0.409226,0,0,5.551115E-17,0,0,0.4307642,0.409226,0,0,0.4512285,10.21917,0,0.4307642,-0.4307642,13.11789,93.69903,0.1993622,0.4501486,0,0,10.21917
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.5596297,0.5596297,0,0,0,0.5596297,0,0,1.110223E-16,0,0,0.5890839,0.5596297,0,0,0.9298555,9.788404,0,0.5890839,-0.5890839,12.49694,89.26369,0.1993622,0.6155926,0,0,9.788404
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.584393,9.199321,0,0,0,12.49694,89.26369,0.1993622,0,0,0,9.199321
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.7764716,0.7764716,0,0,0,0.7764716,0,0,1.110223E-16,0,0,0.8173385,0.7764716,0,0,1.584393,9.199321,0,0.8173385,-0.8173385,11.63539,83.10976,0.1993622,0.8541187,0,0,9.199321
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.764294,1.764294,0,0,0,1.764294,0,0,0,0,0,1.857152,1.764294,0,0,2.492547,8.381982,0,1.857152,-1.857152,9.677781,69.12687,0.1993622,1.940723,0,0,8.381982
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.28485,1.28485,0,0,0,1.28485,0,0,2.220446E-16,0,0,1.352473,1.28485,0,0,4.556049,6.52483,0,1.352473,-1.352473,8.252149,58.9438,0.1993622,1.413335,0,0,6.52483
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.489703,1.489703,0,0,0,1.489703,27.31926,0,0,0,0.4069758,1.568109,1.489703,0,0,6.058797,5.172357,0,1.161133,-1.161133,7.028207,50.20138,0.1993622,1.638673,0.3255806,0,5.579333
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.587126,2.587126,0,0,0,2.587126,28.15524,0,0,0,0.7284117,2.723291,2.587126,0,0,7.348945,4.011224,0,1.994879,-1.994879,4.92542,35.1815,0.1993622,2.845839,0.5827293,0,4.739636
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.4534359,0.4534359,0,0,0,0.4534359,380.9907,0,0,0,1.727549,0.4773009,0.4534359,0,0,9.565477,2.016345,1.250248,0,1.250248,6.111509,43.65355,0.1993002,0.4987795,1.382039,0,3.743894
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.360651,1.360651,0,0,0,1.360651,222.2002,0,0,0,3.023369,1.432264,1.360651,0,0,8.315229,3.141568,1.591105,0,1.591105,7.620964,54.43534,0.1992214,1.496716,2.418695,0,6.164937
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,4.427791,4.427791,5,0,1.53,4.427791,75.56194,0,0,0,3.345725,0,0,0.5722089,0.5435984,6.724124,4.573562,3.889323,0,3.889323,11.3107,80.79055,0.1993115,4.87057,2.67658,5,7.919287
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,0.2748421,0,0,3.109643,0,0,0,0,2.834801,8.073954,2.834801,0,2.834801,14.00003,100,0.1991712,0,2.487715,0,11.1836
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.062388,2.062388,0,0,0,2.062388,133.3522,0.5793049,0,0,2.75024,2.170935,2.062388,0,0,0,10.62527,0,0,0,14.00003,100,0.1991712,2.268627,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.262476,1.262476,0,0,0,1.262476,278.3994,2.185803,0,0,3.514725,1.328922,1.262476,0,0,0,10.62527,0,0,0,14.00003,100,0.1991712,1.388723,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.46771,1.46771,0,0,0,1.46771,158.4088,0.7800245,0,0,2.324982,1.544958,1.46771,0,0,0,10.62527,0,0,0,14.00003,100,0.1991712,1.614481,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,3.98366,3.98366,3.354041,0,1.080653,3.98366,16.6369,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.1991712,4.382027,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.245807,1.245807,0,0,0,1.245807,23.00829,0,0,0,0.2866387,1.311375,1.245807,0,0,0,10.62527,0,1.024737,-1.024737,12.91986,92.28454,0.1991712,1.370387,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.950302,3.950302,5,0,1.53,3.950302,0,0,0,0,0,0,0,1.049698,0.9972129,1.138596,9.600537,0.9972129,0,0.9972129,13.8659,99.04195,0.199201,4.345333,0,5,9.600537
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.429614,1.429614,0,0,0,1.429614,0,0,2.220446E-16,0,0,1.504857,1.429614,0,0,0.1413833,10.49803,0,1.504857,-1.504857,12.27964,87.71155,0.199201,1.572576,0,0,10.49803
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813447,8.993172,0,0,0,12.27964,87.71155,0.199201,0,0,0,8.993172
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.642175,1.642175,0,0,0,1.642175,0,0,2.220446E-16,0,0,1.728605,1.642175,0,0,1.813447,8.993172,0,1.728605,-1.728605,10.45753,74.6965,0.199201,1.806392,0,0,8.993172
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1214134,0.1214134,0,0,0,0.1214134,0,0,1.387779E-17,0,0,0.1278035,0.1214134,0,0,3.734119,7.264567,0,0.1278035,-0.1278035,10.32281,73.73425,0.199201,0.1335547,0,0,7.264567
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.4472337,0.4472337,0,0,0,0.4472337,0,0,5.551115E-17,0,0,0.4707724,0.4472337,0,0,3.876123,7.136763,0,0.4707724,-0.4707724,9.826577,70.1897,0.199201,0.4919571,0,0,7.136763
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2956464,0.2956464,0,0,0,0.2956464,0,0,5.551115E-17,0,0,0.3112068,0.2956464,0,0,4.399204,6.665991,0,0.3112068,-0.3112068,9.498536,67.84655,0.199201,0.325211,0,0,6.665991
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.744989,6.354784,0,0,0,9.498536,67.84655,0.199201,0,0,0,6.354784
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02662135,0.02662135,0,0,0,0.02662135,0,0,3.469447E-18,0,0,0.02802247,0.02662135,0,0,4.744989,6.354784,0,0.02802247,-0.02802247,9.468998,67.63557,0.199201,0.02928348,0,0,6.354784
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.8400301,0.8400301,0,0,0,0.8400301,0,0,1.110223E-16,0,0,0.8842422,0.8400301,0,0,4.776125,6.326762,0,0.8842422,-0.8842422,8.536925,60.97791,0.199201,0.9240331,0,0,6.326762
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.4804968,0.4804968,0,0,0,0.4804968,0,0,1.110223E-16,0,0,0.5057861,0.4804968,0,0,5.758616,5.44252,0,0.5057861,-0.5057861,8.003779,57.16974,0.199201,0.5285465,0,0,5.44252
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.38096,1.38096,0,0,0,1.38096,0,0,2.220446E-16,0,0,1.453642,1.38096,0,0,6.320601,4.936733,0,1.453642,-1.453642,6.471506,46.22495,0.199201,1.519056,0,0,4.936733
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.049702,1.049702,0,0,0,1.049702,0,0,0,0,0,1.10495,1.049702,0,0,7.935759,3.483091,0,1.10495,-1.10495,5.306787,37.90554,0.199201,1.154673,0,0,3.483091
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.816176,3.816176,5,0,1.53,3.816176,13.49161,0,0,0,0.5148634,0,0,1.183824,1.124633,9.163481,2.378142,1.639497,0,1.639497,6.86215,49.01526,0.1992458,4.197793,0.4118907,5,2.893005
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,3.510586,3.510586,5,0,1.53,3.510586,38.25793,0,0,0,1.343078,0,0,1.489414,1.414943,7.523984,3.853689,2.758021,0,2.758021,9.478639,67.70442,0.1993175,3.861645,1.074462,5,5.196766
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.858683,1.858683,3.421121,0,1.098966,1.858683,167.9303,0,0,0,3.121291,0,0,1.562438,1.484316,4.765963,6.335907,4.605608,0,4.605608,13.8479,98.91338,0.1992533,2.044551,2.497033,5,9.457199
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.33594,3.33594,1.25,0,0.50625,3.33594,120.6358,1.668255,0,0,4.024337,2.195726,2.08594,0,0,0.1603555,10.48095,0.1603555,0,0.1603555,14.00003,100,0.1992454,3.669534,3.21947,5,14.50529
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.255541,3.255541,1.25,0,0.50625,3.255541,104.1284,1.278849,0,0,3.389944,2.111095,2.005541,0,0,0,10.62527,0,0,0,14.00003,100,0.1992454,3.581095,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.54053,2.54053,0,0,0,2.54053,134.0326,0.7308966,0,0,3.405138,2.674242,2.54053,0,0,0,10.62527,0,0,0,14.00003,100,0.1992454,2.794583,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.759238,2.759238,0,0,0,2.759238,100.4379,4.440892E-16,0,0,2.771321,2.904461,2.759238,0,0,0,10.62527,0,0.1331395,-0.1331395,13.85969,98.99757,0.1992454,3.035162,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.133872,2.133872,0,0,0,2.133872,114.1705,0.04213855,0,0,2.436252,2.246181,2.133872,0,0,0.1479328,10.49214,0.1479328,0,0.1479328,14.00003,100,0.1992381,2.347259,1.949002,0,12.92839
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.713493,2.713493,0,0,0,2.713493,96.38985,0,0,0,2.615532,2.856309,2.713493,0,0,0,10.62527,0,0.2407767,-0.2407767,13.74623,98.18714,0.1992381,2.984843,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,3.872357,3.872357,2.833177,0,0.9384572,3.872357,35.15699,2.775558E-16,0,0,1.361404,1.093875,1.039181,0,0,0.2675297,10.3845,0.2675297,0,0.2675297,14.00003,100,0.199244,4.259593,1.089123,5,11.7459
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.199244,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.199244,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.882167,2.882167,0,0,0,2.882167,0,0,4.440892E-16,0,0,3.03386,2.882167,0,0,0,10.62527,0,3.03386,-3.03386,10.80206,77.15741,0.199244,3.170384,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,6.714703,6.714703,5,0,1.53,6.714703,0,0,0,0,0,1.80495,1.714703,0,0,3.370955,7.591414,0,1.80495,-1.80495,8.899474,63.56755,0.199244,7.386173,0,5,7.591414
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.5922405,0.5922405,4.097504,0,1.283618,0.5922405,0,0,0,0,0,0,0,3.505263,3.33,5.376456,5.786464,3.33,0,3.33,12.05859,86.13261,0.1992935,0.6514645,0,5,5.786464
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.6527671,0.6527671,0,0,0,0.6527671,0,0,0,0,0,0.6871232,0.6527671,0,0,2.046456,8.783463,0,0.6871232,-0.6871232,11.3343,80.95911,0.1992935,0.7180437,0,0,8.783463
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.118007,1.118007,0,0,0,1.118007,0,0,2.220446E-16,0,0,1.176849,1.118007,0,0,2.809926,8.096341,0,1.176849,-1.176849,10.09379,72.09836,0.1992935,1.229807,0,0,8.096341
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.021675,1.021675,0,0,0,1.021675,0,0,0,0,0,1.075447,1.021675,0,0,4.117536,6.919492,0,1.075447,-1.075447,8.96017,64.00108,0.1992935,1.123842,0,0,6.919492
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.5099457,0.5099457,0,0,0,0.5099457,0,0,0,0,0,0.5367849,0.5099457,0,0,5.312478,5.844045,0,0.5367849,-0.5367849,8.394348,59.95951,0.1992935,0.5609403,0,0,5.844045
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.4498847,0.4498847,0,0,0,0.4498847,0,0,5.551115E-17,0,0,0.4735628,0.4498847,0,0,5.908905,5.30726,0,0.4735628,-0.4735628,7.895169,56.39396,0.1992935,0.4948732,0,0,5.30726
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.435086,4.833697,0,0,0,7.895169,56.39396,0.1992935,0,0,0,4.833697
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1320278,0.1320278,0,0,0,0.1320278,0,0,2.775558E-17,0,0,0.1389766,0.1320278,0,0,6.435086,4.833697,0,0.1389766,-0.1389766,7.748675,55.34757,0.1992935,0.1452306,0,0,4.833697
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1577946,0.1577946,0,0,0,0.1577946,0,0,0,0,0,0.1660995,0.1577946,0,0,6.589505,4.69472,0,0.1660995,-0.1660995,7.573591,54.09697,0.1992935,0.173574,0,0,4.69472
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.6209137,0.6209137,0,0,0,0.6209137,0,0,0,0,0,0.6535934,0.6209137,0,0,6.77406,4.528621,0,0.6535934,-0.6535934,6.884643,49.17592,0.1992935,0.6830051,0,0,4.528621
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.41421,1.41421,0,0,0,1.41421,63.46592,0,0,0,0.8975414,1.488642,1.41421,0,0,7.500275,3.875027,0,0.5911009,-0.5911009,6.261568,44.7254,0.1992935,1.555631,0.7180331,0,4.772569
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,4.754256,4.754256,5,0,1.53,4.754256,47.32382,0,0,0,2.249896,0,0,0.2457437,0.2334565,8.157053,3.283926,2.483352,0,2.483352,8.617482,61.55332,0.1993499,5.229682,1.799917,5,5.533822
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,4.563476,4.563476,5,0,1.53,4.563476,71.29948,0,0,0,3.253735,0,0,0.4365242,0.414698,5.673701,5.518943,3.668432,0,3.668432,12.09766,86.41171,0.1994335,5.019824,2.602988,5,8.772677
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.9775838,0.9775838,0,0,0,0.9775838,440.634,1.273263,0,0,4.307567,1.029036,0.9775838,0,0,2.005269,8.820533,2.005269,0,2.005269,14.00003,100,0.1993348,1.075342,3.446054,0,13.1281
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,3.945558,3.945558,1.25,0,0.50625,3.945558,123.1311,2.020779,0,0,4.858208,2.837429,2.695558,0,0,0,10.62527,0,0,0,14.00003,100,0.1993348,4.340113,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.124241,2.124241,0,0,0,2.124241,226.5153,2.575689,0,0,4.811732,2.236043,2.124241,0,0,0,10.62527,0,0,0,14.00003,100,0.1993348,2.336665,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2843274,0.2843274,0,0,0,0.2843274,1565.103,4.150724,0,0,4.450016,0.299292,0.2843274,0,0,0,10.62527,0,0,0,14.00003,100,0.1993348,0.3127601,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993348,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993348,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993348,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.405818,1.405818,0,0,0,1.405818,65.03817,0,2.220446E-16,0,0.914318,1.479808,1.405818,0,0,0,10.62527,0,0.56549,-0.56549,13.40395,95.7423,0.1993348,1.546399,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.030103,1.030103,0,0,0,1.030103,0,0,2.220446E-16,0,0,1.084319,1.030103,0,0,0.6283222,10.05978,0,1.084319,-1.084319,12.26098,87.57823,0.1993348,1.133113,0,0,10.05978
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.015016,5.015016,5,0,1.53,5.015016,0,0,0,0,0,0.01580587,0.01501558,0,0,1.833121,8.975466,0,0.01580587,-0.01580587,12.24432,87.45922,0.1993348,5.516517,0,5,8.975466
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.850683,8.95966,0,0,0,12.24432,87.45922,0.1993348,0,0,0,8.95966
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.45788,1.45788,0,0,0,1.45788,0,0,2.220446E-16,0,0,1.534611,1.45788,0,0,1.850683,8.95966,0,1.534611,-1.534611,10.62669,75.90481,0.1993348,1.603668,0,0,8.95966
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1777668,0.1777668,0,0,0,0.1777668,0,0,0,0,0,0.187123,0.1777668,0,0,3.555806,7.425049,0,0.187123,-0.187123,10.42945,74.49592,0.1993348,0.1955435,0,0,7.425049
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.070705,0.070705,0,0,0,0.070705,0,0,1.387779E-17,0,0,0.07442631,0.070705,0,0,3.763721,7.237926,0,0.07442631,-0.07442631,10.351,73.93555,0.1993348,0.07777549,0,0,7.237926
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.846416,7.163499,0,0,0,10.351,73.93555,0.1993348,0,0,0,7.163499
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3262466,0.3262466,0,0,0,0.3262466,0,0,5.551115E-17,0,0,0.3434175,0.3262466,0,0,3.846416,7.163499,0,0.3434175,-0.3434175,9.989003,71.34988,0.1993348,0.3588713,0,0,7.163499
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.227992,6.820082,0,0,0,9.989003,71.34988,0.1993348,0,0,0,6.820082
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.227992,6.820082,0,0,0,9.989003,71.34988,0.1993348,0,0,0,6.820082
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.5386896,0.5386896,0,0,0,0.5386896,0,0,0,0,0,0.5670417,0.5386896,0,0,4.227992,6.820082,0,0.5670417,-0.5670417,9.391289,67.0805,0.1993348,0.5925586,0,0,6.820082
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.6171845,0.6171845,0,0,0,0.6171845,0,0,1.110223E-16,0,0,0.6496679,0.6171845,0,0,4.858038,6.25304,0,0.6496679,-0.6496679,8.706479,62.18901,0.1993348,0.678903,0,0,6.25304
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.6250693,0.6250693,0,0,0,0.6250693,0,0,0,0,0,0.6579677,0.6250693,0,0,5.579891,5.603372,0,0.6579677,-0.6579677,8.012919,57.23503,0.1993348,0.6875762,0,0,5.603372
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.279091,1.279091,0,0,0,1.279091,86.10876,0,0,0,1.101409,1.346411,1.279091,0,0,6.310966,4.945405,0,0.2450022,-0.2450022,7.754665,55.39035,0.1993348,1.407,0.8811274,0,6.046814
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,6.583191,4.700402,2.186308,0,2.186308,9.828779,70.20542,0.1992273,0,1.749046,0,6.886711
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.2797869,0.2797869,0,0,0,0.2797869,1052.706,0,0,0,2.945335,0.2945126,0.2797869,0,0,4.396883,6.66808,2.650822,0,2.650822,12.34357,88.16817,0.1990971,0.3077656,2.356268,0,9.613415
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.659701,1.659701,0,0,0,1.659701,201.6559,0,0,0,3.346886,1.747054,1.659701,0,0,1.746061,9.05382,1.599832,0,1.599832,13.8613,99.00911,0.1990186,1.825671,2.677509,0,12.40071
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.608745,1.608745,0,0,0,1.608745,189.5006,1.208938,0,0,3.048583,1.693416,1.608745,0,0,0.1462286,10.49367,0.1462286,0,0.1462286,14.00003,100,0.1990114,1.76962,2.438866,0,13.54225
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990114,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.789899,2.789899,0,0,0,2.789899,115.7395,0.2922796,0,0,3.229016,2.936736,2.789899,0,0,0,10.62527,0,0,0,14.00003,100,0.1990114,3.068889,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2649604,0.2649604,0,0,0,0.2649604,1610.028,3.987032,0,0,4.265937,0.2789057,0.2649604,0,0,0,10.62527,0,0,0,14.00003,100,0.1990114,0.2914564,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.009746,2.009746,0,0,0,2.009746,154.5329,0.9901957,0,0,3.105718,2.115522,2.009746,0,0,0,10.62527,0,0,0,14.00003,100,0.1990114,2.210721,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.774818,3.774818,1.602296,0,0.6024268,3.774818,60.58214,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.1990114,4.1523,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990114,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990114,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,6.788984,6.788984,5,0,1.53,6.788984,0,0,0,0,0,1.883141,1.788984,0,0,0,10.62527,0,1.883141,-1.883141,12.01502,85.82142,0.1990114,7.467882,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,6.02781,6.02781,5,0,1.53,6.02781,0,0,0,0,0,1.081905,1.02781,0,0,2.092379,8.742133,0,1.081905,-1.081905,10.8746,77.67553,0.1990114,6.63059,0,5,8.742133
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,6.872104,6.872104,5,0,1.53,6.872104,0,0,0,0,0,1.970636,1.872104,0,0,3.294495,7.660229,0,1.970636,-1.970636,8.797362,62.83818,0.1990114,7.559315,0,5,7.660229
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.484091,5.689592,3.33,0,3.33,11.95648,85.40324,0.1990167,0,0,5,5.689592
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2708318,0.2708318,0,0,0,0.2708318,0,0,0,0,0,0.2850861,0.2708318,0,0,2.154091,8.686592,0,0.2850861,-0.2850861,11.65597,83.25677,0.1990167,0.2979149,0,0,8.686592
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.4477253,0.4477253,0,0,0,0.4477253,0,0,5.551115E-17,0,0,0.4712898,0.4477253,0,0,2.470853,8.401506,0,0.4712898,-0.4712898,11.15919,79.70833,0.1990167,0.4924978,0,0,8.401506
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.5513705,0.5513705,0,0,0,0.5513705,0,0,1.110223E-16,0,0,0.58039,0.5513705,0,0,2.994508,7.930217,0,0.58039,-0.58039,10.5474,75.33844,0.1990167,0.6065076,0,0,7.930217
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.6321087,0.6321087,0,0,0,0.6321087,0,0,1.110223E-16,0,0,0.6653777,0.6321087,0,0,3.639386,7.349827,0,0.6653777,-0.6653777,9.846033,70.32867,0.1990167,0.6953197,0,0,7.349827
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.4977874,0.4977874,0,0,0,0.4977874,0,0,1.110223E-16,0,0,0.5239868,0.4977874,0,0,4.378695,6.684449,0,0.5239868,-0.5239868,9.293703,66.38346,0.1990167,0.5475662,0,0,6.684449
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.7189329,0.7189329,0,0,0,0.7189329,0,0,0,0,0,0.7567714,0.7189329,0,0,4.960902,6.160462,0,0.7567714,-0.7567714,8.495996,60.68556,0.1990167,0.7908262,0,0,6.160462
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.5550687,0.5550687,0,0,0,0.5550687,0,0,0,0,0,0.5842828,0.5550687,0,0,5.801759,5.403691,0,0.5842828,-0.5842828,7.880107,56.28637,0.1990167,0.6105756,0,0,5.403691
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.7400208,0.7400208,0,0,0,0.7400208,0,0,1.110223E-16,0,0,0.7789692,0.7400208,0,0,6.450963,4.819408,0,0.7789692,-0.7789692,7.059002,50.42134,0.1990167,0.8140228,0,0,4.819408
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.285724,1.285724,0,0,0,1.285724,66.17403,0,0,0,0.8508152,1.353394,1.285724,0,0,7.316484,4.040439,0,0.5025783,-0.5025783,6.529238,46.63732,0.1990167,1.414296,0.6806522,0,4.891254
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.567177,1.567177,0,0,0,1.567177,125.5831,0,0,0,1.96811,1.64966,1.567177,0,0,7.874904,3.53786,0.3184501,0,0.3184501,6.831346,48.79523,0.1990011,1.723895,1.574488,0,5.50597
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1683824,0.1683824,0,0,0,0.1683824,1544.528,0,0,0,2.600712,0.1772446,0.1683824,0,0,7.556454,3.824466,2.423468,0,2.423468,9.130449,65.21737,0.1988824,0.1852206,2.08057,0,6.425178
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.563137,1.563137,0,0,0,1.563137,242.7717,0,0,0,3.794855,1.645408,1.563137,0,0,5.132987,6.005586,2.149447,0,2.149447,11.16959,79.78265,0.1987773,1.719451,3.035884,0,9.800442
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,5.15052,5.15052,3.987395,0,1.253559,5.15052,81.69817,0,0,0,4.207881,1.224342,1.163125,0,0,2.983539,7.940089,2.983539,0,2.983539,14.00003,100,0.1987931,5.665572,3.366305,5,12.14797
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.7096035,0.7096035,0,0,0,0.7096035,672.405,4.024459,0,0,4.77141,0.746951,0.7096035,0,0,0,10.62527,0,0,0,14.00003,100,0.1987931,0.7805638,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.234783,3.234783,1.25,0,0.50625,3.234783,129.788,2.109116,0,0,4.198361,2.089246,1.984783,0,0,0,10.62527,0,0,0,14.00003,100,0.1987931,3.558262,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.460891,3.460891,1.25,0,0.50625,3.460891,123.7728,1.956387,0,0,4.28364,2.327254,2.210891,0,0,0,10.62527,0,0,0,14.00003,100,0.1987931,3.80698,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,5.323345,5.323345,2.002857,0,0.7117801,5.323345,65.65891,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.1987931,5.85568,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987931,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987931,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.5252565,0.5252565,0,0,0,0.5252565,0,0,0,0,0,0.5529016,0.5252565,0,0,0,10.62527,0,0.5529016,-0.5529016,13.41722,95.83708,0.1987931,0.5777822,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.983842,2.983842,0,0,0,2.983842,0,0,4.440892E-16,0,0,3.140887,2.983842,0,0,0.6143351,10.07237,0,3.140887,-3.140887,10.10643,72.18867,0.1987931,3.282227,0,0,10.07237
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.331123,2.331123,0,0,0,2.331123,0,0,0,0,0,2.453813,2.331123,0,0,4.104209,6.931486,0,2.453813,-2.453813,7.519886,53.71337,0.1987931,2.564235,0,0,6.931486
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2247678,0.2247678,0,0,0,0.2247678,0,0,2.775558E-17,0,0,0.2365977,0.2247678,0,0,6.830669,4.477673,0,0.2365977,-0.2365977,7.270491,51.93197,0.1987931,0.2472446,0,0,4.477673
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.7080648,0.7080648,0,0,0,0.7080648,0,0,1.110223E-16,0,0,0.7453313,0.7080648,0,0,7.093555,4.241075,0,0.7453313,-0.7453313,6.484843,46.32021,0.1987931,0.7788712,0,0,4.241075
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.182329,0.182329,0,0,0,0.182329,0,0,2.775558E-17,0,0,0.1919252,0.182329,0,0,7.921701,3.495743,0,0.1919252,-0.1919252,6.282536,44.87516,0.1987931,0.2005619,0,0,3.495743
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.6860135,0.6860135,0,0,0,0.6860135,0,0,1.110223E-16,0,0,0.7221195,0.6860135,0,0,8.134952,3.303818,0,0.7221195,-0.7221195,5.521355,39.43817,0.1987931,0.7546148,0,0,3.303818
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.105306,1.105306,0,0,0,1.105306,0,0,2.220446E-16,0,0,1.16348,1.105306,0,0,8.937306,2.581699,0,1.16348,-1.16348,4.29494,30.67808,0.1987931,1.215837,0,0,2.581699
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.8685073,0.8685073,0,0,0,0.8685073,0,0,1.110223E-16,0,0,0.9142182,0.8685073,0,0,10.23006,1.418219,0,0.9142182,-0.9142182,3.331269,23.79473,0.1987931,0.955358,0,0,1.418219
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.4106938,0.4106938,0,0,0,0.4106938,0,0,5.551115E-17,0,0,0.4323092,0.4106938,0,0,11.24586,0.5040004,0,0.4323092,-0.4323092,2.875575,20.53978,0.1987931,0.4517632,0,0,0.5040004
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.7512313,0.7512313,4.256495,0,1.327023,0.7512313,0,0,0,0,0,0,0,3.505263,3.33,11.7262,0.07169119,3.33,0,3.33,6.03469,43.10484,0.1988545,0.8263544,0,5,0.07169119
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.426265,0.426265,3.931528,0,1.238307,0.426265,0,0,0,0,0,0,0,3.505263,3.33,8.396203,3.068691,3.33,0,3.33,9.193806,65.66991,0.1988916,0.4688915,0,5,3.068691
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.5610867,0.5610867,4.06635,0,1.275113,0.5610867,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.066203,6.065691,3.33,0,3.33,12.35292,88.23497,0.1989386,0.6171953,0,5,6.065691
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.832032,2.832032,0,0,0,2.832032,30.63995,0,4.440892E-16,0,0.8677331,2.981086,2.832032,0,0,1.736203,9.062691,0,2.113353,-2.113353,10.12525,72.32307,0.1989386,3.115235,0.6941865,0,9.930425
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.853695,2.853695,0,0,0,2.853695,80.90511,4.440892E-16,0,0,2.308785,3.00389,2.853695,0,0,4.084374,6.949338,0,0.6951045,-0.6951045,9.392547,67.08949,0.1989386,3.139065,1.847028,0,9.258123
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.081977,2.081977,0,0,0,2.081977,167.0561,0,0,0,3.478069,2.191555,2.081977,0,0,4.856712,6.254233,1.286515,0,1.286515,10.61304,75.80729,0.1988759,2.290174,2.782455,0,9.732303
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.669367,1.669367,0,0,0,1.669367,240.3716,0,0,0,4.012684,1.757228,1.669367,0,0,3.570197,7.412097,2.255456,0,2.255456,12.75276,91.09093,0.1987661,1.836303,3.210148,0,11.42478
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1620603,0.1620603,0,0,0,0.1620603,2581.345,2.698003,0,0,4.183334,0.1705897,0.1620603,0,0,1.314741,9.442007,1.314741,0,1.314741,14.00003,100,0.1987021,0.1782663,3.346667,0,13.62534
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.259076,3.259076,1.25,0,0.50625,3.259076,142.2454,2.521069,0,0,4.635886,2.114817,2.009076,0,0,0,10.62527,0,0,0,14.00003,100,0.1987021,3.584984,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,4.926206,4.926206,1.596206,0,0.6007643,4.926206,92.07306,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1987021,5.418827,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.231501,3.231501,1.25,0,0.50625,3.231501,123.3624,1.900667,0,0,3.986457,2.08579,1.981501,0,0,0,10.62527,0,0,0,14.00003,100,0.1987021,3.554651,3.189166,5,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,4.114587,4.114587,1.25,0,0.50625,4.114587,86.67819,0.5510948,0,0,3.56645,3.015355,2.864587,0,0,0,10.62527,0,0,0,14.00003,100,0.1987021,4.526046,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987021,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.9362249,0.9362249,0,0,0,0.9362249,114.9977,0.09113735,0,0,1.076637,0.9854999,0.9362249,0,0,0,10.62527,0,0,0,14.00003,100,0.1987021,1.029847,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.5226899,0.5226899,0,0,0,0.5226899,0,0,0,0,0,0.5501999,0.5226899,0,0,0,10.62527,0,0.5501999,-0.5501999,13.42007,95.85742,0.1987021,0.5749589,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.539182,3.539182,4.182691,0,1.306875,3.539182,0,0,0,0,0,0,0,0.6435087,0.6113333,0.6113333,10.07507,0.6113333,0,0.6113333,14.00003,100,0.1987201,3.8931,0,5,10.07507
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.762387,2.762387,0,0,0,2.762387,0,0,4.440892E-16,0,0,2.907775,2.762387,0,0,0,10.62527,0,2.907775,-2.907775,10.93496,78.10673,0.1987201,3.038625,0,0,10.62527
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.115697,1.115697,0,0,0,1.115697,0,0,0,0,0,1.174417,1.115697,0,0,3.230861,7.717499,0,1.174417,-1.174417,9.697019,69.26428,0.1987201,1.227266,0,0,7.717499
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3457431,0.3457431,0,0,0,0.3457431,0,0,5.551115E-17,0,0,0.3639401,0.3457431,0,0,4.53577,6.543081,0,0.3639401,-0.3639401,9.313393,66.5241,0.1987201,0.3803174,0,0,6.543081
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4168439,0.4168439,0,0,0,0.4168439,0,0,0,0,0,0.438783,0.4168439,0,0,4.940147,6.179142,0,0.438783,-0.438783,8.850875,63.22041,0.1987201,0.4585283,0,0,6.179142
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.8311878,0.8311878,0,0,0,0.8311878,0,0,1.110223E-16,0,0,0.8749346,0.8311878,0,0,5.427684,5.740358,0,0.8749346,-0.8749346,7.928613,56.63284,0.1987201,0.9143066,0,0,5.740358
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.9363628,0.9363628,0,0,0,0.9363628,0,0,0,0,0,0.9856451,0.9363628,0,0,6.399834,4.865424,0,0.9856451,-0.9856451,6.889651,49.2117,0.1987201,1.029999,0,0,4.865424
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.513961,1.513961,0,0,0,1.513961,0,0,0,0,0,1.593643,1.513961,0,0,7.494995,3.879779,0,1.593643,-1.593643,5.209804,37.21281,0.1987201,1.665357,0,0,3.879779
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.411968,1.411968,0,0,0,1.411968,0,0,0,0,0,1.486282,1.411968,0,0,9.26571,2.286136,0,1.486282,-1.486282,3.643125,26.02227,0.1987201,1.553165,0,0,2.286136
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.182483,1.182483,4.687746,0,1.444755,1.182483,0,0,0,0,0,0,0,3.505263,3.33,10.91713,0.7998534,3.33,0,3.33,6.80224,48.58733,0.1988133,1.300731,0,5,0.7998534
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.7191716,0.7191716,4.224435,0,1.318271,0.7191716,0,0,0,0,0,0,0,3.505263,3.33,7.587134,3.796853,3.33,0,3.33,9.961356,71.1524,0.198872,0.7910888,0,5,3.796853
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.6663446,0.6663446,4.171607,0,1.303849,0.6663446,0,0,0,0,0,0,0,3.505263,3.33,4.257134,6.793853,3.33,0,3.33,13.12047,93.71746,0.1989267,0.732979,0,5,6.793853
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.639316,2.639316,0,0,0,2.639316,40.82944,0,0,0,1.077618,2.778228,2.639316,0,0,0.9271343,9.790854,0,1.700609,-1.700609,11.32787,80.91321,0.1989267,2.903248,0.8620944,0,10.86847
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,4.819251,4.819251,5,0,1.53,4.819251,43.80613,-2.775558E-17,0,0,2.111127,0,0,0.180749,0.1717116,2.8167,8.090244,2.282839,0,2.282839,13.49356,96.38239,0.1989778,5.301176,1.688902,5,10.20137
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,4.526632,4.526632,2.816514,0,0.9339083,4.526632,51.5612,1.110223E-16,0,0,2.333986,1.800124,1.710118,0,0,0.5338616,10.1448,0.5338616,0,0.5338616,14.00003,100,0.1989894,4.979296,1.867189,5,12.47878
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.801275,3.801275,1.25,0,0.50625,3.801275,79.10376,0.3213988,0,0,3.006952,2.685553,2.551275,0,0,0,10.62527,0,0,0,14.00003,100,0.1989894,4.181403,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,4.906698,4.906698,2.147852,0,0.7513636,4.906698,59.18539,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.1989894,5.397368,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.384596,1.384596,0,0,0,1.384596,264.8766,2.210002,0,0,3.667472,1.45747,1.384596,0,0,0,10.62527,0,0,0,14.00003,100,0.1989894,1.523056,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.513111,2.513111,0,0,0,2.513111,118.4941,0.3325092,0,0,2.977889,2.64538,2.513111,0,0,0,10.62527,0,0,0,14.00003,100,0.1989894,2.764422,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.012424,3.012424,0,0,0,3.012424,105.9966,0.02209507,0,0,3.193067,3.170972,3.012424,0,0,0,10.62527,0,0,0,14.00003,100,0.1989894,3.313666,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.156985,2.156985,0,0,0,2.156985,155.0066,1.072958,0,0,3.343469,2.27051,2.156985,0,0,0,10.62527,0,0,0,14.00003,100,0.1989894,2.372683,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,4.31918,4.31918,2.163538,0,0.7556459,4.31918,52.53536,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.1989894,4.751097,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.929932,2.929932,0,0,0,2.929932,32.99053,0,4.440892E-16,0,0.9666002,3.084139,2.929932,0,0,0,10.62527,0,2.117539,-2.117539,11.76795,84.05659,0.1989894,3.222925,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.007593,3.007593,0,0,0,3.007593,0,0,4.440892E-16,0,0,3.165888,3.007593,0,0,2.352821,8.507735,0,3.165888,-3.165888,8.430807,60.21993,0.1989894,3.308353,0,0,8.507735
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,8.016343,8.016343,5,0,1.53,8.016343,0,0,0,0.487978,0,3.175098,3.016344,0,0,5.870474,5.341847,0,3.175098,-3.175098,5.08396,36.31392,0.1989894,8.817978,0,5,5.341847
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.457675,4.457675,5,0,1.53,4.457675,0,0,0,0,0,0,0,0.542325,0.5152088,9.398361,2.166749,0.5152088,0,0.5152088,5.57273,39.80513,0.1990045,4.903442,0,5,2.166749
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,5.812907,5.812907,5,0,1.53,5.812907,0,0,0,0,0,0.8556911,0.8129066,0,0,8.883153,2.630437,0,0.8556911,-0.8556911,4.670752,33.36245,0.1990045,6.394197,0,5,2.630437
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.3949172,0.3949172,3.90018,0,1.229749,0.3949172,0,0,0,0,0,0,0,3.505263,3.33,9.83392,1.774746,3.33,0,3.33,7.829867,55.92751,0.1990389,0.4344089,0,5,1.774746
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2878533,0.2878533,3.793116,0,1.200521,0.2878533,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.503921,4.771746,3.33,0,3.33,10.98898,78.49258,0.1990654,0.3166386,0,5,4.771746
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1212867,0.1212867,3.462256,0,1.110196,0.1212867,0,0,0,0,0,0,0,3.340969,3.17392,3.17392,7.768746,3.17392,0,3.17392,14.00003,100,0.1990749,0.1334154,0,5,7.768746
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.8126554,0.8126554,0,0,0,0.8126554,0,0,1.110223E-16,0,0,0.8554267,0.8126554,0,0,0,10.62527,0,0.8554267,-0.8554267,13.09833,93.5593,0.1990749,0.8939209,0,0,10.62527
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.3678393,0.3678393,0,0,0,0.3678393,0,0,5.551115E-17,0,0,0.3871993,0.3678393,0,0,0.9504741,9.769848,0,0.3871993,-0.3871993,12.69019,90.644,0.1990749,0.4046233,0,0,9.769848
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.06079746,0.06079746,0,0,0,0.06079746,0,0,0,0,0,0.06399732,0.06079746,0,0,1.380696,9.382648,0,0.06399732,-0.06399732,12.62273,90.16215,0.1990749,0.0668772,0,0,9.382648
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.9854608,0.9854608,0,0,0,0.9854608,0,0,1.110223E-16,0,0,1.037327,0.9854608,0,0,1.451804,9.318651,0,1.037327,-1.037327,11.52929,82.35189,0.1990749,1.084007,0,0,9.318651
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.5292298,0.5292298,0,0,0,0.5292298,0,0,0,0,0,0.557084,0.5292298,0,0,2.604389,8.281323,0,0.557084,-0.557084,10.94207,78.15748,0.1990749,0.5821528,0,0,8.281323
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1900683,0.1900683,0,0,0,0.1900683,0,0,0,0,0,0.2000719,0.1900683,0,0,3.223372,7.72424,0,0.2000719,-0.2000719,10.73117,76.65109,0.1990749,0.2090752,0,0,7.72424
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.656209,1.656209,0,0,0,1.656209,23.7437,0,0,0,0.3932455,1.743378,1.656209,0,0,3.445674,7.524168,0,1.350133,-1.350133,9.30801,66.48565,0.1990749,1.821831,0.3145964,0,7.917413
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.8620487,0.8620487,0,0,0,0.8620487,97.83293,0,0,0,0.8433675,0.9074197,0.8620487,0,0,4.945822,6.174035,0,0.06405219,-0.06405219,9.240493,66.00339,0.1990749,0.9482536,0.674694,0,7.017402
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.262017,2.262017,0,0,0,2.262017,93.96363,4.440892E-16,0,0,2.125473,2.38107,2.262017,0,0,5.016991,6.109982,0,0.2555971,-0.2555971,8.971069,64.07894,0.1990749,2.488218,1.700378,0,8.235456
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.936089,2.936089,0,0,0,2.936089,90.72909,0,0,0,2.663887,3.09062,2.936089,0,0,5.300987,5.854385,0,0.4267333,-0.4267333,8.521254,60.86597,0.1990749,3.229698,2.131109,0,8.518272
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,0,0,0,3.228696,0,0,0,0,5.775136,5.427652,3.228696,0,3.228696,11.58426,82.74458,0.1989186,0,2.582957,0,8.656348
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.675327,1.675327,0,0,0,1.675327,236.5743,0,0,0,3.963392,1.763502,1.675327,0,0,2.546439,8.333479,2.19989,0,2.19989,13.67126,97.65168,0.1988122,1.84286,3.170714,0,12.29687
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.170427,2.170427,0,0,0,2.170427,154.5124,0.7223701,0,0,3.353579,2.28466,2.170427,0,0,0.3465488,10.31338,0.3465488,0,0.3465488,14.00003,100,0.1987955,2.387469,2.682863,0,13.66696
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.4827759,0.4827759,0,0,0,0.4827759,519.9946,2.002223,0,0,2.510408,0.5081851,0.4827759,0,0,0,10.62527,0,0,0,14.00003,100,0.1987955,0.5310535,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,3.509279,3.509279,1.25,0,0.50625,3.509279,84.1819,0.5759894,0,0,2.954178,2.378188,2.259279,0,0,0,10.62527,0,0,0,14.00003,100,0.1987955,3.860207,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1142725,0.1142725,0,0,0,0.1142725,1213.859,1.266821,0,0,1.387107,0.1202868,0.1142725,0,0,0,10.62527,0,0,0,14.00003,100,0.1987955,0.1256997,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.417712,0.417712,0,0,0,0.417712,124.3563,0.07975441,0,0,0.5194513,0.4396968,0.417712,0,0,0,10.62527,0,0,0,14.00003,100,0.1987955,0.4594832,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.188169,3.188169,3.188169,0,1.03537,3.188169,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987955,3.506986,0,5,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.232021,3.232021,3.232021,0,1.047342,3.232021,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987955,3.555223,0,5,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.60242,3.60242,3.60242,0,1.148461,3.60242,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987955,3.962662,0,5,10.62527
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.282021,1.282021,0,0,0,1.282021,0,0,0,0,0,1.349496,1.282021,0,0,0,10.62527,0,1.349496,-1.349496,12.57753,89.83935,0.1987955,1.410223,0,0,10.62527
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.065464,1.065464,0,0,0,1.065464,0,0,0,0,0,1.121542,1.065464,0,0,1.49944,9.275778,0,1.121542,-1.121542,11.39533,81.39502,0.1987955,1.172011,0,0,9.275778
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2841684,0.2841684,0,0,0,0.2841684,0,0,5.551115E-17,0,0,0.2991247,0.2841684,0,0,2.745597,8.154237,0,0.2991247,-0.2991247,11.08002,79.14285,0.1987955,0.3125853,0,0,8.154237
