Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.8171691,0.8171691,0,0,0,0.8171691,0,0,1.110223E-16,0,0,0.8601781,0.8171691,0,0,0,10.62527,0,0.8601781,-0.8601781,13.09332,93.52353,0,0.8988861,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.503145,1.503145,0,0,0,1.503145,0,0,2.220446E-16,0,0,1.582258,1.503145,0,0,0.9557534,9.765096,0,1.582258,-1.582258,11.42547,81.61037,0,1.65346,0,0,9.765096
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.518331,1.518331,0,0,0,1.518331,0,0,2.220446E-16,0,0,1.598243,1.518331,0,0,2.713818,8.182838,0,1.598243,-1.598243,9.740778,69.57684,0,1.670164,0,0,8.182838
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.387086,1.387086,0,0,0,1.387086,0,0,2.220446E-16,0,0,1.46009,1.387086,0,0,4.489644,6.584595,0,1.46009,-1.46009,8.201708,58.58351,0,1.525794,0,0,6.584595
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.4674725,0.4674725,0,0,0,0.4674725,0,0,5.551115E-17,0,0,0.4920763,0.4674725,0,0,6.111966,5.124505,0,0.4920763,-0.4920763,7.683014,54.87856,0,0.5142198,0,0,5.124505
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.431944,1.431944,0,0,0,1.431944,20.6009,0,0,0,0.2949933,1.507309,1.431944,0,0,6.658717,4.632429,0,1.212316,-1.212316,6.405121,45.75077,0,1.575138,0.2359947,0,4.927422
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.467385,1.467385,0,0,0,1.467385,45.11426,0,2.220446E-16,0,0.6620001,1.544616,1.467385,0,0,8.005734,3.420113,0,0.882616,-0.882616,5.474762,39.10537,0,1.614124,0.5296,0,4.082113
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.046257,3.046257,1.25,0,0.50625,3.046257,42.37911,0,0,0,1.290977,1.890797,1.796257,0,0,8.98642,2.537497,0,0.5998201,-0.5998201,4.842496,34.58919,0,3.350883,1.032781,5,3.828473
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.9169486,0.9169486,4.422212,0,1.372264,0.9169486,34.31002,0,0,0,0.3146052,0,0,3.505263,3.33,9.652886,1.937677,3.644605,0,3.644605,8.300073,59.28611,0.264017,1.008643,0.2516842,5,2.252282
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,3.689979,3.689979,5,0,1.53,3.689979,6.898359,0,0,0,0.254548,0,0,1.310021,1.24452,6.008281,5.217822,1.499068,0,1.499068,9.722213,69.44424,0.2785875,4.058977,0.2036384,5,5.472369
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.20132,3.20132,5,0,1.53,3.20132,43.19587,0,0,0,1.382838,0,0,1.798679,1.708746,4.509213,6.566983,3.091584,0,3.091584,12.65515,90.39372,0.2886431,3.521452,1.106271,5,7.949821
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.430526,2.430526,0,0,0,2.430526,50.26852,0,0,0,1.221789,2.558448,2.430526,0,0,1.417629,9.349408,0,1.336659,-1.336659,11.24618,80.32973,0.2886431,2.673578,0.9774314,0,10.5712
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.476494,1.476494,0,0,0,1.476494,35.05059,0,2.220446E-16,0,0.5175199,1.554204,1.476494,0,0,2.902806,8.012749,0,1.036685,-1.036685,10.15342,72.52431,0.2886431,1.624144,0.4140159,0,8.530269
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,4.054677,6.976064,0.2932698,0,0.2932698,10.43164,74.51159,0.2787175,0,0.2346158,0,7.269334
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.974057,1.974057,0,0,0,1.974057,29.29501,0,2.220446E-16,0,0.5783004,2.077955,1.974057,0,0,3.761408,7.240007,0,1.499655,-1.499655,8.850868,63.22036,0.2787175,2.171463,0.4626403,0,7.818307
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,5.427691,5.740353,0.3042051,0,0.3042051,9.139462,65.28175,0.2691183,0,0.2433641,0,6.044558
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.371223,2.371223,0,0,0,2.371223,0,0,0,0,0,2.496024,2.371223,0,0,5.123486,6.014137,0,2.496024,-2.496024,6.508422,46.48864,0.2691183,2.608345,0,0,6.014137
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.279293,3.279293,5,0,1.53,3.279293,0,0,0,0,0,0,0,1.720707,1.634671,7.896846,3.518113,1.634671,0,1.634671,8.059208,57.56565,0.2769548,3.607223,0,5,3.518113
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,4.574333,4.574333,5,0,1.53,4.574333,0,0,0,0,0,0,0,0.4256671,0.4043837,6.262175,4.989317,0.4043837,0,0.4043837,8.44284,60.30588,0.2785298,5.031766,0,5,4.989317
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.406611,5.406611,5,0,1.53,5.406611,0,0,0,0,0,0.4280122,0.4066116,0,0,5.857791,5.353262,0,0.4280122,-0.4280122,7.991675,57.08328,0.2785298,5.947273,0,5,5.353262
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0662963,0.0662963,3.571559,0,1.140036,0.0662963,0,0,0,0,0,0,0,3.505263,3.33,6.33336,4.92525,3.33,0,3.33,11.15079,79.64835,0.2628066,0.07292593,0,5,4.92525
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2749808,0.2749808,3.436412,0,1.103141,0.2749808,0,0,0,0,0,0,0,3.161432,3.00336,3.00336,7.92225,3.00336,0,3.00336,14.00003,100,0.2554779,0.3024788,0,5,7.92225
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.8409874,0.8409874,0,0,0,0.8409874,0,0,1.110223E-16,0,0,0.8852499,0.8409874,0,0,0,10.62527,0,0.8852499,-0.8852499,13.06689,93.33476,0.2554779,0.9250861,0,0,10.62527
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3467773,0.3467773,0,0,0,0.3467773,0,0,5.551115E-17,0,0,0.3650288,0.3467773,0,0,0.983611,9.740025,0,0.3650288,-0.3650288,12.68212,90.58638,0.2554779,0.381455,0,0,9.740025
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.389199,9.374995,0,0,0,12.68212,90.58638,0.2554779,0,0,0,9.374995
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.222735,1.222735,0,0,0,1.222735,0,0,0,0,0,1.287089,1.222735,0,0,1.389199,9.374995,0,1.287089,-1.287089,11.32541,80.89561,0.2554779,1.345008,0,0,9.374995
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819298,8.087906,0,0,0,11.32541,80.89561,0.2554779,0,0,0,8.087906
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1989741,0.1989741,0,0,0,0.1989741,0,0,2.775558E-17,0,0,0.2094464,0.1989741,0,0,2.819298,8.087906,0,0.2094464,-0.2094464,11.10463,79.31863,0.2554779,0.2188715,0,0,8.087906
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052016,7.87846,0,0,0,11.10463,79.31863,0.2554779,0,0,0,7.87846
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.9360283,0.9360283,0,0,0,0.9360283,48.15056,0,0,0,0.4507029,0.9852929,0.9360283,0,0,3.052016,7.87846,0,0.5345901,-0.5345901,10.54112,75.29359,0.2554779,1.029631,0.3605623,0,8.329163
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.6197446,0.6197446,0,0,0,0.6197446,201.2832,0,0,0,1.247441,0.6523627,0.6197446,0,0,3.646005,7.34387,0.5950787,0,0.5950787,11.10567,79.32602,0.246937,0.6817191,0.9979531,0,8.591311
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.7307604,0.7307604,0,0,0,0.7307604,314.769,0,0,0,2.300207,0.7692215,0.7307604,0,0,3.050926,7.879441,1.530986,0,1.530986,12.55809,89.70043,0.2273802,0.8038364,1.840166,0,10.17965
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,2.213087,0,0,3.733027,0,0,0,0,1.51994,9.257328,1.51994,0,1.51994,14.00003,100,0.2108054,0,2.986422,0,12.99036
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108054,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.983941,1.983941,0,0,0,1.983941,252.637,2.92381,0,0,5.012169,2.088359,1.983941,0,0,0,10.62527,0,0,0,14.00003,100,0.2108054,2.182335,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,3.604955,3.604955,1.25,0,0.50625,3.604955,127.1917,2.106303,0,0,4.585204,2.478901,2.354955,0,0,0,10.62527,0,0,0,14.00003,100,0.2108054,3.965451,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.48382,3.48382,1.25,0,0.50625,3.48382,130.0303,2.178631,0,0,4.530021,2.351389,2.23382,0,0,0,10.62527,0,0,0,14.00003,100,0.2108054,3.832202,3.624017,5,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.9236463,0.9236463,0,0,0,0.9236463,349.0056,2.251319,0,0,3.223578,0.9722593,0.9236463,0,0,0,10.62527,0,0,0,14.00003,100,0.2108054,1.016011,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.152982,2.152982,0,0,0,2.152982,57.50064,0,0,0,1.237978,2.266296,2.152982,0,0,0,10.62527,0,1.028318,-1.028318,12.91609,92.25757,0.2108054,2.36828,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.026456,3.026456,0,0,0,3.026456,30.51689,0,0,0,0.9235804,3.185743,3.026456,0,0,1.142576,9.596956,0,2.262163,-2.262163,10.53156,75.22525,0.2108054,3.329102,0.7388644,0,10.52054
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65609,7.334793,0,0,0,10.53156,75.22525,0.2108054,0,0,0,7.334793
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.9290126,0.9290126,0,0,0,0.9290126,0,0,1.110223E-16,0,0,0.977908,0.9290126,0,0,3.65609,7.334793,0,0.977908,-0.977908,9.500751,67.86237,0.2108054,1.021914,0,0,7.334793
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.446361,2.446361,0,0,0,2.446361,0,0,4.440892E-16,0,0,2.575117,2.446361,0,0,4.742654,6.356885,0,2.575117,-2.575117,6.78634,48.47376,0.2108054,2.690997,0,0,6.356885
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.603895,3.781769,0,0,0,6.78634,48.47376,0.2108054,0,0,0,3.781769
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.603895,3.781769,0,0,0,6.78634,48.47376,0.2108054,0,0,0,3.781769
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.71584,0.71584,0,0,0,0.71584,0,0,1.110223E-16,0,0,0.7535158,0.71584,0,0,7.603895,3.781769,0,0.7535158,-0.7535158,5.992064,42.80037,0.2108054,0.787424,0,0,3.781769
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.8731574,0.8731574,0,0,0,0.8731574,0,0,1.110223E-16,0,0,0.919113,0.8731574,0,0,8.441134,3.028253,0,0.919113,-0.919113,5.023234,35.88017,0.2108054,0.9604731,0,0,3.028253
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.09312847,0.09312847,0,0,0,0.09312847,0,0,0,0,0,0.09802996,0.09312847,0,0,9.462372,2.10914,0,0.09802996,-0.09802996,4.919902,35.14209,0.2108054,0.1024413,0,0,2.10914
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2315496,0.2315496,0,0,0,0.2315496,0,0,2.775558E-17,0,0,0.2437364,0.2315496,0,0,9.571294,2.01111,0,0.2437364,-0.2437364,4.662981,33.30694,0.2108054,0.2547046,0,0,2.01111
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.260561,1.260561,0,0,0,1.260561,0,0,2.220446E-16,0,0,1.326906,1.260561,0,0,9.842112,1.767374,0,1.326906,-1.326906,3.264299,23.31637,0.2108054,1.386617,0,0,1.767374
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.873474,0.873474,4.378737,0,1.360395,0.873474,0,0,0,0,0,0,0,3.505263,3.33,11.31645,0.4404671,3.33,0,3.33,6.423414,45.88144,0.2210228,0.9608214,0,5,0.4404671
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.323143,1.323143,4.828406,0,1.483155,1.323143,0,0,0,0,0,0,0,3.505263,3.33,7.986453,3.437467,3.33,0,3.33,9.582529,68.4465,0.2329182,1.455457,0,5,3.437467
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.5124375,0.5124375,4.017701,0,1.261832,0.5124375,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.656452,6.434467,3.33,0,3.33,12.74164,91.01157,0.2349907,0.5636813,0,5,6.434467
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,1.326452,9.431467,0.9791952,0,0.9791952,13.67059,97.64688,0.2277594,0,0.7833562,0,10.41066
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.992246,1.992246,0,0,0,1.992246,101.7491,0,0,0,2.027093,2.097101,1.992246,0,0,0.3472572,10.31274,0,0.07000799,-0.07000799,13.5968,97.11977,0.2277594,2.191471,1.621675,0,12.33984
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.662819,2.662819,0,0,0,2.662819,112.1503,0,0,0,2.98636,2.802967,2.662819,0,0,0.4250438,10.24273,0.1833929,0,0.1833929,13.77078,98.3625,0.2264543,2.929101,2.389088,0,13.22909
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.785586,1.785586,0,0,0,1.785586,239.3628,2.152813,0,0,4.274028,1.879564,1.785586,0,0,0.2416509,10.40779,0.2416509,0,0.2416509,14.00003,100,0.2247572,1.964144,3.419223,0,14.68182
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,5.097459,5.097459,1.767459,0,0.6475163,5.097459,99.99294,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247572,5.607204,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.091912,1.091912,0,0,0,1.091912,491.3222,4.215426,0,0,5.364808,1.149382,1.091912,0,0,0,10.62527,0,0,0,14.00003,100,0.2247572,1.201104,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.793007,1.793007,0,0,0,1.793007,291.4328,3.338034,0,0,5.225409,1.887375,1.793007,0,0,0,10.62527,0,0,0,14.00003,100,0.2247572,1.972307,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.134106,1.134106,0,0,0,1.134106,407.2769,3.425156,0,0,4.618952,1.193796,1.134106,0,0,0,10.62527,0,0,0,14.00003,100,0.2247572,1.247517,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.139618,3.139618,1.25,0,0.50625,3.139618,110.2397,1.472035,0,0,3.461106,1.989072,1.889618,0,0,0,10.62527,0,0,0,14.00003,100,0.2247572,3.45358,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.660062,2.660062,0,0,0,2.660062,87.34131,0,0,0,2.323333,2.800065,2.660062,0,0,0,10.62527,0,0.4767324,-0.4767324,13.49751,96.41058,0.2247572,2.926068,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,6.375484,6.375484,5,0,1.53,6.375484,16.59473,0,8.881784E-16,0,1.057995,1.447878,1.375484,0,0,0.5297026,10.14854,0,0.3898831,-0.3898831,13.08654,93.47507,0.2247572,7.013032,0.8463957,5,11.20654
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.677356,3.677356,4.690941,0,1.445627,3.677356,0,0,0,0,0,0,0,1.013585,0.9629061,0.9629061,9.758658,0.9629061,0,0.9629061,14.00003,100,0.2274985,4.045092,0,5,9.758658
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2274985,0,0,0,10.62527
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.611206,3.611206,3.611206,0,1.150859,3.611206,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2274985,3.972327,0,5,10.62527
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.982902,3.982902,3.982902,0,1.252332,3.982902,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2274985,4.381192,0,5,10.62527
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.41099,1.41099,0,0,0,1.41099,0,0,2.220446E-16,0,0,1.485252,1.41099,0,0,0,10.62527,0,1.485252,-1.485252,12.43443,88.81721,0.2274985,1.552088,0,0,10.62527
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.9190008,0.9190008,0,0,0,0.9190008,0,0,1.110223E-16,0,0,0.9673693,0.9190008,0,0,1.65028,9.140022,0,0.9673693,-0.9673693,11.41474,81.53368,0.2274985,1.010901,0,0,9.140022
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3392498,0.3392498,0,0,0,0.3392498,0,0,5.551115E-17,0,0,0.3571051,0.3392498,0,0,2.725135,8.172653,0,0.3571051,-0.3571051,11.03832,78.84496,0.2274985,0.3731748,0,0,8.172653
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.26507,1.26507,0,0,0,1.26507,0,0,2.220446E-16,0,0,1.331653,1.26507,0,0,3.121918,7.815548,0,1.331653,-1.331653,9.634631,68.81866,0.2274985,1.391577,0,0,7.815548
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.093738,1.093738,0,0,0,1.093738,0,0,2.220446E-16,0,0,1.151303,1.093738,0,0,4.601532,6.483895,0,1.151303,-1.151303,8.421051,60.15024,0.2274985,1.203112,0,0,6.483895
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2247345,0.2247345,0,0,0,0.2247345,0,0,2.775558E-17,0,0,0.2365626,0.2247345,0,0,5.880758,5.332592,0,0.2365626,-0.2365626,8.171692,58.36911,0.2274985,0.247208,0,0,5.332592
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.008274402,0.008274402,0,0,0,0.008274402,0,0,1.734723E-18,0,0,0.008709897,0.008274402,0,0,6.143606,5.096029,0,0.008709897,-0.008709897,8.162511,58.30353,0.2274985,0.009101843,0,0,5.096029
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.5120528,0.5120528,0,0,0,0.5120528,0,0,0,0,0,0.5390029,0.5120528,0,0,6.153283,5.087319,0,0.5390029,-0.5390029,7.594352,54.24526,0.2274985,0.5632581,0,0,5.087319
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.8683196,0.8683196,0,0,0,0.8683196,0,0,1.110223E-16,0,0,0.9140207,0.8683196,0,0,6.752175,4.548316,0,0.9140207,-0.9140207,6.630889,47.3634,0.2274985,0.9551516,0,0,4.548316
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,0,0,0,0,0,0,0,0,0.2577983,0,0,0,0,7.767754,3.634296,0.2577983,0,0.2577983,6.875459,49.11032,0.225746,0,0.2062387,0,3.892094
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.04551017,0.04551017,0,0,0,0.04551017,2038.692,0,0,0,0.9278123,0.04790544,0.04551017,0,0,7.509955,3.866314,0.879907,0,0.879907,7.710212,55.07283,0.2199627,0.05006118,0.7422499,0,4.794127
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,0,0,0,1.905509,0,0,0,0,6.630049,4.65823,1.905509,0,1.905509,9.517937,67.98512,0.2084007,0,1.524408,0,6.56374
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,5.891362,5.891362,5,0,1.53,5.891362,24.5021,0,0,0,1.443508,0.9382762,0.8913624,0,0,4.724539,6.373189,0.5052315,0,0.5052315,9.997241,71.40872,0.209497,6.480499,1.154806,5,7.816697
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.536757,2.536757,5,0,1.53,2.536757,21.47498,0,0,0,0.5447679,0,0,2.463243,2.340081,4.219308,6.827897,2.884849,0,2.884849,12.73405,90.95731,0.2170598,2.790432,0.4358144,5,7.372665
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.6611037,0.6611037,0,0,0,0.6611037,216.578,0,0,0,1.431805,0.6958987,0.6611037,0,0,1.334459,9.424261,0.7359068,0,0.7359068,13.43219,95.94404,0.2131038,0.7272141,1.145444,0,10.85607
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.081186,2.081186,0,0,0,2.081186,120.3995,0,0,0,2.505738,2.190722,2.081186,0,0,0.5985519,10.08658,0.3150156,0,0.3150156,13.73104,98.07867,0.211454,2.289305,2.00459,0,12.59232
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.814157,2.814157,0,0,0,2.814157,19.67537,0,4.440892E-16,0,0.5536957,2.96227,2.814157,0,0,0.2835363,10.37009,0,2.408575,-2.408575,11.19218,79.94399,0.211454,3.095572,0.4429566,0,10.92379
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.866766,0.866766,0,0,0,0.866766,76.5174,0,0,0,0.6632267,0.9123852,0.866766,0,0,2.95973,7.961517,0,0.2491585,-0.2491585,10.92955,78.06802,0.211454,0.9534426,0.5305814,0,8.624743
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,3.236573,7.712358,0.4227231,0,0.4227231,11.33058,80.93252,0.20928,0,0.3381785,0,8.135081
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.7869865,0.7869865,0,0,0,0.7869865,31.50587,0,1.110223E-16,0,0.2479469,0.8284068,0.7869865,0,0,2.81385,8.09281,0,0.5804599,-0.5804599,10.71872,76.56211,0.20928,0.8656851,0.1983575,0,8.340756
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,4.691982,4.691982,5,0,1.53,4.691982,0,0,0,0,0,0,0,0.3080182,0.2926173,3.458805,7.51235,0.2926173,0,0.2926173,10.99632,78.54498,0.2100575,5.16118,0,5,7.51235
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.891794,2.891794,5,0,1.53,2.891794,0,0,0,0,0,0,0,2.108206,2.002796,3.166188,7.775705,2.002796,0,2.002796,12.89634,92.11651,0.2150974,3.180974,0,5,7.775705
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.6844983,0.6844983,0,0,0,0.6844983,0,0,1.110223E-16,0,0,0.7205245,0.6844983,0,0,1.163392,9.578221,0,0.7205245,-0.7205245,12.13684,86.69152,0.2150974,0.752948,0,0,9.578221
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.403281,3.403281,5,0,1.53,3.403281,0,0,0,0,0,0,0,1.596719,1.516883,1.963975,8.857697,1.516883,0,1.516883,13.57588,96.97038,0.2186155,3.743609,0,5,8.857697
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.7446163,0.7446163,0,0,0,0.7446163,0,0,1.110223E-16,0,0,0.7838067,0.7446163,0,0,0.447092,10.22289,0,0.7838067,-0.7838067,12.74967,91.06892,0.2186155,0.819078,0,0,10.22289
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.7457112,0.7457112,0,0,0,0.7457112,0,0,1.110223E-16,0,0,0.7849591,0.7457112,0,0,1.317988,9.439085,0,0.7849591,-0.7849591,11.92225,85.15879,0.2186155,0.8202823,0,0,9.439085
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.07537462,0.07537462,0,0,0,0.07537462,0,0,0,0,0,0.0793417,0.07537462,0,0,2.190165,8.654125,0,0.0793417,-0.0793417,11.83862,84.56141,0.2186155,0.08291208,0,0,8.654125
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.5591645,0.5591645,0,0,0,0.5591645,0,0,0,0,0,0.5885942,0.5591645,0,0,2.278322,8.574784,0,0.5885942,-0.5885942,11.21819,80.12976,0.2186155,0.615081,0,0,8.574784
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.3682973,0.3682973,0,0,0,0.3682973,0,0,0,0,0,0.3876814,0.3682973,0,0,2.932316,7.98619,0,0.3876814,-0.3876814,10.80954,77.21082,0.2186155,0.405127,0,0,7.98619
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.454435,1.454435,0,0,0,1.454435,0,0,0,0,0,1.530985,1.454435,0,0,3.363073,7.598508,0,1.530985,-1.530985,9.195737,65.68371,0.2186155,1.599879,0,0,7.598508
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.224777,0.224777,0,0,0,0.224777,0,0,2.775558E-17,0,0,0.2366074,0.224777,0,0,5.064167,6.067523,0,0.2366074,-0.2366074,8.946331,63.90224,0.2186155,0.2472547,0,0,6.067523
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.264813,1.264813,0,0,0,1.264813,0,0,2.220446E-16,0,0,1.331382,1.264813,0,0,5.327065,5.830916,0,1.331382,-1.331382,7.542931,53.87797,0.2186155,1.391295,0,0,5.830916
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2424285,0.2424285,0,0,0,0.2424285,0,0,2.775558E-17,0,0,0.2551878,0.2424285,0,0,6.806378,4.499534,0,0.2551878,-0.2551878,7.273939,51.9566,0.2186155,0.2666713,0,0,4.499534
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,7.08992,4.244346,0.3833248,0,0.3833248,7.637593,54.55413,0.2167661,0,0.3066598,0,4.627671
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.875729,1.875729,0,0,0,1.875729,44.50184,0,0,0,0.8347338,1.974451,1.875729,0,0,6.706595,4.589338,0,1.139718,-1.139718,6.436225,45.97295,0.2167661,2.063302,0.6677871,0,5.424072
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.739877,1.739877,0,0,0,1.739877,53.27977,0,0,0,0.9270027,1.83145,1.739877,0,0,7.972948,3.449621,0,0.9044471,-0.9044471,5.482854,39.16317,0.2167661,1.913865,0.7416022,0,4.376624
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.207545,1.207545,0,0,0,1.207545,121.4196,0,0,0,1.466196,1.2711,1.207545,0,0,8.977889,2.545174,0.1950964,0,0.1950964,5.667939,40.4852,0.2158367,1.3283,1.172957,0,4.01137
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2729113,0.2729113,0,0,0,0.2729113,472.8943,0,0,0,1.290582,0.2872751,0.2729113,0,0,8.782793,2.72076,1.003307,0,1.003307,6.61976,47.2839,0.2111807,0.3002025,1.032466,0,4.011343
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,7.779486,3.623737,2.080709,0,2.080709,8.593693,61.3834,0.2021375,0,1.664567,0,5.704445
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,4.120994,4.120994,5,0,1.53,4.120994,9.730505,0,0,0,0.4009935,0,0,0.8790063,0.835056,5.698778,5.496374,1.23605,0,1.23605,9.766313,69.75923,0.2047934,4.533093,0.3207948,5,5.897367
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,3.314184,0,1.069772,0,0,0,0,0,1.314253,0,0,3.314184,3.148475,4.462728,6.608819,4.462728,0,4.462728,14.00003,100,0.1994921,0,1.051403,5,7.923072
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,5.388391,5.388391,4.072926,0,1.276909,5.388391,25.69783,0,0,0,1.3847,1.3847,1.315465,0,0,0,10.62527,0,0,0,14.00003,100,0.1994921,5.92723,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1994921,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.555093,1.555093,0,0,0,1.555093,26.09622,0,2.220446E-16,0,0.4058206,1.63694,1.555093,0,0,0,10.62527,0,1.23112,-1.23112,12.70231,90.73063,0.1994921,1.710603,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2360279,0.2360279,0,0,0,0.2360279,0,0,2.775558E-17,0,0,0.2484504,0.2360279,0,0,1.367911,9.394155,0,0.2484504,-0.2484504,12.44042,88.85999,0.1994921,0.2596306,0,0,9.394155
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.80715,1.80715,0,0,0,1.80715,0,0,2.220446E-16,0,0,1.902263,1.80715,0,0,1.643967,9.145704,0,1.902263,-1.902263,10.43526,74.53745,0.1994921,1.987865,0,0,9.145704
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.506427,1.506427,0,0,0,1.506427,0,0,2.220446E-16,0,0,1.585713,1.506427,0,0,3.757592,7.243441,0,1.585713,-1.585713,8.763775,62.59827,0.1994921,1.65707,0,0,7.243441
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.519495,5.657728,0,0,0,8.763775,62.59827,0.1994921,0,0,0,5.657728
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.4821432,0.4821432,0,0,0,0.4821432,0,0,1.110223E-16,0,0,0.5075191,0.4821432,0,0,5.519495,5.657728,0,0.5075191,-0.5075191,8.228803,58.77705,0.1994921,0.5303575,0,0,5.657728
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.6444003,0.6444003,0,0,0,0.6444003,0,0,1.110223E-16,0,0,0.6783161,0.6444003,0,0,6.083405,5.150209,0,0.6783161,-0.6783161,7.513795,53.66986,0.1994921,0.7088404,0,0,5.150209
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.9250039,0.9250039,0,0,0,0.9250039,0,0,1.110223E-16,0,0,0.9736884,0.9250039,0,0,6.83709,4.471893,0,0.9736884,-0.9736884,6.487437,46.33875,0.1994921,1.017504,0,0,4.471893
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.4802527,0.4802527,0,0,0,0.4802527,0,0,0,0,0,0.5055292,0.4802527,0,0,7.918966,3.498205,0,0.5055292,-0.5055292,5.954563,42.53251,0.1994921,0.528278,0,0,3.498205
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.7044528,0.7044528,0,0,0,0.7044528,0,0,1.110223E-16,0,0,0.7415292,0.7044528,0,0,8.480665,2.992676,0,0.7415292,-0.7415292,5.172922,36.94937,0.1994921,0.7748981,0,0,2.992676
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.05474679,0.05474679,0,0,0,0.05474679,0,0,0,0,0,0.0576282,0.05474679,0,0,9.304586,2.251146,0,0.0576282,-0.0576282,5.112176,36.51548,0.1994921,0.06022147,0,0,2.251146
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.489921,1.489921,0,0,0,1.489921,0,0,2.220446E-16,0,0,1.568338,1.489921,0,0,9.368618,2.193518,0,1.568338,-1.568338,3.459003,24.70712,0.1994921,1.638913,0,0,2.193518
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.051942,1.051942,4.557205,0,1.409117,1.051942,0,0,0,0,0,0,0,3.505263,3.33,11.11122,0.6251802,3.33,0,3.33,6.618119,47.27218,0.2053735,1.157136,0,5,0.6251802
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.907949,0.907949,4.413212,0,1.369807,0.907949,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.781216,3.62218,3.33,0,3.33,9.777234,69.83725,0.2098956,0.9987438,0,5,3.62218
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.3401228,0.3401228,3.845386,0,1.21479,0.3401228,239.6409,0,0,0,0.8150733,0,0,3.505263,3.33,4.451216,6.61918,4.145073,0,4.145073,13.7096,97.92549,0.2086241,0.374135,0.6520586,5,7.434254
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.958209,0,0,2.264351,0,0,0,0,0.3061423,10.34975,0.3061423,0,0.3061423,14.00003,100,0.2076475,0,1.811481,0,12.6141
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.782362,1.782362,0,0,0,1.782362,237.336,2.354016,0,0,4.230186,1.87617,1.782362,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,1.960598,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.55806,2.55806,0,0,0,2.55806,196.2529,2.327571,0,0,5.020266,2.692695,2.55806,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,2.813866,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.4503846,0.4503846,0,0,0,0.4503846,981.2458,3.945291,0,0,4.41938,0.4740891,0.4503846,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,0.4954231,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,3.740505,3.740505,1.25,0,0.50625,3.740505,99.62717,1.104975,0,0,3.726559,2.621584,2.490505,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,4.114555,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.123081,1.123081,0,0,0,1.123081,239.7003,1.509839,0,0,2.69203,1.182191,1.123081,0,0,0,10.62527,0,0,0,14.00003,100,0.2076475,1.23539,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.057372,2.057372,0,0,0,2.057372,54.9162,0,0,0,1.129831,2.165655,2.057372,0,0,0,10.62527,0,1.035824,-1.035824,12.90817,92.20105,0.2076475,2.26311,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150916,9.58945,0,0,0,12.90817,92.20105,0.2076475,0,0,0,9.58945
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.359863,2.359863,0,0,0,2.359863,0,0,4.440892E-16,0,0,2.484066,2.359863,0,0,1.150916,9.58945,0,2.484066,-2.484066,10.28974,73.49798,0.2076475,2.59585,0,0,9.58945
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2489068,0.2489068,0,0,0,0.2489068,0,0,2.775558E-17,0,0,0.2620071,0.2489068,0,0,3.91099,7.105383,0,0.2620071,-0.2620071,10.01356,71.52527,0.2076475,0.2737975,0,0,7.105383
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.202109,6.843376,0,0,0,10.01356,71.52527,0.2076475,0,0,0,6.843376
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.768826,0.768826,0,0,0,0.768826,0,0,1.110223E-16,0,0,0.8092905,0.768826,0,0,4.202109,6.843376,0,0.8092905,-0.8092905,9.16049,65.43195,0.2076475,0.8457086,0,0,6.843376
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.252306,0.252306,0,0,0,0.252306,0,0,0,0,0,0.2655852,0.252306,0,0,5.101321,6.034086,0,0.2655852,-0.2655852,8.880539,63.43229,0.2076475,0.2775366,0,0,6.034086
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2182003,0.2182003,0,0,0,0.2182003,0,0,0,0,0,0.2296845,0.2182003,0,0,5.396415,5.7685,0,0.2296845,-0.2296845,8.638431,61.70295,0.2076475,0.2400203,0,0,5.7685
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.4902477,0.4902477,0,0,0,0.4902477,0,0,5.551115E-17,0,0,0.5160502,0.4902477,0,0,5.65162,5.538816,0,0.5160502,-0.5160502,8.094465,57.81749,0.2076475,0.5392725,0,0,5.538816
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.285779,1.285779,0,0,0,1.285779,0,0,0,0,0,1.353451,1.285779,0,0,6.225009,5.022766,0,1.353451,-1.353451,6.667803,47.62707,0.2076475,1.414356,0,0,5.022766
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2335735,0.2335735,0,0,0,0.2335735,0,0,0,0,0,0.2458668,0.2335735,0,0,7.728844,3.669315,0,0.2458668,-0.2458668,6.408637,45.77588,0.2076475,0.2569308,0,0,3.669315
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.5655714,0.5655714,0,0,0,0.5655714,0,0,1.110223E-16,0,0,0.5953383,0.5655714,0,0,8.002029,3.423448,0,0.5953383,-0.5953383,5.781095,41.29345,0.2076475,0.6221286,0,0,3.423448
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.6297329,0.6297329,0,0,0,0.6297329,0,0,1.110223E-16,0,0,0.6628767,0.6297329,0,0,8.663516,2.82811,0,0.6628767,-0.6628767,5.082361,36.30251,0.2076475,0.6927062,0,0,2.82811
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.400046,2.165233,0,0,0,5.082361,36.30251,0.2076475,0,0,0,2.165233
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,9.400046,2.165233,0.6219883,0,0.6219883,5.672431,40.51728,0.2056912,0,0.4975906,0,2.787221
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.9579985,0.9579985,0,0,0,0.9579985,158.7969,0,0,0,1.521272,1.008419,0.9579985,0,0,8.778058,2.725022,0.5128524,0,0.5128524,6.158966,43.99252,0.2041058,1.053798,1.217017,0,4.246294
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.8339005,0.8339005,0,0,0,0.8339005,338.543,0,0,0,2.823112,0.8777899,0.8339005,0,0,8.265205,3.186589,1.945322,0,1.945322,8.00446,57.1746,0.1983077,0.9172905,2.258489,0,6.009701
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,4.140257,4.140257,5,0,1.53,4.140257,99.73978,0,0,0,4.129483,0,0,0.8597432,0.816756,6.319884,4.937379,4.946239,0,4.946239,12.69687,90.69178,0.2004408,4.554283,3.303586,5,9.066862
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2635438,0.2635438,0,0,0,0.2635438,1476.64,2.240534,0,0,3.891594,0.2774146,0.2635438,0,0,1.373645,9.388994,1.373645,0,1.373645,14.00003,100,0.1967598,0.2898982,3.113275,0,13.28059
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1967598,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1967598,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.6196342,0.6196342,0,0,0,0.6196342,689.1516,3.617972,0,0,4.270218,0.6522465,0.6196342,0,0,0,10.62527,0,0,0,14.00003,100,0.1967598,0.6815975,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.06460602,0.06460602,0,0,0,0.06460602,5507.462,3.490146,0,0,3.558152,0.06800633,0.06460602,0,0,0,10.62527,0,0,0,14.00003,100,0.1967598,0.07106662,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,4.025187,4.025187,1.621688,0,0.6077209,4.025187,62.85419,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.1967598,4.427706,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.551264,0.551264,0,0,0,0.551264,215.9459,0.6101539,0,0,1.190432,0.5802779,0.551264,0,0,0,10.62527,0,0,0,14.00003,100,0.1967598,0.6063904,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1967598,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.023142,2.023142,0,0,0,2.023142,0,0,4.440892E-16,0,0,2.129623,2.023142,0,0,0,10.62527,0,2.129623,-2.129623,11.75521,83.9656,0.1967598,2.225456,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.961632,1.961632,0,0,0,1.961632,0,0,4.440892E-16,0,0,2.064875,1.961632,0,0,2.366248,8.49565,0,2.064875,-2.064875,9.578638,68.41871,0.1967598,2.157795,0,0,8.49565
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.660554,6.430776,0,0,0,9.578638,68.41871,0.1967598,0,0,0,6.430776
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.301297,0.301297,0,0,0,0.301297,0,0,0,0,0,0.3171547,0.301297,0,0,4.660554,6.430776,0,0.3171547,-0.3171547,9.244328,66.03078,0.1967598,0.3314267,0,0,6.430776
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1001967,0.1001967,0,0,0,0.1001967,0,0,1.387779E-17,0,0,0.1054702,0.1001967,0,0,5.012949,6.113621,0,0.1054702,-0.1054702,9.133152,65.23667,0.1967598,0.1102164,0,0,6.113621
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.3538783,0.3538783,0,0,0,0.3538783,0,0,5.551115E-17,0,0,0.3725035,0.3538783,0,0,5.130137,6.008151,0,0.3725035,-0.3725035,8.740499,62.43201,0.1967598,0.3892662,0,0,6.008151
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.8660577,0.8660577,0,0,0,0.8660577,0,0,1.110223E-16,0,0,0.9116396,0.8660577,0,0,5.54403,5.635647,0,0.9116396,-0.9116396,7.779547,55.56808,0.1967598,0.9526634,0,0,5.635647
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3860358,0.3860358,0,0,0,0.3860358,0,0,0,0,0,0.4063535,0.3860358,0,0,6.556963,4.724007,0,0.4063535,-0.4063535,7.351213,52.50856,0.1967598,0.4246394,0,0,4.724007
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.29401,0.29401,0,0,0,0.29401,0,0,5.551115E-17,0,0,0.3094842,0.29401,0,0,7.008467,4.317654,0,0.3094842,-0.3094842,7.024987,50.17838,0.1967598,0.323411,0,0,4.317654
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.8221492,0.8221492,0,0,0,0.8221492,0,0,1.110223E-16,0,0,0.8654202,0.8221492,0,0,7.352338,4.00817,0,0.8654202,-0.8654202,6.112754,43.66245,0.1967598,0.9043641,0,0,4.00817
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.313916,3.142749,0,0,0,6.112754,43.66245,0.1967598,0,0,0,3.142749
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.7037879,0.7037879,0,0,0,0.7037879,0,0,1.110223E-16,0,0,0.7408293,0.7037879,0,0,8.313916,3.142749,0,0.7408293,-0.7408293,5.331851,38.08458,0.1967598,0.7741666,0,0,3.142749
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.6306782,0.6306782,0,0,0,0.6306782,157.0094,0,0,0,0.9902241,0.6638718,0.6306782,0,0,9.13706,2.40192,0.3263522,0,0.3263522,5.641457,40.29604,0.1959051,0.6937461,0.7921792,0,3.392144
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.941895,1.941895,0,0,0,1.941895,103.5697,0,0,0,2.011214,2.044101,1.941895,0,0,8.810708,2.695637,0,0.03288605,-0.03288605,5.606791,40.04843,0.1959051,2.136085,1.608971,0,4.706851
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.049099,2.049099,0,0,0,2.049099,123.9502,0,0,0,2.539863,2.156946,2.049099,0,0,8.847248,2.662751,0.3829169,0,0.3829169,5.970058,42.64319,0.1949116,2.254009,2.03189,0,5.202614
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,4.314206,4.314206,5,0,1.53,4.314206,82.3483,0,0,0,3.552675,0,0,0.6857939,0.6515042,8.464331,3.007376,4.204179,0,4.204179,9.958493,71.13195,0.1989016,4.745627,2.84214,5,6.560051
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,4.802103,4.802103,4.802103,0,1.475974,4.802103,80.4628,0,0,0,3.863906,0,0,0,0,4.260151,6.791138,3.863906,0,3.863906,13.62412,97.31492,0.2017919,5.282312,3.091125,5,10.65504
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.07407866,0.07407866,0,0,0,0.07407866,6239.298,4.147766,0,0,4.621989,0.07797754,0.07407866,0,0,0.3962458,10.26865,0.3962458,0,0.3962458,14.00003,100,0.2008397,0.08148653,3.697591,0,14.89064
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,3.757146,3.757146,1.25,0,0.50625,3.757146,125.5829,2.079233,0,0,4.718334,2.639101,2.507146,0,0,0,10.62527,0,0,0,14.00003,100,0.2008397,4.132861,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.933561,2.933561,0,0,0,2.933561,145.3339,1.175501,0,0,4.26346,3.087959,2.933561,0,0,0,10.62527,0,0,0,14.00003,100,0.2008397,3.226917,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.932534,1.932534,0,0,0,1.932534,167.1011,1.195039,0,0,3.229286,2.034247,1.932534,0,0,0,10.62527,0,0,0,14.00003,100,0.2008397,2.125788,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,3.536769,3.536769,1.530604,0,0.582855,3.536769,59.70852,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2008397,3.890446,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.310323,2.310323,0,0,0,2.310323,46.18161,4.440892E-16,0,0,1.066944,2.431919,2.310323,0,0,0,10.62527,0,1.364974,-1.364974,12.56122,89.72281,0.2008397,2.541355,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.262393,3.262393,4.858854,0,1.491467,3.262393,0,4.440892E-16,0,0,0,0,0,1.596461,1.516638,1.516638,9.2603,1.516638,0,1.516638,14.00003,100,0.2029413,3.588632,0,5,9.2603
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,6.32794,6.32794,5,0,1.53,6.32794,0,0,0,0,0,1.397832,1.32794,0,0,0,10.62527,0,1.397832,-1.397832,12.52658,89.47542,0.2029413,6.960734,0,5,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,5.494116,5.494116,5,0,1.53,5.494116,0,0,0,0,0,0.5201221,0.4941159,0,0,1.553146,9.227443,0,0.5201221,-0.5201221,11.97833,85.55931,0.2029413,6.043528,0,5,9.227443
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.154196,3.154196,5,0,1.53,3.154196,0,0,0,0,0,0,0,1.845804,1.753514,2.13106,8.70732,1.753514,0,1.753514,13.64186,97.44164,0.2052799,3.469615,0,5,8.70732
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.9473917,0.9473917,0,0,0,0.9473917,0,0,1.110223E-16,0,0,0.9972544,0.9473917,0,0,0.3775461,10.28548,0,0.9972544,-0.9972544,12.59066,89.93309,0.2052799,1.042131,0,0,10.28548
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.485607,9.288228,0,0,0,12.59066,89.93309,0.2052799,0,0,0,9.288228
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.6556306,0.6556306,0,0,0,0.6556306,0,0,0,0,0,0.6901374,0.6556306,0,0,1.485607,9.288228,0,0.6901374,-0.6901374,11.86319,84.73689,0.2052799,0.7211937,0,0,9.288228
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.7222623,0.7222623,0,0,0,0.7222623,0,0,1.110223E-16,0,0,0.7602761,0.7222623,0,0,2.252426,8.598091,0,0.7602761,-0.7602761,11.06179,79.01261,0.2052799,0.7944885,0,0,8.598091
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.8123215,0.8123215,0,0,0,0.8123215,0,0,1.110223E-16,0,0,0.8550753,0.8123215,0,0,3.097177,7.837815,0,0.8550753,-0.8550753,10.16046,72.57456,0.2052799,0.8935537,0,0,7.837815
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.8333691,0.8333691,0,0,0,0.8333691,0,0,1.110223E-16,0,0,0.8772306,0.8333691,0,0,4.047261,6.982739,0,0.8772306,-0.8772306,9.235777,65.9697,0.2052799,0.916706,0,0,6.982739
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.052882,1.052882,0,0,0,1.052882,0,0,2.220446E-16,0,0,1.108297,1.052882,0,0,5.021962,6.105509,0,1.108297,-1.108297,8.06753,57.6251,0.2052799,1.15817,0,0,6.105509
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.253402,4.997212,0,0,0,8.06753,57.6251,0.2052799,0,0,0,4.997212
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.8360639,0.8360639,0,0,0,0.8360639,0,0,1.110223E-16,0,0,0.8800672,0.8360639,0,0,6.253402,4.997212,0,0.8800672,-0.8800672,7.139857,50.99888,0.2052799,0.9196703,0,0,4.997212
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.097958,3.097958,5,0,1.53,3.097958,20.53925,0,0,0,0.6362973,0,0,1.902043,1.80694,7.231255,4.117145,2.443238,0,2.443238,9.457716,67.55498,0.2081651,3.407753,0.5090379,5,4.753442
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.746713,2.746713,5,0,1.53,2.746713,58.04165,0,0,0,1.594237,0,0,2.253287,2.140623,4.788017,6.316059,3.73486,0,3.73486,13.00092,92.86349,0.2120189,3.021384,1.27539,5,7.910296
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.12094,3.12094,1.643041,0,0.6135502,3.12094,83.59148,0,0,0,2.60884,1.555683,1.477899,0,0,1.053157,9.677433,1.053157,0,1.053157,14.00003,100,0.2109174,3.433034,2.087072,5,12.28627
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.7935999,0.7935999,0,0,0,0.7935999,515.8097,3.258097,0,0,4.093465,0.8353683,0.7935999,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,0.8729599,3.274772,0,14.71874
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.176621,1.176621,0,0,0,1.176621,375.0702,3.174606,0,0,4.413154,1.238548,1.176621,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,1.294283,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,4.843971,4.843971,1.513971,0,0.5783141,4.843971,106.4159,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,5.328368,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.610605,1.610605,0,0,0,1.610605,324.3381,3.528432,0,0,5.223805,1.695373,1.610605,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,1.771665,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.367916,1.367916,0,0,0,1.367916,324.0832,2.993275,0,0,4.433187,1.439912,1.367916,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,1.504708,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,4.545481,4.545481,1.25,0,0.50625,4.545481,76.89529,0.02633339,0,0,3.495261,3.468928,3.295481,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,5.00003,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,4.326303,4.326303,2.124881,0,0.7450925,4.326303,53.56274,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,4.758933,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.085938,1.085938,0,0,0,1.085938,105.7767,0.005576801,0,0,1.148669,1.143093,1.085938,0,0,0,10.62527,0,0,0,14.00003,100,0.2109174,1.194532,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,7.447721,7.447721,5,0,1.53,7.447721,0,0,0,0,0,2.576549,2.447721,0,0,0,10.62527,0,2.576549,-2.576549,11.28411,80.6006,0.2109174,8.192493,0,5,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,8.474827,8.33,5,0,1.53,8.33,0,0,0.1448269,0.9923096,0,3.505263,3.33,0,0,2.862832,8.048725,0,3.505263,-3.505263,7.589235,54.20872,0.2109174,9.322309,0,5,8.048725
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,7.27491,7.27491,5,0,1.53,7.27491,0,0,8.881784E-16,0,0,2.394643,2.27491,0,0,6.757569,4.543462,0,2.394643,-2.394643,5.065061,36.17893,0.2109174,8.002401,0,5,4.543462
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.418283,2.14882,3.33,0,3.33,8.224175,58.744,0.2107307,0,0,5,2.14882
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.766049,0.766049,4.271312,0,1.331068,0.766049,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.088283,5.14582,3.33,0,3.33,11.38329,81.30906,0.212854,0.842654,0,5,5.14582
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.5358979,0.5358979,0,0,0,0.5358979,0,0,1.110223E-16,0,0,0.5641031,0.5358979,0,0,2.758283,8.142819,0,0.5641031,-0.5641031,10.78867,77.06181,0.212854,0.5894877,0,0,8.142819
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385064,7.578717,0,0,0,10.78867,77.06181,0.212854,0,0,0,7.578717
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385064,7.578717,0,0,0,10.78867,77.06181,0.212854,0,0,0,7.578717
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3392025,0.3392025,0,0,0,0.3392025,0,0,5.551115E-17,0,0,0.3570552,0.3392025,0,0,3.385064,7.578717,0,0.3570552,-0.3570552,10.4123,74.37346,0.212854,0.3731227,0,0,7.578717
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.4765235,0.4765235,0,0,0,0.4765235,0,0,5.551115E-17,0,0,0.5016037,0.4765235,0,0,3.781792,7.221662,0,0.5016037,-0.5016037,9.883569,70.59678,0.212854,0.5241758,0,0,7.221662
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2334639,0.2334639,0,0,0,0.2334639,0,0,2.775558E-17,0,0,0.2457515,0.2334639,0,0,4.339129,6.720058,0,0.2457515,-0.2457515,9.624524,68.74646,0.212854,0.2568103,0,0,6.720058
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.4201863,0.4201863,0,0,0,0.4201863,0,0,0,0,0,0.4423014,0.4201863,0,0,4.612186,6.474306,0,0.4423014,-0.4423014,9.158298,65.41628,0.212854,0.4622049,0,0,6.474306
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4200517,0.4200517,0,0,0,0.4200517,0,0,5.551115E-17,0,0,0.4421597,0.4200517,0,0,5.103632,6.032005,0,0.4421597,-0.4421597,8.69222,62.08716,0.212854,0.4620569,0,0,6.032005
