Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,5.594921,5.589845,0.8514318,0,0.8514318,9.499959,67.85671,0.2110769,0,0.6811454,0,6.441277
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.981916,1.981916,0,0,0,1.981916,96.08465,0,0,0,1.904317,2.086227,1.981916,0,0,4.743489,6.356134,0,0.1819103,-0.1819103,9.308208,66.48707,0.2110769,2.180107,1.523453,0,8.26045
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.242446,1.242446,0,0,0,1.242446,238.4796,0,0,0,2.96298,1.307838,1.242446,0,0,4.945612,6.174223,1.655142,0,1.655142,10.87841,77.7028,0.2077061,1.366691,2.370384,0,9.137204
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.115622,3.115622,2.19384,0,0.7639184,3.115622,136.7549,0,0,0,4.260766,0.9702963,0.9217815,0,0,3.29047,7.663852,3.29047,0,3.29047,14.00003,100,0.203992,3.427184,3.408613,5,11.92462
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,5.449333,5.449333,2.119333,0,0.743578,5.449333,84.26917,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203992,5.994267,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203992,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.910818,2.910818,0,0,0,2.910818,136.4376,0.9074321,0,0,3.971451,3.064019,2.910818,0,0,0,10.62527,0,0,0,14.00003,100,0.203992,3.2019,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.685666,1.685666,0,0,0,1.685666,219.4214,1.924327,0,0,3.698712,1.774385,1.685666,0,0,0,10.62527,0,0,0,14.00003,100,0.203992,1.854233,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.88884,2.88884,0,0,0,2.88884,102.6503,0,0,0,2.965404,3.040885,2.88884,0,0,0,10.62527,0,0.07548077,-0.07548077,13.92046,99.43169,0.203992,3.177725,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.142535,0,0,2.226403,0,0,0,0,0.08386752,10.54979,0.08386752,0,0.08386752,14.00003,100,0.2038321,0,1.781122,0,12.7762
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.203826,2.203826,0,0,0,2.203826,56.26065,0,0,0,1.239887,2.319817,2.203826,0,0,0,10.62527,0,1.07993,-1.07993,12.86168,91.86897,0.2038321,2.424209,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.766767,3.766767,5,0,1.53,3.766767,0,0,0,0,0,0,0,1.233233,1.171571,1.199922,9.545344,1.171571,0,1.171571,13.97313,99.80788,0.2050825,4.143444,0,5,9.545344
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,6.36348,6.36348,5,0,1.53,6.36348,0,0,0,0,0,1.435242,1.36348,0,0,0.028351,10.59976,0,1.435242,-1.435242,12.46025,89.00163,0.2050825,6.999828,0,5,10.59976
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.623064,9.164516,0,0,0,12.46025,89.00163,0.2050825,0,0,0,9.164516
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,6.048838,6.048838,5,0,1.53,6.048838,0,0,0,0,0,1.10404,1.048838,0,0,1.623064,9.164516,0,1.10404,-1.10404,11.29649,80.68908,0.2050825,6.653722,0,5,9.164516
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.3324343,0.3324343,0,0,0,0.3324343,0,0,0,0,0,0.3499309,0.3324343,0,0,2.849776,8.060476,0,0.3499309,-0.3499309,10.92763,78.05437,0.2050825,0.3656778,0,0,8.060476
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238588,7.710545,0,0,0,10.92763,78.05437,0.2050825,0,0,0,7.710545
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238588,7.710545,0,0,0,10.92763,78.05437,0.2050825,0,0,0,7.710545
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.282807,1.282807,0,0,0,1.282807,0,0,2.220446E-16,0,0,1.350323,1.282807,0,0,3.238588,7.710545,0,1.350323,-1.350323,9.504269,67.8875,0.2050825,1.411088,0,0,7.710545
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.8909311,0.8909311,0,0,0,0.8909311,0,0,0,0,0,0.9378222,0.8909311,0,0,4.738947,6.360222,0,0.9378222,-0.9378222,8.515717,60.82643,0.2050825,0.9800242,0,0,6.360222
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3273948,0.3273948,0,0,0,0.3273948,0,0,0,0,0,0.3446261,0.3273948,0,0,5.780972,5.4224,0,0.3446261,-0.3446261,8.15245,58.23166,0.2050825,0.3601343,0,0,5.4224
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.163889,5.077774,0,0,0,8.15245,58.23166,0.2050825,0,0,0,5.077774
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.064046,1.064046,0,0,0,1.064046,0,0,0,0,0,1.120049,1.064046,0,0,6.163889,5.077774,0,1.120049,-1.120049,6.971814,49.79857,0.2050825,1.170451,0,0,5.077774
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.495312,1.495312,0,0,0,1.495312,0,0,0,0,0,1.574013,1.495312,0,0,7.408388,3.957725,0,1.574013,-1.574013,5.312658,37.94749,0.2050825,1.644844,0,0,3.957725
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,9.157291,2.383712,0.1895345,0,0.1895345,5.492467,39.23183,0.2047239,0,0.1516276,0,2.573246
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.09240637,0.09240637,0,0,0,0.09240637,1530.604,0,0,0,1.414376,0.09726986,0.09240637,0,0,8.967757,2.554293,1.317106,0,1.317106,6.741983,48.15693,0.2022657,0.101647,1.1315,0,3.968668
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.437318,3.437318,5,0,1.53,3.437318,74.13426,0,0,0,2.54823,0,0,1.562682,1.484548,7.650651,3.739688,4.032778,0,4.032778,10.56781,75.48422,0.2050954,3.781049,2.038584,5,6.287918
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,1.25,0,0.50625,0,0,0.2607106,0,0,2.678048,0,0,0.9892894,0.9398249,3.617873,7.369188,3.617873,0,3.617873,14.00003,100,0.1987721,0,2.142438,5,10.04724
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.048763,2.048763,0,0,0,2.048763,165.4071,1.232207,0,0,3.3888,2.156593,2.048763,0,0,0,10.62527,0,0,0,14.00003,100,0.1987721,2.25364,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.6393346,0.6393346,0,0,0,0.6393346,543.9004,2.804359,0,0,3.477343,0.6729838,0.6393346,0,0,0,10.62527,0,0,0,14.00003,100,0.1987721,0.7032681,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.629089,2.629089,0,0,0,2.629089,64.34126,0,0,0,1.691589,2.767462,2.629089,0,0,0,10.62527,0,1.075873,-1.075873,12.86596,91.89952,0.1987721,2.891997,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.829923,2.829923,0,0,0,2.829923,53.80671,0,0,0,1.522689,2.978867,2.829923,0,0,1.195414,9.549401,0,1.456178,-1.456178,11.33101,80.93564,0.1987721,3.112916,1.218151,0,11.07209
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.435558,1.435558,0,0,0,1.435558,98.52123,0,0,0,1.41433,1.511114,1.435558,0,0,2.81339,8.093224,0,0.09678429,-0.09678429,11.22899,80.20692,0.1987721,1.579114,1.131464,0,9.507553
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.8624912,0.8624912,0,0,0,0.8624912,100.7433,0,0,0,0.8689019,0.9078854,0.8624912,0,0,2.920928,7.996439,0,0.03898353,-0.03898353,11.1879,79.91341,0.1987721,0.9487403,0.6951215,0,8.865341
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.951893,2.951893,0,0,0,2.951893,20.91004,0,0,0,0.617242,3.107256,2.951893,0,0,2.964243,7.957456,0,2.490014,-2.490014,8.563195,61.16556,0.1987721,3.247082,0.4937936,0,8.574697
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,5.514867,5.514867,5,0,1.53,5.514867,0,0,0,0,0,0.5419657,0.5148674,0,0,5.730925,5.467442,0,0.5419657,-0.5419657,7.991913,57.08498,0.1987721,6.066354,0,5,5.467442
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.568039,4.568039,5,0,1.53,4.568039,0,0,0,0,0,0,0,0.4319607,0.4103627,6.333109,4.925476,0.4103627,0,0.4103627,8.381217,59.86572,0.1991921,5.024843,0,5,4.925476
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.686676,4.686676,5,0,1.53,4.686676,0,0,0,0,0,0,0,0.3133239,0.2976577,5.922747,5.294802,0.2976577,0,0.2976577,8.6636,61.88274,0.1994949,5.155344,0,5,5.294802
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.625089,5.562695,3.33,0,3.33,11.82272,84.4478,0.1996579,0,0,5,5.562695
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1027316,0.1027316,0,0,0,0.1027316,0,0,1.387779E-17,0,0,0.1081385,0.1027316,0,0,2.295089,8.559694,0,0.1081385,-0.1081385,11.70873,83.6336,0.1996579,0.1130048,0,0,8.559694
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.6589712,0.6589712,0,0,0,0.6589712,0,0,0,0,0,0.6936539,0.6589712,0,0,2.415243,8.451556,0,0.6936539,-0.6936539,10.97755,78.41093,0.1996579,0.7248683,0,0,8.451556
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3989872,0.3989872,0,0,0,0.3989872,0,0,5.551115E-17,0,0,0.4199865,0.3989872,0,0,3.185969,7.757902,0,0.4199865,-0.4199865,10.53485,75.24876,0.1996579,0.4388859,0,0,7.757902
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3902633,0.3902633,0,0,0,0.3902633,0,0,5.551115E-17,0,0,0.4108034,0.3902633,0,0,3.652621,7.337915,0,0.4108034,-0.4108034,10.10182,72.15573,0.1996579,0.4292896,0,0,7.337915
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.516687,0.516687,0,0,0,0.516687,0,0,1.110223E-16,0,0,0.5438811,0.516687,0,0,4.109069,6.927112,0,0.5438811,-0.5438811,9.528522,68.06073,0.1996579,0.5683557,0,0,6.927112
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3352978,0.3352978,0,0,0,0.3352978,0,0,5.551115E-17,0,0,0.352945,0.3352978,0,0,4.713381,6.383231,0,0.352945,-0.352945,9.156485,65.40334,0.1996579,0.3688275,0,0,6.383231
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.741212,0.741212,0,0,0,0.741212,0,0,1.110223E-16,0,0,0.7802231,0.741212,0,0,5.105543,6.030286,0,0.7802231,-0.7802231,8.334058,59.52887,0.1996579,0.8153331,0,0,6.030286
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.972457,5.250063,0,0,0,8.334058,59.52887,0.1996579,0,0,0,5.250063
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.9528783,0.9528783,0,0,0,0.9528783,0,0,2.220446E-16,0,0,1.00303,0.9528783,0,0,5.972457,5.250063,0,1.00303,-1.00303,7.276772,51.97683,0.1996579,1.048166,0,0,5.250063
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.8136122,0.8136122,0,0,0,0.8136122,58.28607,0,0,0,0.4742225,0.8564339,0.8136122,0,0,7.086935,4.247033,0,0.3822113,-0.3822113,6.873885,49.09908,0.1996579,0.8949734,0.3793781,0,4.721256
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.3351662,0.3351662,0,0,0,0.3351662,325.9936,0,0,0,1.09262,0.3528065,0.3351662,0,0,7.511614,3.864822,0.7398137,0,0.7398137,7.575734,54.11228,0.1984483,0.3686828,0.8740961,0,4.957442
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.178686,3.178686,5,0,1.53,3.178686,85.98493,0,0,0,2.733191,0,0,1.821314,1.730248,6.7718,4.530654,4.463439,0,4.463439,11.81012,84.35786,0.200437,3.496555,2.186553,5,7.263845
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,0.79631,0,0,3.104671,0,0,0,0,2.308361,8.54775,2.308361,0,2.308361,14.00003,100,0.1968474,0,2.483737,0,11.65242
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.571582,2.571582,0,0,0,2.571582,91.68219,0,4.440892E-16,0,2.357683,2.706928,2.571582,0,0,0,10.62527,0,0.3492457,-0.3492457,13.63189,97.37045,0.1968474,2.82874,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,4.162045,4.162045,2.867953,0,0.9479511,4.162045,42.05272,0,0,0,1.750254,1.362203,1.294093,0,0,0.3880507,10.27603,0.3880507,0,0.3880507,14.00003,100,0.1971215,4.57825,1.400203,5,12.02628
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,6.718193,6.718193,4.338882,0,1.349515,6.718193,37.27993,0,0,0,2.504537,2.504537,2.37931,0,0,0,10.62527,0,0,0,14.00003,100,0.1971215,7.390012,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.881789,1.881789,0,0,0,1.881789,63.83944,2.220446E-16,0,0,1.201323,1.98083,1.881789,0,0,0,10.62527,0,0.779507,-0.779507,13.17836,94.13092,0.1971215,2.069968,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,4.017531,4.017531,3.984738,0,1.252833,4.017531,22.4177,0,0,0,0.9006382,0.0345193,0.03279333,0,0,0.8661188,9.845767,0.8661188,0,0.8661188,14.00003,100,0.1977274,4.419284,0.7205105,5,10.74641
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.342238,1.342238,0,0,0,1.342238,32.55497,0,0,0,0.4369654,1.412883,1.342238,0,0,0,10.62527,0,0.9759172,-0.9759172,12.97132,92.65211,0.1977274,1.476462,0.3495723,0,11.06224
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.084352,9.649357,0.3090778,0,0.3090778,13.26454,94.74651,0.1972589,0,0.2472622,0,9.958435
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.533895,2.533895,0,0,0,2.533895,0,0,0,0,0,2.667258,2.533895,0,0,0.7752747,9.927527,0,2.667258,-2.667258,10.453,74.66415,0.1972589,2.787284,0,0,9.927527
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,7.104143,7.104143,5,0,1.53,7.104143,0,0,0,0,0,2.214887,2.104142,0,0,3.738894,7.260269,0,2.214887,-2.214887,8.118306,57.98778,0.1972589,7.814557,0,5,7.260269
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.044074,5.044074,5,0,1.53,5.044074,0,0,0,0,0,0.04639346,0.04407379,0,0,6.19988,5.045382,0,0.04639346,-0.04639346,8.069403,57.63848,0.1972589,5.548481,0,5,5.045382
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.943026,3.943026,5,0,1.53,3.943026,0,0,0,0,0,0,0,1.056974,1.004125,6.251428,4.998989,1.004125,0,1.004125,9.021999,64.44273,0.1981911,4.337328,0,5,4.998989
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.7266257,0.7266257,4.231889,0,1.320306,0.7266257,0,0,0,0,0,0,0,3.505263,3.33,5.247303,5.902702,3.33,0,3.33,12.18112,87.00779,0.2000052,0.7992883,0,5,5.902702
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2418989,0.2418989,0,0,0,0.2418989,0,0,2.775558E-17,0,0,0.2546304,0.2418989,0,0,1.917302,8.899702,0,0.2546304,-0.2546304,11.91271,85.09062,0.2000052,0.2660888,0,0,8.899702
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.200225,8.645072,0,0,0,11.91271,85.09062,0.2000052,0,0,0,8.645072
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2262044,0.2262044,0,0,0,0.2262044,0,0,2.775558E-17,0,0,0.2381098,0.2262044,0,0,2.200225,8.645072,0,0.2381098,-0.2381098,11.66172,83.29784,0.2000052,0.2488248,0,0,8.645072
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.181289,1.181289,0,0,0,1.181289,0,0,2.220446E-16,0,0,1.243462,1.181289,0,0,2.464792,8.406961,0,1.243462,-1.243462,10.351,73.93555,0.2000052,1.299418,0,0,8.406961
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.4626699,0.4626699,0,0,0,0.4626699,0,0,5.551115E-17,0,0,0.487021,0.4626699,0,0,3.846416,7.1635,0,0.487021,-0.487021,9.837632,70.26866,0.2000052,0.5089369,0,0,7.1635
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1920844,0.1920844,0,0,0,0.1920844,0,0,2.775558E-17,0,0,0.2021941,0.1920844,0,0,4.38755,6.676479,0,0.2021941,-0.2021941,9.624501,68.7463,0.2000052,0.2112928,0,0,6.676479
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.612211,6.474285,0,0,0,9.624501,68.7463,0.2000052,0,0,0,6.474285
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.485597,1.485597,0,0,0,1.485597,0,0,2.220446E-16,0,0,1.563786,1.485597,0,0,4.612211,6.474285,0,1.563786,-1.563786,7.976125,56.97221,0.2000052,1.634157,0,0,6.474285
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.4165582,0.4165582,0,0,0,0.4165582,201.707,0,0,0,0.8402271,0.4384823,0.4165582,0,0,6.349751,4.910499,0.4017448,0,0.4017448,8.357254,59.69455,0.1994109,0.458214,0.6721817,0,5.750726
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.98626,2.98626,0,0,0,2.98626,56.10994,0,0,0,1.675589,3.143432,2.98626,0,0,5.948006,5.272069,0,1.467843,-1.467843,6.810012,48.64285,0.1994109,3.284886,1.340471,0,6.947658
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0,0,0,2.425631,0,0,0,0,7.578943,3.804226,2.425631,0,2.425631,9.111167,65.07964,0.1958961,0,1.940504,0,6.229856
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.908708,1.908708,0,0,0,1.908708,170.3676,0,0,0,3.25182,2.009166,1.908708,0,0,5.153312,5.987293,1.242654,0,1.242654,10.29005,73.50022,0.1941431,2.099579,2.601456,0,9.239114
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2277565,0.2277565,0,0,0,0.2277565,1984.04,0.368378,0,0,4.51878,0.2397437,0.2277565,0,0,3.910658,7.105682,3.910658,0,3.910658,14.00003,100,0.1888254,0.2505322,3.615024,0,11.62446
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888254,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888254,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.585318,1.585318,0,0,0,1.585318,240.5089,2.144076,0,0,3.812831,1.668756,1.585318,0,0,0,10.62527,0,0,0,14.00003,100,0.1888254,1.74385,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888254,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888254,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,4.719487,4.719487,4.038725,0,1.267572,4.719487,15.18368,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.1888254,5.191436,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.583096,2.583096,0,0,0,2.583096,0,0,0,0,0,2.719048,2.583096,0,0,0,10.62527,0,2.719048,-2.719048,11.1339,79.52769,0.1888254,2.841405,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.186758,5.186758,5,0,1.53,5.186758,0,0,0,0,0,0.1965873,0.1867579,0,0,3.021165,7.906226,0,0.1965873,-0.1965873,10.92668,78.04755,0.1888254,5.705434,0,5,7.906226
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.218444,3.218444,5,0,1.53,3.218444,0,0,0,0,0,0,0,1.781556,1.692479,3.239595,7.709639,1.692479,0,1.692479,12.5323,89.51628,0.1903539,3.540288,0,5,7.709639
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.56749,3.56749,5,0,1.53,3.56749,0,0,0,0,0,0,0,1.43251,1.360885,1.547116,9.232869,1.360885,0,1.360885,13.82335,98.73804,0.1915572,3.924239,0,5,9.232869
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.09513219,0.09513219,0,0,0,0.09513219,0,0,0,0,0,0.1001391,0.09513219,0,0,0.1862315,10.45767,0,0.1001391,-0.1001391,13.7178,97.98407,0.1915572,0.1046454,0,0,10.45767
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.835483,0.835483,0,0,0,0.835483,0,0,1.110223E-16,0,0,0.8794557,0.835483,0,0,0.2974972,10.35753,0,0.8794557,-0.8794557,12.79077,91.36246,0.1915572,0.9190313,0,0,10.35753
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.270138,1.270138,0,0,0,1.270138,0,0,2.220446E-16,0,0,1.336987,1.270138,0,0,1.27467,9.478071,0,1.336987,-1.336987,11.38146,81.29599,0.1915572,1.397151,0,0,9.478071
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.4741158,0.4741158,0,0,0,0.4741158,0,0,0,0,0,0.4990692,0.4741158,0,0,2.760211,8.141084,0,0.4990692,-0.4990692,10.8554,77.53839,0.1915572,0.5215273,0,0,8.141084
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.423672,0.423672,0,0,0,0.423672,0,0,5.551115E-17,0,0,0.4459705,0.423672,0,0,3.314733,7.642015,0,0.4459705,-0.4459705,10.3853,74.18058,0.1915572,0.4660392,0,0,7.642015
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2226457,0.2226457,0,0,0,0.2226457,0,0,2.775558E-17,0,0,0.2343639,0.2226457,0,0,3.810256,7.196044,0,0.2343639,-0.2343639,10.13826,72.41601,0.1915572,0.2449102,0,0,7.196044
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.8200858,0.8200858,0,0,0,0.8200858,0,0,1.110223E-16,0,0,0.8632482,0.8200858,0,0,4.07066,6.96168,0,0.8632482,-0.8632482,9.228317,65.91642,0.1915572,0.9020944,0,0,6.96168
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02048825,0.02048825,0,0,0,0.02048825,0,0,0,0,0,0.02156658,0.02048825,0,0,5.029824,6.098432,0,0.02156658,-0.02156658,9.205585,65.75404,0.1915572,0.02253707,0,0,6.098432
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.169797,1.169797,0,0,0,1.169797,0,0,0,0,0,1.231366,1.169797,0,0,5.053787,6.076866,0,1.231366,-1.231366,7.907611,56.48282,0.1915572,1.286777,0,0,6.076866
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.494668,3.494668,5,0,1.53,3.494668,12.67061,0,0,0,0.4427957,0,0,1.505332,1.430065,6.421971,4.8455,1.872861,0,1.872861,9.684362,69.17388,0.1930837,3.844135,0.3542365,5,5.288296
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.94113,3.94113,5,0,1.53,3.94113,45.71873,0,0,0,1.801835,0,0,1.05887,1.005926,4.549111,6.531075,2.807761,0,2.807761,12.34804,88.2001,0.1950656,4.335243,1.441468,5,8.33291
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.364276,1.364276,0,0,0,1.364276,176.9871,0,0,0,2.414593,1.43608,1.364276,0,0,1.741349,9.05806,0.9785128,0,0.9785128,13.27634,94.8308,0.1938056,1.500704,1.931674,0,11.47265
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2234475,0.2234475,0,0,0,0.2234475,889.4481,0.9894045,0,0,1.987449,0.2352078,0.2234475,0,0,0.7628367,9.938722,0.7628367,0,0.7628367,14.00003,100,0.1928345,0.2457922,1.589959,0,11.92617
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928345,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928345,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.914506,1.914506,0,0,0,1.914506,189.0795,1.60467,0,0,3.619939,2.015269,1.914506,0,0,0,10.62527,0,0,0,14.00003,100,0.1928345,2.105956,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.700448,1.700448,0,0,0,1.700448,179.9769,1.270469,0,0,3.060415,1.789946,1.700448,0,0,0,10.62527,0,0,0,14.00003,100,0.1928345,1.870493,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.70015,1.70015,0,0,0,1.70015,111.471,0.1055425,0,0,1.895175,1.789632,1.70015,0,0,0,10.62527,0,0,0,14.00003,100,0.1928345,1.870166,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928345,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.629849,2.629849,0,0,0,2.629849,25.49147,0,4.440892E-16,0,0.6703871,2.768262,2.629849,0,0,0,10.62527,0,2.097875,-2.097875,11.78867,84.20464,0.1928345,2.892834,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.140863,3.140863,5,0,1.53,3.140863,0,0,0,0,0,0,0,1.859137,1.76618,2.330972,8.527399,1.76618,0,1.76618,13.46422,96.1728,0.1942848,3.45495,0,5,8.527399
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5647925,10.11696,0,0,0,13.46422,96.1728,0.1942848,0,0,0,10.11696
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,7.527685,7.527685,5,0,1.53,7.527685,0,0,8.881784E-16,0,0,2.660721,2.527685,0,0,0.5647925,10.11696,0,2.660721,-2.660721,10.65957,76.13965,0.1942848,8.280454,0,5,10.11696
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,8.43495,8.33,5,0,1.53,8.33,0,0,0.1049497,0.9484447,0,3.505263,3.33,0,0,3.521149,7.45624,0,3.505263,-3.505263,6.964701,49.74776,0.1942848,9.278444,0,5,7.45624
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.069809,1.069809,4.575072,0,1.413995,1.069809,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.415886,3.950977,3.33,0,3.33,10.12382,72.31283,0.1965831,1.17679,0,5,3.950977
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.085886,6.947977,3.33,0,3.33,13.28293,94.87789,0.1967666,0,0,5,6.947977
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1453156,0.1453156,0,0,0,0.1453156,0,0,2.775558E-17,0,0,0.1529638,0.1453156,0,0,0.7558862,9.944977,0,0.1529638,-0.1529638,13.12169,93.7262,0.1967666,0.1598471,0,0,9.944977
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.101625,1.101625,0,0,0,1.101625,0,0,2.220446E-16,0,0,1.159606,1.101625,0,0,0.925846,9.792013,0,1.159606,-1.159606,11.89936,84.99527,0.1967666,1.211788,0,0,9.792013
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3458054,0.3458054,0,0,0,0.3458054,0,0,0,0,0,0.3640057,0.3458054,0,0,2.214297,8.632407,0,0.3640057,-0.3640057,11.51567,82.25459,0.1967666,0.3803859,0,0,8.632407
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.8281823,0.8281823,0,0,0,0.8281823,0,0,1.110223E-16,0,0,0.8717709,0.8281823,0,0,2.618747,8.268401,0,0.8717709,-0.8717709,10.59674,75.69084,0.1967666,0.9110005,0,0,8.268401
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.097461,1.097461,0,0,0,1.097461,0,0,2.220446E-16,0,0,1.155222,1.097461,0,0,3.587382,7.396631,0,1.155222,-1.155222,9.379028,66.99292,0.1967666,1.207207,0,0,7.396631
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.5765594,0.5765594,0,0,0,0.5765594,0,0,0,0,0,0.6069047,0.5765594,0,0,4.870962,6.241408,0,0.6069047,-0.6069047,8.739294,62.4234,0.1967666,0.6342154,0,0,6.241408
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.7209551,0.7209551,0,0,0,0.7209551,0,0,0,0,0,0.7589001,0.7209551,0,0,5.5453,5.634504,0,0.7589001,-0.7589001,7.939343,56.70948,0.1967666,0.7930506,0,0,5.634504
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,6.388523,4.875604,0.9462392,0,0.9462392,8.837025,63.12148,0.1956146,0,0.7569914,0,5.821843
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.805805,3.805805,5,0,1.53,3.805805,60.42587,0,0,0,2.29969,0,0,1.194195,1.134485,5.442284,5.727219,3.434176,0,3.434176,12.09497,86.39247,0.1977542,4.186386,1.839752,5,8.02691
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.4828838,0.4828838,0,0,0,0.4828838,664.5645,0.6926681,0,0,3.209074,0.5082988,0.4828838,0,0,2.008107,8.817977,2.008107,0,2.008107,14.00003,100,0.1953772,0.5311722,2.56726,0,12.02705
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.672048,3.672048,1.25,0,0.50625,3.672048,102.1591,1.201806,0,0,3.751331,2.549524,2.422048,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,4.039253,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.3492763,0.3492763,0,0,0,0.3492763,1303.308,4.184487,0,0,4.552146,0.3676593,0.3492763,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,0.384204,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.35582,2.35582,0,0,0,2.35582,175.343,1.650955,0,0,4.130765,2.47981,2.35582,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,2.591402,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.423187,1.423187,0,0,0,1.423187,281.5779,2.509289,0,0,4.00738,1.498092,1.423187,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,1.565506,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.523088,3.523088,1.25,0,0.50625,3.523088,73.73866,0.2051534,0,0,2.597878,2.392724,2.273088,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,3.875397,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.6716955,0.6716955,0,0,0,0.6716955,335.9198,1.54931,0,0,2.256358,0.7070479,0.6716955,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,0.7388651,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,4.155744,4.155744,3.077985,0,1.00529,4.155744,27.29916,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,4.571318,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.509056,3.509056,3.509056,0,1.122972,3.509056,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1953772,3.859962,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,7.170556,7.170556,5,0,1.53,7.170556,0,0,0,0,0,2.284795,2.170556,0,0,0,10.62527,0,2.284795,-2.284795,11.59164,82.79728,0.1953772,7.887611,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,5.168425,5.168425,5,0,1.53,5.168425,0,0,0,0,0,0.1772889,0.1684245,0,0,2.538661,8.340479,0,0.1772889,-0.1772889,11.40476,81.46243,0.1953772,5.685267,0,5,8.340479
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.076389,2.076389,0,0,0,2.076389,0,0,0,0,0,2.185673,2.076389,0,0,2.735649,8.16319,0,2.185673,-2.185673,9.100862,65.00603,0.1953772,2.284028,0,0,8.16319
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.296624,0.296624,0,0,0,0.296624,0,0,0,0,0,0.3122357,0.296624,0,0,5.164175,5.977517,0,0.3122357,-0.3122357,8.771736,62.65514,0.1953772,0.3262863,0,0,5.977517
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.6604049,0.6604049,0,0,0,0.6604049,0,0,0,0,0,0.695163,0.6604049,0,0,5.511103,5.665281,0,0.695163,-0.695163,8.03897,57.4211,0.1953772,0.7264453,0,0,5.665281
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.5255716,0.5255716,0,0,0,0.5255716,0,0,0,0,0,0.5532333,0.5255716,0,0,6.283506,4.970119,0,0.5532333,-0.5532333,7.455812,53.25569,0.1953772,0.5781288,0,0,4.970119
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.6177408,0.6177408,0,0,0,0.6177408,0,0,1.110223E-16,0,0,0.6502534,0.6177408,0,0,6.89821,4.416885,0,0.6502534,-0.6502534,6.770384,48.35979,0.1953772,0.6795148,0,0,4.416885
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.620714,3.766632,0,0,0,6.770384,48.35979,0.1953772,0,0,0,3.766632
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.620714,3.766632,0,0,0,6.770384,48.35979,0.1953772,0,0,0,3.766632
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.075892,1.075892,0,0,0,1.075892,0,0,0,0,0,1.132518,1.075892,0,0,7.620714,3.766632,0,1.132518,-1.132518,5.576605,39.83281,0.1953772,1.183481,0,0,3.766632
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.34268,0.34268,0,0,0,0.34268,0,0,5.551115E-17,0,0,0.3607157,0.34268,0,0,8.879067,2.634114,0,0.3607157,-0.3607157,5.196377,37.11691,0.1953772,0.376948,0,0,2.634114
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.279862,2.273398,0,0,0,5.196377,37.11691,0.1953772,0,0,0,2.273398
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.028404,2.028404,0,0,0,2.028404,31.47004,0,0,0,0.6383397,2.135162,2.028404,0,0,9.279862,2.273398,0,1.496823,-1.496823,3.618588,25.847,0.1953772,2.231245,0.5106717,0,2.911738
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,10.943,0.7765752,1.628857,0,1.628857,5.163857,36.88462,0.1934907,0,1.303085,0,2.405432
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.339175,1.339175,0,0,0,1.339175,122.0795,0,0,0,1.634858,1.409658,1.339175,0,0,9.314142,2.242546,0.2252005,0,0.2252005,5.377501,38.41064,0.1932327,1.473093,1.307887,0,3.877405
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.128882,1.128882,0,0,0,1.128882,137.5617,0,0,0,1.552909,1.188297,1.128882,0,0,9.088942,2.445227,0.3646123,0,0.3646123,5.723403,40.88137,0.1928165,1.241771,1.242328,0,3.998136
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,8.724329,2.773378,2.999635,0,2.999635,8.569106,61.20778,0.1894593,0,2.399708,0,5.773013
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.344087,1.344087,0,0,0,1.344087,239.8697,0,0,0,3.224057,1.414828,1.344087,0,0,5.724694,5.47305,1.809229,0,1.809229,10.28549,73.46765,0.1874904,1.478496,2.579246,0,8.697107
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0,0,0,0.9980485,0,0,0,0,3.915465,7.101356,0.9980485,0,0.9980485,11.23232,80.23073,0.1864216,0,0.7984388,0,8.099404
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.7669695,0.7669695,0,0,0,0.7669695,77.81459,0,0,0,0.5968142,0.8073363,0.7669695,0,0,2.917416,7.999599,0,0.2105221,-0.2105221,11.01041,78.64566,0.1864216,0.8436664,0.4774514,0,8.596414
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0,0,0,0.8276808,0,0,0,0,3.15133,7.789077,0.8276808,0,0.8276808,11.79562,84.25426,0.1855445,0,0.6621447,0,8.616758
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0,0,0,0.8977728,0,0,0,0,2.323649,8.53399,0.8977728,0,0.8977728,12.64732,90.33784,0.1846024,0,0.7182183,0,9.431763
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.967053,1.967053,0,0,0,1.967053,19.19306,0,2.220446E-16,0,0.3775377,2.070582,1.967053,0,0,1.425876,9.341986,0,1.693045,-1.693045,10.8627,77.59054,0.1846024,2.163759,0.3020301,0,9.719523
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.585582,2.585582,0,0,0,2.585582,0,0,4.440892E-16,0,0,2.721665,2.585582,0,0,3.307037,7.648941,0,2.721665,-2.721665,7.99381,57.09853,0.1846024,2.84414,0,0,7.648941
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.068929,4.068929,5,0,1.53,4.068929,0,0,0,0,0,0,0,0.9310711,0.8845176,6.33111,4.927276,0.8845176,0,0.8845176,8.832937,63.09228,0.1852729,4.475822,0,5,4.927276
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.443953,2.443953,5,0,1.53,2.443953,0,0,0,0,0,0,0,2.556047,2.428245,5.446592,5.723341,2.428245,0,2.428245,11.13657,79.54679,0.1870796,2.688348,0,5,5.723341
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,3.177207,0,1.032378,0,0,0,0,0,0,0,0,3.177207,3.018347,3.018347,7.908762,3.018347,0,3.018347,14.00003,100,0.1871884,0,0,5,7.908762
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1884594,0.1884594,0,0,0,0.1884594,0,0,2.775558E-17,0,0,0.1983784,0.1884594,0,0,0,10.62527,0,0.1983784,-0.1983784,13.79092,98.50636,0.1871884,0.2073054,0,0,10.62527
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2204204,10.4269,0,0,0,13.79092,98.50636,0.1871884,0,0,0,10.4269
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.37234,0.37234,0,0,0,0.37234,0,0,0,0,0,0.3919368,0.37234,0,0,0.2204204,10.4269,0,0.3919368,-0.3919368,13.37778,95.55539,0.1871884,0.409574,0,0,10.4269
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.5186138,0.5186138,0,0,0,0.5186138,0,0,0,0,0,0.5459092,0.5186138,0,0,0.6559057,10.03496,0,0.5459092,-0.5459092,12.80234,91.44512,0.1871884,0.5704752,0,0,10.03496
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262472,9.48905,0,0,0,12.80234,91.44512,0.1871884,0,0,0,9.48905
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2224247,0.2224247,0,0,0,0.2224247,0,0,0,0,0,0.2341313,0.2224247,0,0,1.262472,9.48905,0,0.2341313,-0.2341313,12.55555,89.6823,0.1871884,0.2446672,0,0,9.48905
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.4101801,0.4101801,0,0,0,0.4101801,0,0,5.551115E-17,0,0,0.4317685,0.4101801,0,0,1.522617,9.254918,0,0.4317685,-0.4317685,12.10042,86.43141,0.1871884,0.4511981,0,0,9.254918
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.00236,8.82315,0,0,0,12.10042,86.43141,0.1871884,0,0,0,8.82315
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3398905,0.3398905,0,0,0,0.3398905,0,0,0,0,0,0.3577795,0.3398905,0,0,2.00236,8.82315,0,0.3577795,-0.3577795,11.72329,83.73762,0.1871884,0.3738796,0,0,8.82315
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2218582,0.2218582,0,0,0,0.2218582,380.4731,0,0,0,0.8441109,0.2335349,0.2218582,0,0,2.399893,8.46537,0.610576,0,0.610576,12.30253,87.87506,0.1865664,0.244044,0.6752887,0,9.309482
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.884712,3.884712,3.615386,0,1.152,3.884712,53.35835,0,0,0,2.072818,0.283501,0.2693259,0,0,1.789317,9.014889,1.789317,0,1.789317,14.00003,100,0.1875462,4.273183,1.658254,5,11.08771
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.676717,3.676717,1.25,0,0.50625,3.676717,89.98014,0.7538761,0,0,3.308315,2.554439,2.426717,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,4.044389,2.646652,5,13.93359
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,4.058142,0,0,4.058142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,0,3.246513,0,14.68342
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.981467,2.981467,0,0,0,2.981467,160.5871,1.649466,0,0,4.787853,3.138387,2.981467,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,3.279614,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.464075,1.464075,0,0,0,1.464075,289.0594,2.690916,0,0,4.232049,1.541132,1.464075,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,1.610483,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2857071,0.2857071,0,0,0,0.2857071,1638.067,4.37933,0,0,4.680074,0.3007443,0.2857071,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,0.3142778,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.11849,3.11849,1.25,0,0.50625,3.11849,116.8543,1.677258,0,0,3.64409,1.966832,1.868491,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,3.43034,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.7897137,0.7897137,0,0,0,0.7897137,346.1184,1.902067,0,0,2.733345,0.8312775,0.7897137,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,0.8686851,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,4.527337,4.527337,3.278439,0,1.060014,4.527337,29.03759,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,4.980071,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.185618,3.185618,3.185618,0,1.034674,3.185618,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,3.50418,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.722403,3.722403,3.722403,0,1.181216,3.722403,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,4.094643,0,5,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.420208,3.420208,3.420208,0,1.098717,3.420208,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875462,3.762228,0,5,10.62527
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1569927,0.1569927,0,0,0,0.1569927,0,0,2.775558E-17,0,0,0.1652555,0.1569927,0,0,0,10.62527,0,0.1652555,-0.1652555,13.82583,98.75575,0.1875462,0.172692,0,0,10.62527
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3963627,0.3963627,0,0,0,0.3963627,0,0,5.551115E-17,0,0,0.4172239,0.3963627,0,0,0.1836172,10.46002,0,0.4172239,-0.4172239,13.38604,95.61439,0.1875462,0.435999,0,0,10.46002
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6471993,10.0428,0,0,0,13.38604,95.61439,0.1875462,0,0,0,10.0428
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.8599049,0.8599049,0,0,0,0.8599049,0,0,0,0,0,0.905163,0.8599049,0,0,0.6471993,10.0428,0,0.905163,-0.905163,12.43192,88.79922,0.1875462,0.9458954,0,0,10.0428
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.8208663,0.8208663,0,0,0,0.8208663,0,0,0,0,0,0.8640699,0.8208663,0,0,1.652936,9.137631,0,0.8640699,-0.8640699,11.52111,82.29345,0.1875462,0.902953,0,0,9.137631
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.9893175,0.9893175,0,0,0,0.9893175,0,0,1.110223E-16,0,0,1.041387,0.9893175,0,0,2.613014,8.273561,0,1.041387,-1.041387,10.42339,74.45262,0.1875462,1.088249,0,0,8.273561
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2106398,0.2106398,0,0,0,0.2106398,0,0,2.775558E-17,0,0,0.2217261,0.2106398,0,0,3.77011,7.232175,0,0.2217261,-0.2217261,10.18967,72.7832,0.1875462,0.2317037,0,0,7.232175
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.9157693,0.9157693,0,0,0,0.9157693,0,0,0,0,0,0.9639677,0.9157693,0,0,4.016472,7.010449,0,0.9639677,-0.9639677,9.173556,65.52527,0.1875462,1.007346,0,0,7.010449
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1137946,0.1137946,0,0,0,0.1137946,0,0,0,0,0,0.1197838,0.1137946,0,0,5.087548,6.046481,0,0.1197838,-0.1197838,9.047294,64.6234,0.1875462,0.125174,0,0,6.046481
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.071316,1.071316,0,0,0,1.071316,0,0,0,0,0,1.127702,1.071316,0,0,5.220641,5.926697,0,1.127702,-1.127702,7.858592,56.13268,0.1875462,1.178448,0,0,5.926697
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.325461,3.325461,5,0,1.53,3.325461,21.85232,0,0,0,0.7266905,0,0,1.674539,1.590812,6.473642,4.798996,2.317502,0,2.317502,10.05717,71.83677,0.1890511,3.658007,0.5813524,5,5.525686
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.176749,2.176749,4.041071,0,1.268212,2.176749,100.7785,0,0,0,2.193696,0,0,1.864322,1.771106,4.15614,6.884748,3.964802,0,3.964802,13.81851,98.70344,0.1895571,2.394424,1.754956,5,9.078444
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.015945,1.015945,0,0,0,1.015945,342.1415,2.215216,0,0,3.47597,1.069416,1.015945,0,0,0.1913383,10.45307,0.1913383,0,0.1913383,14.00003,100,0.1893682,1.117539,2.780776,0,13.92904
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.086823,3.086823,1.25,0,0.50625,3.086823,142.1504,2.454432,0,0,4.38793,1.933498,1.836823,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,3.395505,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.405509,3.405509,1.25,0,0.50625,3.405509,144.748,2.66045,0,0,4.929407,2.268957,2.155509,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,3.74606,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,4.781187,4.781187,1.451186,0,0.5611739,4.781187,110.2865,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,5.259305,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.040572,1.040572,0,0,0,1.040572,476.9231,3.867391,0,0,4.96273,1.095339,1.040572,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,1.144629,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,4.123045,4.123045,1.25,0,0.50625,4.123045,99.87712,1.093721,0,0,4.117979,3.024258,2.873045,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,4.53535,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.523769,2.523769,0,0,0,2.523769,120.7942,0.3919675,0,0,3.048567,2.656599,2.523769,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,2.776146,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.5838229,0.5838229,0,0,0,0.5838229,433.2824,1.915052,0,0,2.529602,0.6145504,0.5838229,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,0.6422052,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,6.317328,6.317328,4.932646,0,1.511612,6.317328,23.07241,0,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,6.949061,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893682,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.587198,1.587198,0,0,0,1.587198,0,0,2.220446E-16,0,0,1.670735,1.587198,0,0,0,10.62527,0,1.670735,-1.670735,12.23892,87.42068,0.1893682,1.745918,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.402218,3.402218,5,0,1.53,3.402218,0,0,0,0,0,0,0,1.597782,1.517893,1.856372,8.954539,1.517893,0,1.517893,13.67892,97.70637,0.1903873,3.74244,0,5,8.954539
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,6.575594,6.575594,5,0,1.53,6.575594,0,0,0,0,0,1.65852,1.575594,0,0,0.338479,10.32064,0,1.65852,-1.65852,11.93069,85.21901,0.1903873,7.233153,0,5,10.32064
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1076834,0.1076834,0,0,0,0.1076834,0,0,1.387779E-17,0,0,0.1133509,0.1076834,0,0,2.181279,8.662123,0,0.1133509,-0.1133509,11.8112,84.36556,0.1903873,0.1184517,0,0,8.662123
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.297739,0.297739,0,0,0,0.297739,0,0,5.551115E-17,0,0,0.3134094,0.297739,0,0,2.307225,8.548772,0,0.3134094,-0.3134094,11.48084,82.00584,0.1903873,0.3275129,0,0,8.548772
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.429146,0.429146,0,0,0,0.429146,0,0,5.551115E-17,0,0,0.4517326,0.429146,0,0,2.655457,8.235363,0,0.4517326,-0.4517326,11.00467,78.60464,0.1903873,0.4720606,0,0,8.235363
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.463714,1.463714,0,0,0,1.463714,0,0,2.220446E-16,0,0,1.540752,1.463714,0,0,3.157382,7.78363,0,1.540752,-1.540752,9.380577,67.00399,0.1903873,1.610086,0,0,7.78363
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.869329,6.242878,0,0,0,9.380577,67.00399,0.1903873,0,0,0,6.242878
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.9482626,0.9482626,0,0,0,0.9482626,0,0,0,0,0,0.9981712,0.9482626,0,0,4.869329,6.242878,0,0.9981712,-0.9981712,8.328412,59.48854,0.1903873,1.043089,0,0,6.242878
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.176496,1.176496,0,0,0,1.176496,0,0,0,0,0,1.238417,1.176496,0,0,5.978408,5.244707,0,1.238417,-1.238417,7.023006,50.16423,0.1903873,1.294146,0,0,5.244707
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2736543,0.2736543,0,0,0,0.2736543,0,0,5.551115E-17,0,0,0.2880572,0.2736543,0,0,7.354427,4.00629,0,0.2880572,-0.2880572,6.719367,47.99538,0.1903873,0.3010198,0,0,4.00629
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.660241,0.660241,0,0,0,0.660241,0,0,0,0,0,0.6949905,0.660241,0,0,7.67449,3.718233,0,0.6949905,-0.6949905,5.986783,42.76265,0.1903873,0.7262651,0,0,3.718233
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.119865,3.119865,5,0,1.53,3.119865,26.78999,0,0,0,0.8358115,0,0,1.880135,1.786128,8.446702,3.023242,2.621939,0,2.621939,8.474173,60.52969,0.1919777,3.431852,0.6686492,5,3.859054
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,3.505263,0,1.121937,0,0,0,0,0,2.200279,0,0,3.505263,3.33,5.824763,5.382987,5.530279,0,5.530279,13.72066,98.00449,0.1901055,0,1.760223,5,7.583266
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.62263,2.62263,0,0,0,2.62263,124.0545,0.1983438,0,0,3.253491,2.760663,2.62263,0,0,0.2944842,10.36024,0.2944842,0,0.2944842,14.00003,100,0.1898284,2.884893,2.602793,0,13.61373
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898284,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,5.497776,5.497776,2.167775,0,0.7568027,5.497776,84.24331,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1898284,6.047553,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.870825,1.870825,0,0,0,1.870825,277.8525,3.228845,0,0,5.198135,1.96929,1.870825,0,0,0,10.62527,0,0,0,14.00003,100,0.1898284,2.057908,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.6900287,0.6900287,0,0,0,0.6900287,660.895,3.834019,0,0,4.560365,0.7263461,0.6900287,0,0,0,10.62527,0,0,0,14.00003,100,0.1898284,0.7590316,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898284,0,3.510306,0,15.01316
