Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,4.257004,4.257004,1.25,0,0.50625,4.257004,84.13947,0.4165532,0,0,3.581821,3.165268,3.007004,0,0,0,10.62527,0,0,0,14.00003,100,0.1898284,4.682705,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.17132,1.17132,0,0,0,1.17132,184.7462,0.9310008,0,0,2.163969,1.232968,1.17132,0,0,0,10.62527,0,0,0,14.00003,100,0.1898284,1.288452,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.765129,2.765129,0,0,0,2.765129,39.19421,0,0,0,1.083771,2.910662,2.765129,0,0,0,10.62527,0,1.826892,-1.826892,12.07432,86.24493,0.1898284,3.041642,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.698691,3.698691,5,0,1.53,3.698691,4.731824,0,0,0,0.1750156,0,0,1.301309,1.236244,2.02988,8.798383,1.411259,0,1.411259,13.41315,95.80804,0.1906999,4.06856,0.1400124,5,8.973398
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.885896,4.885896,5,0,1.53,4.885896,0,0,0,0,0,0,0,0.1141041,0.1083989,0.6186205,10.06852,0.1083989,0,0.1083989,13.51599,96.54259,0.1907684,5.374485,0,5,10.06852
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5102215,10.16607,0,0,0,13.51599,96.54259,0.1907684,0,0,0,10.16607
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.160976,2.160976,0,0,0,2.160976,0,0,0,0,0,2.274712,2.160976,0,0,0.5102215,10.16607,0,2.274712,-2.274712,11.11823,79.41579,0.1907684,2.377074,0,0,10.16607
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2711868,0.2711868,0,0,0,0.2711868,0,0,0,0,0,0.2854598,0.2711868,0,0,3.037679,7.891363,0,0.2854598,-0.2854598,10.81733,77.2665,0.1907684,0.2983055,0,0,7.891363
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.439798,1.439798,0,0,0,1.439798,0,0,2.220446E-16,0,0,1.515577,1.439798,0,0,3.354857,7.605903,0,1.515577,-1.515577,9.219773,65.85539,0.1907684,1.583778,0,0,7.605903
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1482849,0.1482849,0,0,0,0.1482849,0,0,0,0,0,0.1560894,0.1482849,0,0,5.038831,6.090326,0,0.1560894,-0.1560894,9.055241,64.68016,0.1907684,0.1631134,0,0,6.090326
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2173701,0.2173701,0,0,0,0.2173701,0,0,0,0,0,0.2288106,0.2173701,0,0,5.212264,5.934237,0,0.2288106,-0.2288106,8.814054,62.9574,0.1907684,0.2391071,0,0,5.934237
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.9780163,0.9780163,0,0,0,0.9780163,0,0,1.110223E-16,0,0,1.029491,0.9780163,0,0,5.466497,5.705427,0,1.029491,-1.029491,7.728875,55.20613,0.1907684,1.075818,0,0,5.705427
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.194248,1.194248,0,0,0,1.194248,0,0,0,0,0,1.257103,1.194248,0,0,6.610376,4.675936,0,1.257103,-1.257103,6.403772,45.74113,0.1907684,1.313673,0,0,4.675936
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.4974355,0.4974355,0,0,0,0.4974355,0,0,5.551115E-17,0,0,0.5236163,0.4974355,0,0,8.007157,3.418833,0,0.5236163,-0.5236163,5.851831,41.79871,0.1907684,0.547179,0,0,3.418833
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.6650339,0.6650339,0,0,0,0.6650339,0,0,1.110223E-16,0,0,0.7000358,0.6650339,0,0,8.588953,2.895216,0,0.7000358,-0.7000358,5.113929,36.52799,0.1907684,0.7315373,0,0,2.895216
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.213626,1.213626,0,0,0,1.213626,0,0,0,0,0,1.277501,1.213626,0,0,9.366771,2.195181,0,1.277501,-1.277501,3.767324,26.90941,0.1907684,1.334989,0,0,2.195181
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.3883579,0.3883579,0,0,0,0.3883579,259.7737,0,0,0,1.008852,0.4087978,0.3883579,0,0,10.78622,0.9176793,0.6000538,0,0.6000538,4.336586,30.97555,0.1902076,0.4271937,0.8070813,0,1.926531
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1859906,0.1859906,0,0,0,0.1859906,1144.631,0,0,0,2.128907,0.1957796,0.1859906,0,0,10.18616,1.457728,1.933127,0,1.933127,6.170511,44.07499,0.1884229,0.2045897,1.703125,0,3.586634
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.9259608,0.9259608,0,0,0,0.9259608,356.811,0,0,0,3.30393,0.9746956,0.9259608,0,0,8.253036,3.197542,2.329234,0,2.329234,8.380217,59.85857,0.1863166,1.018557,2.643144,0,6.501472
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,4.970586,4.970586,4.970586,0,1.52197,4.970586,87.18299,0,0,0,4.333506,0,0,0,0,5.923801,5.293853,4.333506,0,4.333506,12.49134,89.22369,0.1872696,5.467644,3.466804,5,9.627358
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.067119,3.067119,1.25,0,0.50625,3.067119,151.4961,1.143514,0,0,4.646567,1.912757,1.817119,0,0,1.590296,9.194008,1.590296,0,1.590296,14.00003,100,0.1858798,3.373832,3.717254,5,13.84058
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858798,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.250483,1.250483,0,0,0,1.250483,410.1461,3.81251,0,0,5.128808,1.316298,1.250483,0,0,0,10.62527,0,0,0,14.00003,100,0.1858798,1.375532,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.8804759,0.8804759,0,0,0,0.8804759,451.9996,3.052931,0,0,3.979748,0.9268168,0.8804759,0,0,0,10.62527,0,0,0,14.00003,100,0.1858798,0.9685236,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.267099,1.267099,0,0,0,1.267099,283.549,2.259059,0,0,3.592848,1.333789,1.267099,0,0,0,10.62527,0,0,0,14.00003,100,0.1858798,1.393809,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1144645,0.1144645,0,0,0,0.1144645,2296.801,2.508531,0,0,2.62902,0.1204889,0.1144645,0,0,0,10.62527,0,0,0,14.00003,100,0.1858798,0.1259109,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.194497,2.194497,0,0,0,2.194497,43.73904,0,0,0,0.959852,2.309997,2.194497,0,0,0,10.62527,0,1.350145,-1.350145,12.57685,89.83447,0.1858798,2.413947,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.82919,2.82919,0,0,0,2.82919,10.6956,0,4.440892E-16,0,0.3025988,2.978095,2.82919,0,0,1.500161,9.275129,0,2.675496,-2.675496,9.75663,69.69007,0.1858798,3.112109,0.242079,0,9.577728
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.864211,4.864211,5,0,1.53,4.864211,0,0,0,0,0,0,0,0.135789,0.1289995,4.472934,6.599633,0.1289995,0,0.1289995,9.879009,70.56422,0.1859601,5.350632,0,5,6.599633
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.997486,4.997486,5,0,1.53,4.997486,0,0,0,0,0,0,0,0.002514227,0.002388516,4.343935,6.715733,0.002388516,0,0.002388516,9.881275,70.5804,0.1859616,5.497234,0,5,6.715733
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.838844,1.838844,5,0,1.53,1.838844,0,0,0,0,0,0,0,3.161156,3.003098,4.341546,6.717883,3.003098,0,3.003098,12.73026,90.93028,0.1878033,2.022729,0,5,6.717883
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.6749977,0.6749977,0,0,0,0.6749977,0,0,0,0,0,0.7105238,0.6749977,0,0,1.338448,9.420671,0,0.7105238,-0.7105238,11.98131,85.58059,0.1878033,0.7424974,0,0,9.420671
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1528905,0.1528905,0,0,0,0.1528905,0,0,2.775558E-17,0,0,0.1609374,0.1528905,0,0,2.127919,8.710147,0,0.1609374,-0.1609374,11.81166,84.36886,0.1878033,0.1681796,0,0,8.710147
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.4957414,0.4957414,0,0,0,0.4957414,0,0,5.551115E-17,0,0,0.5218331,0.4957414,0,0,2.306739,8.54921,0,0.5218331,-0.5218331,11.2616,80.43987,0.1878033,0.5453156,0,0,8.54921
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.6481282,0.6481282,0,0,0,0.6481282,0,0,0,0,0,0.6822402,0.6481282,0,0,2.886553,8.027376,0,0.6822402,-0.6822402,10.54246,75.30313,0.1878033,0.712941,0,0,8.027376
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1914641,0.1914641,0,0,0,0.1914641,0,0,2.775558E-17,0,0,0.2015412,0.1914641,0,0,3.644598,7.345136,0,0.2015412,-0.2015412,10.33002,73.78568,0.1878033,0.2106105,0,0,7.345136
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3681615,0.3681615,0,0,0,0.3681615,0,0,5.551115E-17,0,0,0.3875384,0.3681615,0,0,3.868532,7.143595,0,0.3875384,-0.3875384,9.921515,70.86782,0.1878033,0.4049776,0,0,7.143595
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.226893,1.226893,0,0,0,1.226893,0,0,0,0,0,1.291467,1.226893,0,0,4.29913,6.756057,0,1.291467,-1.291467,8.560189,61.14409,0.1878033,1.349583,0,0,6.756057
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2196919,0.2196919,0,0,0,0.2196919,0,0,2.775558E-17,0,0,0.2312546,0.2196919,0,0,5.734093,5.46459,0,0.2312546,-0.2312546,8.316425,59.40292,0.1878033,0.241661,0,0,5.46459
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.5043095,0.5043095,0,0,0,0.5043095,0,0,1.110223E-16,0,0,0.5308521,0.5043095,0,0,5.991043,5.233335,0,0.5308521,-0.5308521,7.756858,55.40602,0.1878033,0.5547405,0,0,5.233335
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.375693,3.375693,5,0,1.53,3.375693,19.66961,0,0,0,0.6639855,0,0,1.624307,1.543092,6.580879,4.702483,2.207077,0,2.207077,9.850676,70.36183,0.1890305,3.713262,0.5311884,5,5.366469
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,2.332028,0,0.8016437,0,0,0,0,0,2.158375,0,0,2.332028,2.215427,4.373801,6.688853,4.373801,0,4.373801,14.00003,100,0.1868048,0,1.7267,5,8.847228
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.6872151,0.6872151,0,0,0,0.6872151,372.347,1.835441,0,0,2.558825,0.7233843,0.6872151,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,0.7559366,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.324008,2.324008,0,0,0,2.324008,124.7719,0.4533838,0,0,2.899709,2.446325,2.324008,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,2.556409,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.6703735,0.6703735,0,0,0,0.6703735,561.0126,3.055224,0,0,3.76088,0.7056563,0.6703735,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,0.7374108,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.262266,2.262266,0,0,0,2.262266,200.2293,2.148386,0,0,4.529719,2.381333,2.262266,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,2.488492,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.3625069,0.3625069,0,0,0,0.3625069,1229.801,4.076526,0,0,4.458112,0.3815862,0.3625069,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,0.3987576,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.814422,3.814422,1.25,0,0.50625,3.814422,108.3829,1.434791,0,0,4.134183,2.699392,2.564422,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,4.195865,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,5.404176,5.404176,3.125813,0,1.018347,5.404176,44.37822,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,5.944593,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.319876,3.319876,1.913872,0,0.687487,3.319876,44.58011,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.1868048,3.651864,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.9662959,0.9662959,0,0,0,0.9662959,97.56292,0,0,0,0.9427465,1.017154,0.9662959,0,0,0,10.62527,0,0.07440709,-0.07440709,13.9216,99.43977,0.1868048,1.062926,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.540048,3.540048,3.337218,0,1.07606,3.540048,8.366562,5.551115E-17,0,0,0.2961803,0.2135058,0.2028305,0,0,0.08267455,10.55087,0.08267455,0,0.08267455,14.00003,100,0.1868422,3.894053,0.2369442,5,10.84705
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,5.140368,5.140368,5,0,1.53,5.140368,0,0,0,0,0,0.1477556,0.1403679,0,0,0,10.62527,0,0.1477556,-0.1477556,13.84428,98.88751,0.1868422,5.654405,0,5,10.62527
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.483324,3.483324,3.656138,0,1.163126,3.483324,0,0,0,0,0,0,0,0.1728136,0.1641729,0.1641729,10.47752,0.1641729,0,0.1641729,14.00003,100,0.1869392,3.831657,0,5,10.47752
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.175853,2.175853,0,0,0,2.175853,0,0,0,0,0,2.290372,2.175853,0,0,0,10.62527,0,2.290372,-2.290372,11.58576,82.75529,0.1869392,2.393439,0,0,10.62527
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.3608203,0.3608203,0,0,0,0.3608203,0,0,5.551115E-17,0,0,0.3798108,0.3608203,0,0,2.544858,8.334902,0,0.3798108,-0.3798108,11.18541,79.89561,0.1869392,0.3969023,0,0,8.334902
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.7462873,0.7462873,0,0,0,0.7462873,0,0,1.110223E-16,0,0,0.7855656,0.7462873,0,0,2.96687,7.955091,0,0.7855656,-0.7855656,10.35735,73.98092,0.1869392,0.820916,0,0,7.955091
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.040064,1.040064,0,0,0,1.040064,0,0,0,0,0,1.094805,1.040064,0,0,3.839721,7.169526,0,1.094805,-1.094805,9.203323,65.73789,0.1869392,1.144071,0,0,7.169526
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.8010334,0.8010334,0,0,0,0.8010334,0,0,0,0,0,0.843193,0.8010334,0,0,5.05617,6.074721,0,0.843193,-0.843193,8.31452,59.38931,0.1869392,0.8811367,0,0,6.074721
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.184141,2.184141,0,0,0,2.184141,0,0,0,0,0,2.299096,2.184141,0,0,5.993052,5.231528,0,2.299096,-2.299096,5.89106,42.07891,0.1869392,2.402556,0,0,5.231528
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.547603,2.932432,0,0,0,5.89106,42.07891,0.1869392,0,0,0,2.932432
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.547603,2.932432,0,0,0,5.89106,42.07891,0.1869392,0,0,0,2.932432
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.065458,1.065458,0,0,0,1.065458,0,0,2.220446E-16,0,0,1.121535,1.065458,0,0,8.547603,2.932432,0,1.121535,-1.121535,4.708858,33.63464,0.1869392,1.172004,0,0,2.932432
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4334997,0.4334997,0,0,0,0.4334997,0,0,5.551115E-17,0,0,0.4563155,0.4334997,0,0,9.793753,1.810897,0,0.4563155,-0.4563155,4.22786,30.19894,0.1869392,0.4768496,0,0,1.810897
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,4.476011,4.476011,5,0,1.53,4.476011,17.95435,0,0,0,0.8036386,0,0,0.5239888,0.4977893,10.30077,1.354581,1.301428,0,1.301428,5.462502,39.0178,0.187592,4.923613,0.6429108,5,2.15822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.252909,3.252909,5,0,1.53,3.252909,57.72042,0,0,0,1.877593,0,0,1.747091,1.659736,8.999342,2.525867,3.537329,0,3.537329,8.818308,62.98779,0.1893705,3.5782,1.502074,5,4.40346
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.057634,2.057634,4.866089,0,1.493442,2.057634,121.7779,0,0,0,2.505744,0,0,2.808456,2.668033,5.462013,5.709463,5.173777,0,5.173777,13.72658,98.04683,0.1898704,2.263397,2.004595,5,8.215206
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.459166,0,0,3.747402,0,0,0,0,0.2882362,10.36586,0.2882362,0,0.2882362,14.00003,100,0.1896371,0,2.997922,0,14.11326
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,4.213837,4.213837,1.25,0,0.50625,4.213837,109.0544,1.475548,0,0,4.595376,3.119828,2.963837,0,0,0,10.62527,0,0,0,14.00003,100,0.1896371,4.635221,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.996964,2.996964,0,0,0,2.996964,134.3407,0.8714423,0,0,4.026141,3.154699,2.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1896371,3.29666,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.001878,1.001878,0,0,0,1.001878,462.9942,3.584029,0,0,4.638638,1.054609,1.001878,0,0,0,10.62527,0,0,0,14.00003,100,0.1896371,1.102066,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,4.905753,4.905753,1.575753,0,0.5951805,4.905753,86.81588,0.7537094,0,0,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1896371,5.396328,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.831498,2.831498,0,0,0,2.831498,118.0443,0.3618974,0,0,3.342421,2.980524,2.831498,0,0,0,10.62527,0,0,0,14.00003,100,0.1896371,3.114648,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896371,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.822257,3.822257,2.693071,0,0.9002084,3.822257,31.09725,0,4.440892E-16,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.1896371,4.204483,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,10.40029,8.33,5,0,1.53,8.33,2.546076,0,2.07029,3.110319,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.1896371,11.44032,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.1898583,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,5.992697,5.992697,5,0,1.53,5.992697,0,0,0,0,0,1.044944,0.9926967,0,0,0.3290834,10.3291,0,1.044944,-1.044944,12.58636,89.90243,0.1898583,6.591966,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,5.585095,5.585095,5,0,1.53,5.585095,0,0,0,0,0,0.61589,0.5850955,0,0,1.490132,9.284155,0,0.61589,-0.61589,11.93716,85.26525,0.1898583,6.143605,0,5,9.284155
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.7026072,0.7026072,0,0,0,0.7026072,0,0,1.110223E-16,0,0,0.7395865,0.7026072,0,0,2.174454,8.668265,0,0.7395865,-0.7395865,11.15757,79.69675,0.1898583,0.7728679,0,0,8.668265
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.5247301,0.5247301,0,0,0,0.5247301,0,0,1.110223E-16,0,0,0.5523474,0.5247301,0,0,2.996217,7.928679,0,0.5523474,-0.5523474,10.57534,75.538,0.1898583,0.5772031,0,0,7.928679
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.628929,0.628929,0,0,0,0.628929,0,0,1.110223E-16,0,0,0.6620305,0.628929,0,0,3.609936,7.376331,0,0.6620305,-0.6620305,9.877501,70.55343,0.1898583,0.6918219,0,0,7.376331
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.5775659,0.5775659,0,0,0,0.5775659,0,0,0,0,0,0.6079641,0.5775659,0,0,4.345526,6.714301,0,0.6079641,-0.6079641,9.23665,65.97594,0.1898583,0.6353225,0,0,6.714301
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.4122435,0.4122435,0,0,0,0.4122435,0,0,5.551115E-17,0,0,0.4339405,0.4122435,0,0,5.021042,6.106337,0,0.4339405,-0.4339405,8.779236,62.70871,0.1898583,0.4534678,0,0,6.106337
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.8688837,0.8688837,0,0,0,0.8688837,0,0,1.110223E-16,0,0,0.9146144,0.8688837,0,0,5.503198,5.672396,0,0.9146144,-0.9146144,7.815148,55.82237,0.1898583,0.955772,0,0,5.672396
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2624122,0.2624122,0,0,0,0.2624122,0,0,5.551115E-17,0,0,0.2762234,0.2624122,0,0,6.519436,4.757782,0,0.2762234,-0.2762234,7.523983,53.74263,0.1898583,0.2886534,0,0,4.757782
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3175325,0.3175325,0,0,0,0.3175325,0,0,5.551115E-17,0,0,0.3342448,0.3175325,0,0,6.826351,4.481558,0,0.3342448,-0.3342448,7.171658,51.22603,0.1898583,0.3492858,0,0,4.481558
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.6149697,0.6149697,0,0,0,0.6149697,0,0,0,0,0,0.6473365,0.6149697,0,0,7.197734,4.147314,0,0.6473365,-0.6473365,6.489305,46.35209,0.1898583,0.6764666,0,0,4.147314
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.566207,1.566207,0,0,0,1.566207,15.32363,0,2.220446E-16,0,0.2399997,1.648639,1.566207,0,0,7.916996,3.499977,0,1.408639,-1.408639,5.00447,35.74614,0.1898583,1.722827,0.1919998,0,3.739977
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2856526,0.2856526,0,0,0,0.2856526,271.6189,0,0,0,0.7758865,0.300687,0.2856526,0,0,9.482151,2.091338,0.4751996,0,0.4751996,5.455284,38.96623,0.1894797,0.3142179,0.6207092,0,2.867225
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,9.006951,2.519018,1.891315,0,1.891315,7.249542,51.78234,0.1879881,0,1.513052,0,4.410333
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,7.115637,4.221201,3.766123,0,3.766123,10.8224,77.3027,0.1850867,0,3.012898,0,7.987324
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,6.158302,6.158302,5,0,1.53,6.158302,67.00002,0,0,0,4.126064,1.219265,1.158302,0,0,3.349514,7.610712,2.906799,0,2.906799,13.58003,97.00003,0.1855757,6.774132,3.300851,5,11.73678
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.7110081,0.7110081,0,0,0,0.7110081,629.0803,3.281667,0,0,4.472812,0.7484296,0.7110081,0,0,0.4427155,10.22683,0.4427155,0,0.4427155,14.00003,100,0.1852435,0.7821089,3.57825,0,14.69964
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.5355085,0.5355085,0,0,0,0.5355085,553.1411,2.398424,0,0,2.962117,0.5636931,0.5355085,0,0,0,10.62527,0,0,0,14.00003,100,0.1852435,0.5890593,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.518177,2.518177,0,0,0,2.518177,102.7818,0,0,0,2.588227,2.650713,2.518177,0,0,0,10.62527,0,0.06248569,-0.06248569,13.93416,99.52953,0.1852435,2.769995,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.409907,0,0,2.479335,0,0,0,0,0.06942855,10.56279,0.06942855,0,0.06942855,14.00003,100,0.1851916,0,1.983468,0,13.04212
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.372123,3.372123,2.235847,0,0.7753863,3.372123,35.46964,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.1851916,3.709335,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.013965,1.013965,0,0,0,1.013965,14.73502,0,2.220446E-16,0,0.1494079,1.067331,1.013965,0,0,0,10.62527,0,0.9179232,-0.9179232,13.03245,93.08876,0.1851916,1.115361,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.019915,9.707351,0.1117989,0,0.1117989,13.13851,93.84634,0.1851079,0,0.08943913,0,9.81915
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.83652,2.83652,0,0,0,2.83652,0,0,4.440892E-16,0,0,2.985811,2.83652,0,0,0.9081157,9.80797,0,2.985811,-2.985811,9.991193,71.36552,0.1851079,3.120172,0,0,9.80797
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,5.962888,5.962888,5,0,1.53,5.962888,0,0,0,0,0,1.013566,0.9628882,0,0,4.225683,6.82216,0,1.013566,-1.013566,8.9228,63.73416,0.1851079,6.559177,0,5,6.82216
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.351868,5.808593,3.33,0,3.33,12.08192,86.29922,0.1853777,0,0,5,5.808593
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.9927047,0.9927047,0,0,0,0.9927047,0,0,2.220446E-16,0,0,1.044952,0.9927047,0,0,2.021868,8.805593,0,1.044952,-1.044952,10.98044,78.43155,0.1853777,1.091975,0,0,8.805593
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.9436141,0.9436141,0,0,0,0.9436141,0,0,0,0,0,0.993278,0.9436141,0,0,3.182926,7.760641,0,0.993278,-0.993278,9.933433,70.95295,0.1853777,1.037976,0,0,7.760641
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.5729798,0.5729798,0,0,0,0.5729798,0,0,0,0,0,0.6031366,0.5729798,0,0,4.286568,6.767363,0,0.6031366,-0.6031366,9.29767,66.4118,0.1853777,0.6302778,0,0,6.767363
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.07127889,0.07127889,0,0,0,0.07127889,0,0,1.387779E-17,0,0,0.07503042,0.07127889,0,0,4.95672,6.164226,0,0.07503042,-0.07503042,9.218581,65.84688,0.1853777,0.07840679,0,0,6.164226
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.8733199,0.8733199,0,0,0,0.8733199,0,0,1.110223E-16,0,0,0.9192842,0.8733199,0,0,5.040087,6.089196,0,0.9192842,-0.9192842,8.249571,58.92539,0.1853777,0.9606519,0,0,6.089196
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3104974,0.3104974,0,0,0,0.3104974,0,0,5.551115E-17,0,0,0.3268394,0.3104974,0,0,6.061514,5.169911,0,0.3268394,-0.3268394,7.905052,56.46454,0.1853777,0.3415472,0,0,5.169911
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.7827281,0.7827281,0,0,0,0.7827281,0,0,0,0,0,0.8239244,0.7827281,0,0,6.424669,4.843072,0,0.8239244,-0.8239244,7.03656,50.26104,0.1853777,0.861001,0,0,4.843072
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.34014,4.019148,0,0,0,7.03656,50.26104,0.1853777,0,0,0,4.019148
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.4400969,0.4400969,0,0,0,0.4400969,0,0,5.551115E-17,0,0,0.4632599,0.4400969,0,0,7.34014,4.019148,0,0.4632599,-0.4632599,6.548241,46.77305,0.1853777,0.4841066,0,0,4.019148
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.718922,1.718922,0,0,0,1.718922,22.28972,0,2.220446E-16,0,0.3831428,1.809391,1.718922,0,0,7.854874,3.555888,0,1.426248,-1.426248,5.044843,36.03452,0.1853777,1.890814,0.3065142,0,3.939031
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.550517,3.550517,5,0,1.53,3.550517,39.48539,0,0,0,1.401935,0,0,1.449483,1.377008,9.439594,2.12964,2.778944,0,2.778944,7.68118,54.86547,0.1866728,3.905569,1.121548,5,3.531575
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.538902,2.538902,5,0,1.53,2.538902,121.6513,0,0,0,3.088608,0,0,2.461098,2.338043,6.66065,4.630689,5.426651,0,5.426651,12.82935,91.63806,0.1871534,2.792792,2.470886,5,7.719297
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,4.050828,4.050828,2.042882,0,0.7227067,4.050828,82.64055,0,0,0,3.347627,2.113628,2.007947,0,0,1.233999,9.514675,1.233999,0,1.233999,14.00003,100,0.1871901,4.455911,2.678101,5,12.8623
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.8515663,0.8515663,0,0,0,0.8515663,308.813,1.733362,0,0,2.629748,0.8963856,0.8515663,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,0.9367229,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.687328,3.687328,1.335259,0,0.5295258,3.687328,67.14516,0,0,0,2.475862,2.475862,2.352069,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,4.056061,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.901398,3.901398,2.119497,0,0.7436228,3.901398,48.07725,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,4.291538,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.942818,3.942818,3.08974,0,1.008499,3.942818,22.77499,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,4.3371,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,4.930473,4.930473,4.68469,0,1.44392,4.930473,5.24735,2.775558E-16,0,0,0.2587192,0.2587192,0.2457832,0,0,0,10.62527,0,0,0,14.00003,100,0.1871901,5.423521,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.707355,2.707355,0,0,0,2.707355,0,0,4.440892E-16,0,0,2.849848,2.707355,0,0,0,10.62527,0,2.849848,-2.849848,10.99602,78.54288,0.1871901,2.978091,0,0,10.62527
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.311241,2.311241,0,0,0,2.311241,0,0,4.440892E-16,0,0,2.432885,2.311241,0,0,3.166498,7.775426,0,2.432885,-2.432885,8.431539,60.22515,0.1871901,2.542365,0,0,7.775426
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.37331,2.37331,0,0,0,2.37331,0,0,4.440892E-16,0,0,2.498221,2.37331,0,0,5.869703,5.342541,0,2.498221,-2.498221,5.798182,41.41551,0.1871901,2.610641,0,0,5.342541
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.6587658,0.6587658,0,0,0,0.6587658,0,0,1.110223E-16,0,0,0.6934377,0.6587658,0,0,8.645504,2.844321,0,0.6934377,-0.6934377,5.067235,36.19447,0.1871901,0.7246423,0,0,2.844321
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.415991,2.150883,0,0,0,5.067235,36.19447,0.1871901,0,0,0,2.150883
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.05976348,0.05976348,0,0,0,0.05976348,0,0,6.938894E-18,0,0,0.06290893,0.05976348,0,0,9.415991,2.150883,0,0.06290893,-0.06290893,5.000923,35.72081,0.1871901,0.06573983,0,0,2.150883
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.485889,2.087974,0,0,0,5.000923,35.72081,0.1871901,0,0,0,2.087974
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.485889,2.087974,0,0,0,5.000923,35.72081,0.1871901,0,0,0,2.087974
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.050377,1.050377,0,0,0,1.050377,0,0,2.220446E-16,0,0,1.10566,1.050377,0,0,9.485889,2.087974,0,1.10566,-1.10566,3.835455,27.39606,0.1871901,1.155414,0,0,2.087974
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7144,0.982314,0,0,0,3.835455,27.39606,0.1871901,0,0,0,0.982314
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.5484724,0.5484724,0,0,0,0.5484724,0,0,0,0,0,0.5773394,0.5484724,0,0,10.7144,0.982314,0,0.5773394,-0.5773394,3.226886,23.04914,0.1871901,0.6033196,0,0,0.982314
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2010248,0.2010248,0,0,0,0.2010248,0,0,2.775558E-17,0,0,0.2116051,0.2010248,0,0,11.35589,0.4049746,0,0.2116051,-0.2116051,3.003835,21.45592,0.1871901,0.2211273,0,0,0.4049746
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.393867,1.393867,4.702821,0,1.44887,1.393867,58.4104,0,0,0,0.8141636,0,0,3.308953,3.143506,11.59101,0.1933696,3.957669,0,3.957669,6.75841,48.27426,0.1883499,1.533254,0.6513309,5,1.007533
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,5.405585,5.405585,5,0,1.53,5.405585,34.4636,0,0,0,1.862959,0.426932,0.4055854,0,0,7.633336,3.755272,1.436027,0,1.436027,8.120745,58.0052,0.1888894,5.946144,1.490367,5,5.618231
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.7885095,0.7885095,4.293773,0,1.3372,0.7885095,356.6933,0,0,0,2.812561,0,0,3.505263,3.33,6.197309,5.047696,6.142561,0,6.142561,13.94809,99.62901,0.1880177,0.8673605,2.250049,5,7.860257
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3133921,0.3133921,0,0,0,0.3133921,1121.553,3.130224,0,0,3.514858,0.3298864,0.3133921,0,0,0.05474793,10.576,0.05474793,0,0.05474793,14.00003,100,0.1879798,0.3447313,2.811887,0,14.09086
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,3.619692,3.619692,1.25,0,0.50625,3.619692,112.3113,1.57091,0,0,4.065322,2.494412,2.369692,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,3.981661,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,4.914608,4.914608,1.584607,0,0.5975978,4.914608,98.59583,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,5.406068,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.8593531,0.8593531,0,0,0,0.8593531,433.3263,2.819221,0,0,3.723803,0.9045822,0.8593531,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,0.9452884,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.636734,1.636734,0,0,0,1.636734,137.7991,0.5325269,0,0,2.255405,1.722878,1.636734,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,1.800407,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.77933,3.77933,3.77933,0,1.196757,3.77933,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879798,4.157263,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.232829,1.232829,0,0,0,1.232829,0,0,0,0,0,1.297715,1.232829,0,0,0,10.62527,0,1.297715,-1.297715,12.63212,90.22922,0.1879798,1.356112,0,0,10.62527
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.441906,9.327559,0,0,0,12.63212,90.22922,0.1879798,0,0,0,9.327559
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.267422,0.267422,0,0,0,0.267422,0,0,0,0,0,0.2814969,0.267422,0,0,1.441906,9.327559,0,0.2814969,-0.2814969,12.33539,88.10977,0.1879798,0.2941642,0,0,9.327559
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.442019,0.442019,0,0,0,0.442019,0,0,5.551115E-17,0,0,0.4652831,0.442019,0,0,1.75468,9.046062,0,0.4652831,-0.4652831,11.84494,84.60655,0.1879798,0.4862209,0,0,9.046062
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.027894,1.027894,0,0,0,1.027894,0,0,0,0,0,1.081993,1.027894,0,0,2.271661,8.580779,0,1.081993,-1.081993,10.70442,76.45999,0.1879798,1.130683,0,0,8.580779
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.149229,0.149229,0,0,0,0.149229,0,0,0,0,0,0.1570832,0.149229,0,0,3.473876,7.498785,0,0.1570832,-0.1570832,10.53884,75.27728,0.1879798,0.1641519,0,0,7.498785
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2596479,0.2596479,0,0,0,0.2596479,0,0,0,0,0,0.2733136,0.2596479,0,0,3.648413,7.341702,0,0.2733136,-0.2733136,10.25074,73.21944,0.1879798,0.2856127,0,0,7.341702
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.668605,0.668605,0,0,0,0.668605,0,0,1.110223E-16,0,0,0.7037947,0.668605,0,0,3.952095,7.068389,0,0.7037947,-0.7037947,9.508877,67.92041,0.1879798,0.7354655,0,0,7.068389
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.734089,6.364594,0,0,0,9.508877,67.92041,0.1879798,0,0,0,6.364594
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.734089,6.364594,0,0,0,9.508877,67.92041,0.1879798,0,0,0,6.364594
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.3951029,0.3951029,0,0,0,0.3951029,0,0,0,0,0,0.4158978,0.3951029,0,0,4.734089,6.364594,0,0.4158978,-0.4158978,9.070482,64.78903,0.1879798,0.4346132,0,0,6.364594
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,5.196198,5.948697,0.8141722,0,0.8141722,9.842874,70.3061,0.1874186,0,0.6513377,0,6.762868
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.832561,2.832561,0,0,0,2.832561,68.21213,0,4.440892E-16,0,1.93215,2.981643,2.832561,0,0,4.382025,6.681451,0,1.049493,-1.049493,8.736611,62.40424,0.1874186,3.115817,1.54572,0,8.613602
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.03305921,0.03305921,0,0,0,0.03305921,9160.929,0,0,0,3.028531,0.03479917,0.03305921,0,0,5.548129,5.631958,2.993731,0,2.993731,11.57671,82.69065,0.1853836,0.03636513,2.422825,0,8.660489
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.036758,1.036758,0,0,0,1.036758,417.301,0.6806805,0,0,4.326402,1.091324,1.036758,0,0,2.554397,8.326317,2.554397,0,2.554397,14.00003,100,0.1836818,1.140434,3.461122,0,12.65272
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836818,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836818,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.717037,1.717037,0,0,0,1.717037,299.55,3.335978,0,0,5.143386,1.807408,1.717037,0,0,0,10.62527,0,0,0,14.00003,100,0.1836818,1.888741,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836818,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.503908,1.503908,0,0,0,1.503908,228.3729,1.851458,0,0,3.434519,1.583061,1.503908,0,0,0,10.62527,0,0,0,14.00003,100,0.1836818,1.654299,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.522567,3.522567,1.25,0,0.50625,3.522567,72.5206,0.1624109,0,0,2.554586,2.392175,2.272567,0,0,0,10.62527,0,0,0,14.00003,100,0.1836818,3.874823,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.87886,2.87886,0,0,0,2.87886,40.86153,0,0,0,1.176346,3.030379,2.87886,0,0,0,10.62527,0,1.854033,-1.854033,12.04571,86.04058,0.1836818,3.166746,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,2.060036,8.771241,0.5499538,0,0.5499538,12.56744,89.76723,0.1833195,0,0.439963,0,9.321196
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.354087,2.354087,0,0,0,2.354087,0,0,0,0,0,2.477986,2.354087,0,0,1.510083,9.2662,0,2.477986,-2.477986,9.955411,71.10994,0.1833195,2.589495,0,0,9.2662
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.263401,6.788214,0,0,0,9.955411,71.10994,0.1833195,0,0,0,6.788214
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.136707,1.136707,0,0,0,1.136707,0,0,0,0,0,1.196533,1.136707,0,0,4.263401,6.788214,0,1.196533,-1.196533,8.694155,62.10098,0.1833195,1.250377,0,0,6.788214
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.9304473,0.9304473,0,0,0,0.9304473,0,0,1.110223E-16,0,0,0.9794182,0.9304473,0,0,5.592882,5.591681,0,0.9794182,-0.9794182,7.661757,54.72673,0.1833195,1.023492,0,0,5.591681
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.4724602,0.4724602,0,0,0,0.4724602,0,0,5.551115E-17,0,0,0.4973266,0.4724602,0,0,6.681124,4.612262,0,0.4973266,-0.4973266,7.137529,50.98225,0.1833195,0.5197062,0,0,4.612262
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.9848171,0.9848171,0,0,0,0.9848171,0,0,1.110223E-16,0,0,1.03665,0.9848171,0,0,7.233709,4.114936,0,1.03665,-1.03665,6.044804,43.17709,0.1833195,1.083299,0,0,4.114936
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.385542,3.078286,0,0,0,6.044804,43.17709,0.1833195,0,0,0,3.078286
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.079833,1.079833,0,0,0,1.079833,0,0,0,0,0,1.136667,1.079833,0,0,8.385542,3.078286,0,1.136667,-1.136667,4.846653,34.61888,0.1833195,1.187817,0,0,3.078286
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2246686,0.2246686,0,0,0,0.2246686,0,0,2.775558E-17,0,0,0.2364933,0.2246686,0,0,9.648505,1.94162,0,0.2364933,-0.2364933,4.597367,32.83827,0.1833195,0.2471355,0,0,1.94162
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3353156,0.3353156,0,0,0,0.3353156,0,0,5.551115E-17,0,0,0.3529637,0.3353156,0,0,9.911275,1.705126,0,0.3529637,-0.3529637,4.22531,30.18073,0.1833195,0.3688471,0,0,1.705126
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.052261,1.052261,0,0,0,1.052261,0,0,2.220446E-16,0,0,1.107643,1.052261,0,0,10.30346,1.352163,0,1.107643,-1.107643,3.057752,21.84104,0.1833195,1.157487,0,0,1.352163
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.4725762,0.4725762,3.977839,0,1.25095,0.4725762,0,0,0,0,0,0,0,3.505263,3.33,11.53417,0.2445197,3.33,0,3.33,6.216867,44.40611,0.1840886,0.5198337,0,5,0.2445197
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.696717,1.696717,4.758165,0,1.463979,1.696717,17.26637,0,0,0,0.2929615,0,0,3.061448,2.908375,8.204171,3.24152,3.201337,0,3.201337,9.253922,66.09931,0.1855735,1.866389,0.2343692,5,3.534481
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.804222,2.804222,5,0,1.53,2.804222,38.65421,0,0,0,1.08395,0,0,2.195778,2.085989,5.002835,6.122723,3.169939,0,3.169939,12.26119,87.57976,0.1869258,3.084645,0.86716,5,7.206673
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,4.524157,4.524157,4.468686,0,1.384951,4.524157,41.80418,0,0,0,1.891287,0.05839065,0.05547112,0,0,1.832896,8.975668,1.832896,0,1.832896,14.00003,100,0.1875649,4.976573,1.513029,5,10.86695
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.187499,2.187499,0,0,0,2.187499,70.06101,0,0,0,1.532584,2.30263,2.187499,0,0,0,10.62527,0,0.7700465,-0.7700465,13.18833,94.20216,0.1875649,2.406249,1.226067,0,12.15786
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.958448,2.958448,0,0,0,2.958448,63.33828,0,4.440892E-16,0,1.87383,3.114156,2.958448,0,0,0.8556073,9.855227,0,1.240326,-1.240326,11.88091,84.86347,0.1875649,3.254293,1.499064,0,11.72906
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.490507,2.490507,0,0,0,2.490507,109.2711,0,0,0,2.721404,2.621586,2.490507,0,0,2.233747,8.614902,0.09981772,0,0.09981772,11.97561,85.53986,0.1875005,2.739558,2.177123,0,11.33631
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.940889,3.940889,4.015147,0,1.261135,3.940889,52.16496,0,0,0,2.055763,0,0,0.0742579,0.070545,2.133929,8.704738,2.126308,0,2.126308,13.9928,99.94836,0.1882396,4.334978,1.64461,5,10.7605
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,1.019966,0,0,1.027587,0,0,0,0,0.007621205,10.61841,0.007621205,0,0.007621205,14.00003,100,0.1882347,0,0.8220698,0,11.646
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.686446,3.686446,1.831643,0,0.6650386,3.686446,52.96223,0,4.440892E-16,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.1882347,4.055091,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882347,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882347,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882347,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.268839,4.268839,4.268839,0,1.330393,4.268839,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882347,4.695723,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.7507329,0.7507329,0,0,0,0.7507329,0,0,0,0,0,0.7902451,0.7507329,0,0,0,10.62527,0,0.7902451,-0.7902451,13.16704,94.05007,0.1882347,0.8258062,0,0,10.62527
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.041684,4.041684,4.965948,0,1.520704,4.041684,0,0,0,0,0,0,0,0.9242633,0.8780501,0.8780501,9.835029,0.8780501,0,0.8780501,14.00003,100,0.1886268,4.445853,0,5,9.835029
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.006848,1.006848,0,0,0,1.006848,0,0,0,0,0,1.05984,1.006848,0,0,0,10.62527,0,1.05984,-1.05984,12.88286,92.02023,0.1886268,1.107533,0,0,10.62527
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2767448,0.2767448,0,0,0,0.2767448,0,0,5.551115E-17,0,0,0.2913103,0.2767448,0,0,1.1776,9.565434,0,0.2913103,-0.2913103,12.57579,89.82689,0.1886268,0.3044193,0,0,9.565434
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4082769,0.4082769,0,0,0,0.4082769,0,0,5.551115E-17,0,0,0.4297651,0.4082769,0,0,1.501279,9.274123,0,0.4297651,-0.4297651,12.12278,86.59109,0.1886268,0.4491046,0,0,9.274123
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.6470242,0.6470242,0,0,0,0.6470242,0,0,0,0,0,0.681078,0.6470242,0,0,1.978795,8.844358,0,0.681078,-0.681078,11.40486,81.46311,0.1886268,0.7117265,0,0,8.844358
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.6976593,0.6976593,0,0,0,0.6976593,0,0,0,0,0,0.7343782,0.6976593,0,0,2.735549,8.16328,0,0.7343782,-0.7343782,10.63076,75.93382,0.1886268,0.7674252,0,0,8.16328
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3113127,0.3113127,0,0,0,0.3113127,0,0,0,0,0,0.3276976,0.3113127,0,0,3.551525,7.428902,0,0.3276976,-0.3276976,10.28533,73.46651,0.1886268,0.342444,0,0,7.428902
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3225834,0.3225834,0,0,0,0.3225834,0,0,0,0,0,0.3395615,0.3225834,0,0,3.915633,7.101204,0,0.3395615,-0.3395615,9.927403,70.90988,0.1886268,0.3548417,0,0,7.101204
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2467847,0.2467847,0,0,0,0.2467847,0,0,2.775558E-17,0,0,0.2597733,0.2467847,0,0,4.292923,6.761643,0,0.2597733,-0.2597733,9.653578,68.95399,0.1886268,0.2714631,0,0,6.761643
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2853035,0.2853035,0,0,0,0.2853035,0,0,5.551115E-17,0,0,0.3003195,0.2853035,0,0,4.581561,6.50187,0,0.3003195,-0.3003195,9.337013,66.69282,0.1886268,0.3138339,0,0,6.50187
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.439915,1.439915,0,0,0,1.439915,29.37369,0,2.220446E-16,0,0.4229561,1.5157,1.439915,0,0,4.915249,6.20155,0,1.092744,-1.092744,8.185161,58.46531,0.1886268,1.583906,0.3383649,0,6.624506
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.609115,1.609115,0,0,0,1.609115,79.97101,0,0,0,1.286826,1.693806,1.609115,0,0,6.129409,5.108807,0,0.4069798,-0.4069798,7.756166,55.40107,0.1886268,1.770027,1.029461,0,6.395632
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.139166,3.139166,5,0,1.53,3.139166,82.13787,0,0,0,2.578444,0,0,1.860834,1.767793,6.581608,4.701827,4.346237,0,4.346237,11.87937,84.85246,0.1896935,3.453082,2.062755,5,7.280271
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,1.444326,0,0,3.679698,0,0,0,0,2.235372,8.61344,2.235372,0,2.235372,14.00003,100,0.1882803,0,2.943758,0,12.29314
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.077957,3.077957,1.25,0,0.50625,3.077957,82.94467,0.628836,0,0,2.553001,1.924165,1.827957,0,0,0,10.62527,0,0,0,14.00003,100,0.1882803,3.385752,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.822927,1.822927,0,0,0,1.822927,208.6426,1.884531,0,0,3.803401,1.91887,1.822927,0,0,0,10.62527,0,0,0,14.00003,100,0.1882803,2.005219,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882803,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1064834,0.1064834,0,0,0,0.1064834,3409.652,3.518625,0,0,3.630713,0.1120878,0.1064834,0,0,0,10.62527,0,0,0,14.00003,100,0.1882803,0.1171317,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.4215937,0.4215937,0,0,0,0.4215937,514.6329,1.725877,0,0,2.16966,0.4437829,0.4215937,0,0,0,10.62527,0,0,0,14.00003,100,0.1882803,0.4637531,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.860366,1.860366,0,0,0,1.860366,59.86847,0,2.220446E-16,0,1.113772,1.95828,1.860366,0,0,0,10.62527,0,0.8445073,-0.8445073,13.10984,93.64152,0.1882803,2.046402,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.422105,2.422105,0,0,0,2.422105,36.00298,0,0,0,0.8720297,2.549584,2.422105,0,0,0.9383414,9.780766,0,1.677554,-1.677554,11.34154,81.01085,0.1882803,2.664315,0.6976238,0,10.6528
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,2.80229,8.103212,0.489703,0,0.489703,11.80612,84.32922,0.1879735,0,0.3917624,0,8.592916
