Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312587,8.543945,0,0,0,11.80612,84.32922,0.1879735,0,0,0,8.543945
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,7.383958,7.383958,5,0,1.53,7.383958,0,0,0,0,0,2.509429,2.383958,0,0,2.312587,8.543945,0,2.509429,-2.509429,9.160944,65.43518,0.1879735,8.122354,0,5,8.543945
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.100842,6.034516,3.33,0,3.33,12.32006,88.00025,0.1881648,0,0,5,6.034516
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.4904246,0.4904246,0,0,0,0.4904246,0,0,1.110223E-16,0,0,0.5162364,0.4904246,0,0,1.770842,9.031516,0,0.5162364,-0.5162364,11.7759,84.1134,0.1881648,0.539467,0,0,9.031516
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.05948631,0.05948631,0,0,0,0.05948631,0,0,6.938894E-18,0,0,0.06261718,0.05948631,0,0,2.344438,8.51528,0,0.06261718,-0.06261718,11.70989,83.64194,0.1881648,0.06543495,0,0,8.51528
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414013,8.452662,0,0,0,11.70989,83.64194,0.1881648,0,0,0,8.452662
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.992192,0.992192,0,0,0,0.992192,0,0,0,0,0,1.044413,0.992192,0,0,2.414013,8.452662,0,1.044413,-1.044413,10.60899,75.77832,0.1881648,1.091411,0,0,8.452662
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.7241651,0.7241651,0,0,0,0.7241651,0,0,1.110223E-16,0,0,0.762279,0.7241651,0,0,3.574471,7.40825,0,0.762279,-0.762279,9.805474,70.03896,0.1881648,0.7965816,0,0,7.40825
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3453341,0.3453341,0,0,0,0.3453341,0,0,5.551115E-17,0,0,0.3635096,0.3453341,0,0,4.421448,6.645971,0,0.3635096,-0.3635096,9.422301,67.30202,0.1881648,0.3798675,0,0,6.645971
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.825348,6.282461,0,0,0,9.422301,67.30202,0.1881648,0,0,0,6.282461
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.825348,6.282461,0,0,0,9.422301,67.30202,0.1881648,0,0,0,6.282461
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.160087,1.160087,0,0,0,1.160087,0,0,0,0,0,1.221144,1.160087,0,0,4.825348,6.282461,0,1.221144,-1.221144,8.135102,58.10776,0.1881648,1.276095,0,0,6.282461
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,4.54951,4.54951,5,0,1.53,4.54951,6.896037,0,0,0,0.3137359,0,0,0.4504894,0.4279649,6.182174,5.061317,0.7417008,0,0.7417008,8.838741,63.13374,0.1884521,5.004462,0.2509887,5,5.375053
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.232065,1.232065,4.737328,0,1.45829,1.232065,49.66715,4.440892E-16,0,0,0.6119314,0,0,3.505263,3.33,5.440474,5.728848,3.941931,0,3.941931,12.57839,89.84544,0.1894729,1.355271,0.4895451,5,6.340779
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,1.250866,0,0,2.749408,0,0,0,0,1.498542,9.276587,1.498542,0,1.498542,14.00003,100,0.1885571,0,2.199526,0,12.02599
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1885571,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.045005,1.045005,0,0,0,1.045005,284.9106,1.877324,0,0,2.977329,1.100005,1.045005,0,0,0,10.62527,0,0,0,14.00003,100,0.1885571,1.149505,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1885571,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1811628,0.1811628,0,0,0,0.1811628,1584.49,2.67981,0,0,2.870507,0.1906977,0.1811628,0,0,0,10.62527,0,0,0,14.00003,100,0.1885571,0.1992791,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.181537,1.181537,0,0,0,1.181537,181.0437,0.8953758,0,0,2.139099,1.243723,1.181537,0,0,0,10.62527,0,0,0,14.00003,100,0.1885571,1.299691,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,4.442604,4.442604,2.272038,0,0.7852664,4.442604,51.42944,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.1885571,4.886864,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.808862,1.808862,0,0,0,1.808862,50.20942,0,0,0,0.9082189,1.904065,1.808862,0,0,0,10.62527,0,0.9958462,-0.9958462,12.95031,92.50206,0.1885571,1.989748,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.080359,3.080359,3.493574,0,1.118746,3.080359,21.80047,0,0,0,0.6715328,0,0,0.4132148,0.3925541,1.106496,9.629428,1.064087,0,1.064087,13.95979,99.71262,0.1889371,3.388395,0.5372262,5,10.30096
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,4.718231,4.718231,4.157747,0,1.300065,4.718231,13.40315,0,0,0,0.6323915,0.5899826,0.5604835,0,0,0.04240889,10.58711,0.04240889,0,0.04240889,14.00003,100,0.1889506,5.190054,0.5059132,5,11.2195
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.177517,3.177517,3.177517,0,1.032462,3.177517,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889506,3.495269,0,5,10.62527
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.004617,1.004617,0,0,0,1.004617,0,0,0,0,0,1.057491,1.004617,0,0,0,10.62527,0,1.057491,-1.057491,12.88533,92.03792,0.1889506,1.105078,0,0,10.62527
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.287136,3.287136,4.523968,0,1.400043,3.287136,0,0,0,0,0,0,0,1.236832,1.17499,1.17499,9.567783,1.17499,0,1.17499,14.00003,100,0.189441,3.615849,0,5,9.567783
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.9663255,0.9663255,0,0,0,0.9663255,0,0,1.110223E-16,0,0,1.017185,0.9663255,0,0,0,10.62527,0,1.017185,-1.017185,12.92782,92.34139,0.189441,1.062958,0,0,10.62527
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2528226,0.2528226,0,0,0,0.2528226,0,0,5.551115E-17,0,0,0.2661291,0.2528226,0,0,1.130205,9.608089,0,0.2661291,-0.2661291,12.6473,90.33765,0.189441,0.2781049,0,0,9.608089
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.121225,1.121225,0,0,0,1.121225,0,0,2.220446E-16,0,0,1.180237,1.121225,0,0,1.425904,9.34196,0,1.180237,-1.180237,11.40322,81.45139,0.189441,1.233348,0,0,9.34196
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.8289173,0.8289173,0,0,0,0.8289173,0,0,1.110223E-16,0,0,0.8725445,0.8289173,0,0,2.737278,8.161723,0,0.8725445,-0.8725445,10.48347,74.88181,0.189441,0.911809,0,0,8.161723
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.8991495,0.8991495,0,0,0,0.8991495,0,0,1.110223E-16,0,0,0.9464732,0.8991495,0,0,3.706772,7.289179,0,0.9464732,-0.9464732,9.485805,67.75562,0.189441,0.9890645,0,0,7.289179
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2079964,0.2079964,0,0,0,0.2079964,0,0,2.775558E-17,0,0,0.2189436,0.2079964,0,0,4.758409,6.342706,0,0.2189436,-0.2189436,9.255018,66.10714,0.189441,0.2287961,0,0,6.342706
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.239845,1.239845,0,0,0,1.239845,0,0,0,0,0,1.3051,1.239845,0,0,5.00168,6.123762,0,1.3051,-1.3051,7.879322,56.28075,0.189441,1.36383,0,0,6.123762
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.9364651,0.9364651,0,0,0,0.9364651,0,0,1.110223E-16,0,0,0.9857527,0.9364651,0,0,6.451791,4.818662,0,0.9857527,-0.9857527,6.840247,48.85881,0.189441,1.030112,0,0,4.818662
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.011928,1.011928,0,0,0,1.011928,0,0,0,0,0,1.065187,1.011928,0,0,7.547072,3.832909,0,1.065187,-1.065187,5.717441,40.83878,0.189441,1.113121,0,0,3.832909
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,4.883108,4.883108,5,0,1.53,4.883108,16.22956,0,0,0,0.792507,0,0,0.116892,0.1110473,8.730614,2.767722,0.9035544,0,0.9035544,6.574628,46.96153,0.1897368,5.371419,0.6340056,5,3.560229
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.014424,3.014424,5,0,1.53,3.014424,56.59278,0,0,0,1.705946,0,0,1.985576,1.886297,7.827059,3.580921,3.592243,0,3.592243,9.98253,71.30363,0.1910381,3.315866,1.364757,5,5.286868
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,3.617909,3.617909,4.498578,0,1.393112,3.617909,91.42839,0,0,0,3.307796,0,0,0.8806683,0.8366349,4.234816,6.813941,4.144431,0,4.144431,13.91428,99.38753,0.1916415,3.9797,2.646237,5,10.12174
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.41319,0.41319,0,0,0,0.41319,1097.777,4.010585,0,0,4.535906,0.4349369,0.41319,0,0,0.09038439,10.54393,0.09038439,0,0.09038439,14.00003,100,0.1915876,0.454509,3.628725,0,15.07983
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.422777,3.422777,1.25,0,0.50625,3.422777,123.6527,1.945221,0,0,4.232355,2.287133,2.172777,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,3.765054,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.709667,3.709667,1.25,0,0.50625,3.709667,104.1636,1.274999,0,0,3.864122,2.589123,2.459667,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,4.080634,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.858682,2.858682,0,0,0,2.858682,121.554,0.4657021,0,0,3.474841,3.009139,2.858682,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,3.14455,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.28089,3.28089,1.25,0,0.50625,3.28089,77.63628,0.4093821,0,0,2.547161,2.137779,2.03089,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,3.608979,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,6.088931,6.088931,4.70692,0,1.449989,6.088931,23.89169,2.220446E-16,0,0,1.454749,1.454749,1.382011,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,6.697824,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,5.054293,5.054293,4.654173,0,1.435589,5.054293,8.333085,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,5.559722,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.588154,4.588154,4.588154,0,1.417566,4.588154,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915876,5.046969,0,5,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,11.10127,8.33,5,0,1.53,8.33,0,0,2.771268,3.881394,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1915876,12.21139,0,5,10.62527
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.1917297,0,0,5,7.120011
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.5654541,0.5654541,0,0,0,0.5654541,0,0,1.110223E-16,0,0,0.5952149,0.5654541,0,0,0.5647368,10.11701,0,0.5952149,-0.5952149,12.83686,91.69167,0.1917297,0.6219996,0,0,10.11701
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.4874625,0.4874625,0,0,0,0.4874625,0,0,5.551115E-17,0,0,0.5131184,0.4874625,0,0,1.226087,9.521796,0,0.5131184,-0.5131184,12.29599,87.82829,0.1917297,0.5362087,0,0,9.521796
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796218,9.008677,0,0,0,12.29599,87.82829,0.1917297,0,0,0,9.008677
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.7391375,0.7391375,0,0,0,0.7391375,0,0,0,0,0,0.7780395,0.7391375,0,0,1.796218,9.008677,0,0.7780395,-0.7780395,11.47586,81.97027,0.1917297,0.8130512,0,0,9.008677
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.8580399,0.8580399,0,0,0,0.8580399,0,0,1.110223E-16,0,0,0.9031999,0.8580399,0,0,2.660707,8.230639,0,0.9031999,-0.9031999,10.5238,75.16988,0.1917297,0.9438439,0,0,8.230639
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.8110198,0.8110198,0,0,0,0.8110198,0,0,1.110223E-16,0,0,0.8537051,0.8110198,0,0,3.664262,7.327438,0,0.8537051,-0.8537051,9.623919,68.74214,0.1917297,0.8921219,0,0,7.327438
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.612823,6.473733,0,0,0,9.623919,68.74214,0.1917297,0,0,0,6.473733
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.836453,1.836453,0,0,0,1.836453,0,0,0,0,0,1.933108,1.836453,0,0,4.612823,6.473733,0,1.933108,-1.933108,7.586245,54.18736,0.1917297,2.020098,0,0,6.473733
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.6514227,0.6514227,0,0,0,0.6514227,0,0,0,0,0,0.6857081,0.6514227,0,0,6.760721,4.540625,0,0.6857081,-0.6857081,6.863445,49.02451,0.1917297,0.716565,0,0,4.540625
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.185747,3.185747,5,0,1.53,3.185747,29.27229,0,0,0,0.932541,0,0,1.814253,1.723541,7.522619,3.854917,2.656081,0,2.656081,9.383225,67.0229,0.192677,3.504322,0.7460328,5,4.787458
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.938412,1.938412,4.692062,0,1.445933,1.938412,96.01195,0,0,0,1.861107,0,0,2.75365,2.615967,4.866538,6.24539,4.477075,0,4.477075,13.63055,97.36089,0.1932243,2.132254,1.488886,5,8.106498
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.19027,3.19027,1.25,0,0.50625,3.19027,82.64859,0.2048609,0,0,2.636714,2.04239,1.94027,0,0,0.3894626,10.27476,0.3894626,0,0.3894626,14.00003,100,0.1929976,3.509297,2.109371,5,12.91147
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.067393,1.067393,0,0,0,1.067393,367.3571,2.797572,0,0,3.921143,1.123571,1.067393,0,0,0,10.62527,0,0,0,14.00003,100,0.1929976,1.174132,3.136915,0,14.54642
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.228882,3.228882,1.25,0,0.50625,3.228882,97.56399,1.067192,0,0,3.150226,2.083034,1.978882,0,0,0,10.62527,0,0,0,14.00003,100,0.1929976,3.55177,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.994204,1.994204,0,0,0,1.994204,181.176,1.513857,0,0,3.613019,2.099162,1.994204,0,0,0,10.62527,0,0,0,14.00003,100,0.1929976,2.193624,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.274612,1.274612,0,0,0,1.274612,278.3846,2.206628,0,0,3.548325,1.341697,1.274612,0,0,0,10.62527,0,0,0,14.00003,100,0.1929976,1.402074,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.05333452,0.05333452,0,0,0,0.05333452,6577.292,3.451825,0,0,3.507967,0.0561416,0.05333452,0,0,0,10.62527,0,0,0,14.00003,100,0.1929976,0.05866797,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.418681,3.418681,1.25,0,0.50625,3.418681,67.58992,0.02786154,0,0,2.310684,2.282822,2.168681,0,0,0,10.62527,0,0,0,14.00003,100,0.1929976,3.760549,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.263566,2.263566,0,0,0,2.263566,86.20104,0,0,0,1.951218,2.382701,2.263566,0,0,0,10.62527,0,0.4314836,-0.4314836,13.5452,96.75127,0.1929976,2.489923,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.355458,3.355458,2.778707,0,0.9235871,3.355458,32.38103,0,0,0,1.086532,0.6071056,0.5767503,0,0,0.4794263,10.19379,0.4794263,0,0.4794263,14.00003,100,0.1931349,3.691003,0.8692254,5,11.28032
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931349,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,5.587877,5.587877,5,0,1.53,5.587877,0,0,0,0,0,0.6188179,0.587877,0,0,0,10.62527,0,0.6188179,-0.6188179,13.34774,95.34078,0.1931349,6.146665,0,5,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.592622,4.592622,5,0,1.53,4.592622,0,0,0,0,0,0,0,0.4073778,0.3870089,0.6875754,10.00646,0.3870089,0,0.3870089,13.71489,97.96327,0.1932816,5.051885,0,5,10.00646
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.875154,4.875154,5,0,1.53,4.875154,0,0,0,0,0,0,0,0.1248463,0.118604,0.3005665,10.35476,0.118604,0,0.118604,13.8274,98.76697,0.1933265,5.362669,0,5,10.35476
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.631783,1.631783,0,0,0,1.631783,0,0,2.220446E-16,0,0,1.717666,1.631783,0,0,0.1819625,10.46151,0,1.717666,-1.717666,12.01682,85.83428,0.1933265,1.794961,0,0,10.46151
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.12849,0.12849,0,0,0,0.12849,0,0,2.775558E-17,0,0,0.1352526,0.12849,0,0,2.090481,8.743842,0,0.1352526,-0.1352526,11.87426,84.81594,0.1933265,0.141339,0,0,8.743842
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.9293586,0.9293586,0,0,0,0.9293586,0,0,0,0,0,0.9782723,0.9293586,0,0,2.240761,8.608589,0,0.9782723,-0.9782723,10.84307,77.45032,0.1933265,1.022295,0,0,8.608589
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.029784,2.029784,0,0,0,2.029784,0,0,4.440892E-16,0,0,2.136615,2.029784,0,0,3.32773,7.630317,0,2.136615,-2.136615,8.590876,61.36328,0.1933265,2.232763,0,0,7.630317
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.156976,0.156976,0,0,0,0.156976,0,0,2.775558E-17,0,0,0.1652379,0.156976,0,0,5.701747,5.493702,0,0.1652379,-0.1652379,8.416699,60.11916,0.1933265,0.1726736,0,0,5.493702
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.6220596,0.6220596,0,0,0,0.6220596,0,0,1.110223E-16,0,0,0.6547996,0.6220596,0,0,5.885345,5.328464,0,0.6547996,-0.6547996,7.72648,55.18903,0.1933265,0.6842656,0,0,5.328464
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.8747551,0.8747551,0,0,0,0.8747551,0,0,1.110223E-16,0,0,0.9207949,0.8747551,0,0,6.6129,4.673665,0,0.9207949,-0.9207949,6.755877,48.25617,0.1933265,0.9622307,0,0,4.673665
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.597843,1.597843,0,0,0,1.597843,0,0,0,0,0,1.68194,1.597843,0,0,7.636005,3.752869,0,1.68194,-1.68194,4.982957,35.59248,0.1933265,1.757627,0,0,3.752869
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.8857388,0.8857388,0,0,0,0.8857388,0,0,1.110223E-16,0,0,0.9323567,0.8857388,0,0,9.504827,2.070929,0,0.9323567,-0.9323567,4.000166,28.57256,0.1933265,0.9743127,0,0,2.070929
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.328311,3.328311,5,0,1.53,3.328311,19.35187,0,0,0,0.6440904,0,0,1.671689,1.588104,10.54078,1.138573,2.232195,0,2.232195,6.117813,43.69857,0.1941057,3.661142,0.5152723,5,1.782663
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.9760401,0.9760401,4.481303,0,1.388396,0.9760401,166.4307,0,0,0,1.62443,0,0,3.505263,3.33,8.308584,3.147548,4.95443,0,4.95443,10.818,77.27126,0.1941601,1.073644,1.299544,5,4.771978
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,1.25,0,0.50625,0,0,0.6272203,0,0,2.762514,0,0,0.6227797,0.5916407,3.354154,7.606535,3.354154,0,3.354154,14.00003,100,0.1922638,0,2.210011,5,10.36905
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,4.15424,4.15424,1.25,0,0.50625,4.15424,95.14294,0.8953713,0,0,3.952466,3.057095,2.90424,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,4.569664,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,4.41354,4.41354,1.25,0,0.50625,4.41354,108.8933,1.476008,0,0,4.80605,3.330042,3.16354,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,4.854894,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.090062,1.090062,0,0,0,1.090062,457.7503,3.842328,0,0,4.989761,1.147434,1.090062,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,1.199068,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,5.439282,5.439282,2.109282,0,0.7408341,5.439282,93.49451,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,5.983211,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.620868,2.620868,0,0,0,2.620868,162.3751,1.496827,0,0,4.255636,2.758808,2.620868,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,2.882955,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.42238,1.42238,0,0,0,1.42238,225.051,1.703838,0,0,3.20108,1.497242,1.42238,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,1.564618,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1192166,0.1192166,0,0,0,0.1192166,2050.69,2.319272,0,0,2.444763,0.1254912,0.1192166,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,0.1311383,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.166539,1.166539,0,0,0,1.166539,114.7924,0.1111623,0,0,1.339098,1.227936,1.166539,0,0,0,10.62527,0,0,0,14.00003,100,0.1922638,1.283193,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,7.098731,7.098731,5,0,1.53,7.098731,5.714535,0,0,0,0.4056594,2.20919,2.098731,0,0,0,10.62527,0,1.803531,-1.803531,12.09894,86.42082,0.1922638,7.808604,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.86448,2.86448,0,0,0,2.86448,0,0,0,0,0,3.015242,2.86448,0,0,2.003923,8.821743,0,3.015242,-3.015242,8.920596,63.71841,0.1922638,3.150927,0,0,8.821743
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.616662,4.616662,5,0,1.53,4.616662,0,0,0,0,0,0,0,0.3833387,0.3641717,5.354192,5.806502,0.3641717,0,0.3641717,9.266079,66.18615,0.1923984,5.078328,0,5,5.806502
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.94237,1.94237,5,0,1.53,1.94237,0,0,0,0,0,0,0,3.05763,2.904748,4.99002,6.134256,2.904748,0,2.904748,12.02177,85.86958,0.1934616,2.136607,0,5,6.134256
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.533126,1.533126,0,0,0,1.533126,0,0,0,0,0,1.613817,1.533126,0,0,2.085272,8.748529,0,1.613817,-1.613817,10.32065,73.7188,0.1934616,1.686438,0,0,8.748529
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.283969,1.283969,0,0,0,1.283969,0,0,2.220446E-16,0,0,1.351546,1.283969,0,0,3.878401,7.134713,0,1.351546,-1.351546,8.895999,63.54272,0.1934616,1.412366,0,0,7.134713
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.054146,1.054146,0,0,0,1.054146,0,0,2.220446E-16,0,0,1.109627,1.054146,0,0,5.380119,5.783167,0,1.109627,-1.109627,7.726349,55.1881,0.1934616,1.15956,0,0,5.783167
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0759101,0.0759101,0,0,0,0.0759101,0,0,0,0,0,0.07990537,0.0759101,0,0,6.613038,4.67354,0,0.07990537,-0.07990537,7.642122,54.58648,0.1934616,0.08350111,0,0,4.67354
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.6544057,0.6544057,0,0,0,0.6544057,0,0,0,0,0,0.6888481,0.6544057,0,0,6.701822,4.593635,0,0.6888481,-0.6888481,6.916012,49.39999,0.1934616,0.7198462,0,0,4.593635
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.8913919,0.8913919,0,0,0,0.8913919,0,0,0,0,0,0.9383073,0.8913919,0,0,7.467208,3.904787,0,0.9383073,-0.9383073,5.926949,42.33527,0.1934616,0.9805311,0,0,3.904787
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.509772,2.966479,0,0,0,5.926949,42.33527,0.1934616,0,0,0,2.966479
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.509772,2.966479,0,0,0,5.926949,42.33527,0.1934616,0,0,0,2.966479
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4208779,0.4208779,0,0,0,0.4208779,0,0,5.551115E-17,0,0,0.4430293,0.4208779,0,0,8.509772,2.966479,0,0.4430293,-0.4430293,5.459955,38.9996,0.1934616,0.4629657,0,0,2.966479
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,9.002027,2.52345,0.2572652,0,0.2572652,5.704019,40.74291,0.1933181,0,0.2058122,0,2.780715
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,4.71628,4.71628,5,0,1.53,4.71628,19.90739,0,0,0,0.9388884,0,0,0.2837203,0.2695343,8.744761,2.754989,1.208423,0,1.208423,6.850429,48.93154,0.1936714,5.187908,0.7511107,5,3.693877
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.029163,2.029163,5,0,1.53,2.029163,51.3027,0,0,0,1.041015,0,0,2.970837,2.822296,7.536339,3.842569,3.863311,0,3.863311,10.51549,75.11047,0.1947772,2.232079,0.8328121,5,4.883584
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.6334561,0.6334561,3.228632,0,1.046417,0.6334561,190.6385,0,0,0,1.207611,0,0,2.595176,2.465417,3.673028,7.319549,3.673028,0,3.673028,14.00003,100,0.1944533,0.6968017,0.9660887,5,8.52716
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,4.084549,4.084549,2.189145,0,0.7626364,4.084549,48.84658,0,0,0,1.995163,1.995163,1.895405,0,0,0,10.62527,0,0,0,14.00003,100,0.1944533,4.493004,1.59613,5,12.62044
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.572906,3.572906,1.25,0,0.50625,3.572906,107.8561,1.408432,0,0,3.853596,2.445164,2.322906,0,0,0,10.62527,0,0,0,14.00003,100,0.1944533,3.930197,3.082877,5,14.47887
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.622144,2.622144,0,0,0,2.622144,95.17767,0,0,0,2.495696,2.760151,2.622144,0,0,0,10.62527,0,0.2644558,-0.2644558,13.72127,98.00886,0.1944533,2.884358,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.173651,0,0,1.467491,0,0,0,0,0.2938398,10.36082,0.2938398,0,0.2938398,14.00003,100,0.1942928,0,1.173993,0,11.82831
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.388567,1.388567,0,0,0,1.388567,135.5133,0.4200436,0,0,1.881693,1.461649,1.388567,0,0,0,10.62527,0,0,0,14.00003,100,0.1942928,1.527424,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,4.792067,4.792067,3.242208,0,1.050123,4.792067,34.04439,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.1942928,5.271274,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.585368,2.585368,0,0,0,2.585368,38.95076,0,0,0,1.00702,2.72144,2.585368,0,0,0,10.62527,0,1.714419,-1.714419,12.19287,87.09177,0.1942928,2.843905,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.904911,8.910854,0.3611135,0,0.3611135,12.53545,89.53877,0.1940959,0,0.2888908,0,9.271968
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.195673,4.195673,5,0,1.53,4.195673,0,0,0,0,0,0,0,0.8043264,0.7641101,1.543797,9.235857,0.7641101,0,0.7641101,13.26035,94.71661,0.1943638,4.615241,0,5,9.235857
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.226578,5.226578,5,0,1.53,5.226578,0,0,0,0,0,0.2385028,0.2265777,0,0,0.7796869,9.923556,0,0.2385028,-0.2385028,13.00895,92.92087,0.1943638,5.749236,0,5,9.923556
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.584559,2.584559,0,0,0,2.584559,0,0,0,0,0,2.720589,2.584559,0,0,1.04469,9.685053,0,2.720589,-2.720589,10.1412,72.43697,0.1943638,2.843015,0,0,9.685053
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.5252852,0.5252852,0,0,0,0.5252852,0,0,1.110223E-16,0,0,0.5529318,0.5252852,0,0,4.067566,6.964464,0,0.5529318,-0.5529318,9.558354,68.27383,0.1943638,0.5778137,0,0,6.964464
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.681935,6.411532,0,0,0,9.558354,68.27383,0.1943638,0,0,0,6.411532
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.681935,6.411532,0,0,0,9.558354,68.27383,0.1943638,0,0,0,6.411532
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.101565,1.101565,0,0,0,1.101565,0,0,2.220446E-16,0,0,1.159542,1.101565,0,0,4.681935,6.411532,0,1.159542,-1.159542,8.33609,59.54338,0.1943638,1.211721,0,0,6.411532
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1053679,0.1053679,0,0,0,0.1053679,0,0,0,0,0,0.1109136,0.1053679,0,0,5.970315,5.251991,0,0.1109136,-0.1109136,8.219177,58.70829,0.1943638,0.1159047,0,0,5.251991
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2371712,0.2371712,0,0,0,0.2371712,0,0,2.775558E-17,0,0,0.2496539,0.2371712,0,0,6.093552,5.141078,0,0.2496539,-0.2496539,7.956018,56.82859,0.1943638,0.2608883,0,0,5.141078
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.3629582,0.3629582,0,0,0,0.3629582,0,0,5.551115E-17,0,0,0.3820612,0.3629582,0,0,6.370945,4.891423,0,0.3820612,-0.3820612,7.553291,53.95197,0.1943638,0.399254,0,0,4.891423
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.795458,4.509362,0,0,0,7.553291,53.95197,0.1943638,0,0,0,4.509362
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.4032198,0.4032198,0,0,0,0.4032198,0,0,5.551115E-17,0,0,0.4244419,0.4032198,0,0,6.795458,4.509362,0,0.4244419,-0.4244419,7.10589,50.75625,0.1943638,0.4435418,0,0,4.509362
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.915362,1.915362,0,0,0,1.915362,39.94479,0,4.440892E-16,0,0.7650875,2.016171,1.915362,0,0,7.26706,4.08492,0,1.251083,-1.251083,5.787132,41.33657,0.1943638,2.106899,0.61207,0,4.850008
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.840867,3.840867,5,0,1.53,3.840867,32.79779,0,0,0,1.259719,0,0,1.159133,1.101177,8.657152,2.833837,2.360896,0,2.360896,8.026875,57.33471,0.1950752,4.224953,1.007775,5,4.093556
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.89107,1.89107,5,0,1.53,1.89107,85.8444,0,0,0,1.623378,0,0,3.10893,2.953483,6.296257,4.958643,4.576861,0,4.576861,12.36887,88.34887,0.1957472,2.080177,1.298702,5,6.582021
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.6191106,0.6191106,0,0,0,0.6191106,431.6477,0.3012864,0,0,2.672377,0.6516954,0.6191106,0,0,1.719395,9.077818,1.719395,0,1.719395,14.00003,100,0.1948271,0.6810217,2.137902,0,11.7502
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.169401,1.169401,0,0,0,1.169401,272.472,1.955343,0,0,3.186291,1.230949,1.169401,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,1.286342,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.4694032,0.4694032,0,0,0,0.4694032,685.4346,2.723343,0,0,3.217452,0.4941086,0.4694032,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,0.5163435,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.103739,1.103739,0,0,0,1.103739,272.1692,1.842206,0,0,3.004036,1.16183,1.103739,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,1.214112,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.7971515,0.7971515,0,0,0,0.7971515,289.201,1.466264,0,0,2.305371,0.8391069,0.7971515,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,0.8768667,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1948271,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.6562776,0.6562776,0,0,0,0.6562776,0,0,1.110223E-16,0,0,0.6908185,0.6562776,0,0,0,10.62527,0,0.6908185,-0.6908185,13.27184,94.79868,0.1948271,0.7219054,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.8220648,0.8220648,0,0,0,0.8220648,0,0,1.110223E-16,0,0,0.8653314,0.8220648,0,0,0.7675762,9.934456,0,0.8653314,-0.8653314,12.3597,88.28341,0.1948271,0.9042712,0,0,9.934456
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.6072168,0.6072168,0,0,0,0.6072168,0,0,1.110223E-16,0,0,0.6391756,0.6072168,0,0,1.729055,9.069124,0,0.6391756,-0.6391756,11.68595,83.47092,0.1948271,0.6679385,0,0,9.069124
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02314075,0.02314075,0,0,0,0.02314075,0,0,3.469447E-18,0,0,0.02435869,0.02314075,0,0,2.43925,8.429949,0,0.02435869,-0.02435869,11.66028,83.28751,0.1948271,0.02545483,0,0,8.429949
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.466316,8.40559,0,0,0,11.66028,83.28751,0.1948271,0,0,0,8.40559
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.4864381,0.4864381,0,0,0,0.4864381,0,0,5.551115E-17,0,0,0.5120401,0.4864381,0,0,2.466316,8.40559,0,0.5120401,-0.5120401,11.12054,79.43225,0.1948271,0.5350819,0,0,8.40559
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3731449,0.3731449,0,0,0,0.3731449,0,0,0,0,0,0.3927841,0.3731449,0,0,3.035249,7.89355,0,0.3927841,-0.3927841,10.70651,76.4749,0.1948271,0.4104594,0,0,7.89355
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.525552,0.525552,0,0,0,0.525552,0,0,0,0,0,0.5532126,0.525552,0,0,3.471676,7.500766,0,0.5532126,-0.5532126,10.12337,72.30964,0.1948271,0.5781071,0,0,7.500766
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2529401,0.2529401,0,0,0,0.2529401,0,0,5.551115E-17,0,0,0.2662528,0.2529401,0,0,4.086357,6.947553,0,0.2662528,-0.2662528,9.842714,70.30496,0.1948271,0.2782341,0,0,6.947553
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.9132407,0.9132407,0,0,0,0.9132407,0,0,1.110223E-16,0,0,0.961306,0.9132407,0,0,4.382193,6.681301,0,0.961306,-0.961306,8.82941,63.06708,0.1948271,1.004565,0,0,6.681301
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.002745,2.002745,0,0,0,2.002745,0,0,4.440892E-16,0,0,2.108152,2.002745,0,0,5.450311,5.719995,0,2.108152,-2.108152,6.607222,47.19434,0.1948271,2.203019,0,0,5.719995
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.482165,2.482165,0,0,0,2.482165,19.68278,0,0,0,0.488559,2.612805,2.482165,0,0,7.792702,3.611842,0,2.124246,-2.124246,4.36807,31.20044,0.1948271,2.730381,0.3908472,0,4.100401
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.587118,2.587118,5,0,1.53,2.587118,56.84015,0,0,0,1.470522,0,0,2.412882,2.292238,10.15298,1.487596,3.762759,0,3.762759,7.937737,56.69801,0.1959214,2.84583,1.176417,5,2.958118
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.318056,3.318056,5,0,1.53,3.318056,65.52788,0,0,0,2.174252,0,0,1.681944,1.597847,6.390216,4.87408,3.772098,0,3.772098,11.51626,82.25886,0.1969867,3.649862,1.739401,5,7.048332
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,2.618118,8.268969,2.451167,0,2.451167,13.84165,98.86869,0.1957018,0,1.960934,0,10.72014
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.976214,1.976214,0,0,0,1.976214,216.5548,2.03241,0,0,4.279587,2.080226,1.976214,0,0,0.1669505,10.47502,0.1669505,0,0.1669505,14.00003,100,0.1956149,2.173836,3.423669,0,14.75461
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,6.955381,6.955381,4.227538,0,1.319118,6.955381,41.28334,0,0,0,2.871413,2.871413,2.727843,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,7.650919,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,4.085193,4.085193,1.2506,0,0.5064137,4.085193,73.03896,0,0,0,2.983782,2.983782,2.834593,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,4.493712,2.387026,5,13.60906
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.286273,1.286273,0,0,0,1.286273,175.1973,0.8995446,0,0,2.253517,1.353972,1.286273,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,1.414901,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.3167,3.3167,2.114188,0,0.7421734,3.3167,38.16448,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,3.64837,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.55945,3.55945,3.420174,0,1.098708,3.55945,4.11878,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,3.915395,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.635313,3.635313,3.635313,0,1.157441,3.635313,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1956149,3.998845,0,5,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,6.585774,6.585774,5,0,1.53,6.585774,0,0,0,0,0,1.669236,1.585774,0,0,0,10.62527,0,1.669236,-1.669236,12.2405,87.43196,0.1956149,7.244351,0,5,10.62527
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,10.36063,8.33,5,0,1.53,8.33,0,0,2.030628,3.066691,0,3.505263,3.33,0,0,1.854706,8.956038,0,3.505263,-3.505263,8.545628,61.04007,0.1956149,11.39669,0,5,8.956038
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.06880636,0.06880636,3.574069,0,1.140721,0.06880636,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.749443,5.450775,3.33,0,3.33,11.70474,83.60514,0.1957561,0.075687,0,5,5.450775
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419443,8.447776,0,0,0,11.70474,83.60514,0.1957561,0,0,0,8.447776
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.4265427,0.4265427,0,0,0,0.4265427,0,0,0,0,0,0.4489923,0.4265427,0,0,2.419443,8.447776,0,0.4489923,-0.4489923,11.23146,80.22458,0.1957561,0.469197,0,0,8.447776
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.04300142,0.04300142,0,0,0,0.04300142,0,0,6.938894E-18,0,0,0.04526466,0.04300142,0,0,2.918324,7.998783,0,0.04526466,-0.04526466,11.18375,79.88377,0.1957561,0.04730157,0,0,7.998783
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968618,7.953518,0,0,0,11.18375,79.88377,0.1957561,0,0,0,7.953518
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968618,7.953518,0,0,0,11.18375,79.88377,0.1957561,0,0,0,7.953518
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968618,7.953518,0,0,0,11.18375,79.88377,0.1957561,0,0,0,7.953518
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.07748284,0.07748284,0,0,0,0.07748284,0,0,1.387779E-17,0,0,0.08156088,0.07748284,0,0,2.968618,7.953518,0,0.08156088,-0.08156088,11.09778,79.26968,0.1957561,0.08523113,0,0,7.953518
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.5216544,0.5216544,0,0,0,0.5216544,0,0,0,0,0,0.5491099,0.5216544,0,0,3.059241,7.871957,0,0.5491099,-0.5491099,10.51896,75.13531,0.1957561,0.5738198,0,0,7.871957
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,3.669363,7.322848,0.2813384,0,0.2813384,10.78587,77.04175,0.195611,0,0.2250707,0,7.604186
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,6.00985,6.00985,5,0,1.53,6.00985,22.17171,0,0,0,1.332487,1.063,1.00985,0,0,3.388025,7.576052,0.2694869,0,0.2694869,11.04152,78.86787,0.1956767,6.610835,1.065989,5,8.908539
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.704999,1.704999,3.244517,0,1.050753,1.704999,87.85886,0,0,0,1.497993,0,0,1.539517,1.462542,3.118538,7.81859,2.960535,0,2.960535,13.85013,98.92932,0.1957438,1.875499,1.198394,5,9.316584
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.5841451,0.5841451,0,0,0,0.5841451,369.3301,1.384531,0,0,2.157424,0.6148895,0.5841451,0,0,0.1580031,10.48307,0.1580031,0,0.1580031,14.00003,100,0.195663,0.6425595,1.725939,0,12.6405
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.216604,3.216604,1.25,0,0.50625,3.216604,124.3304,1.929107,0,0,3.999216,2.070109,1.966604,0,0,0,10.62527,0,0,0,14.00003,100,0.195663,3.538264,3.199373,5,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.211526,1.211526,0,0,0,1.211526,375.4413,3.273279,0,0,4.54857,1.275291,1.211526,0,0,0,10.62527,0,0,0,14.00003,100,0.195663,1.332679,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.498984,3.498984,1.25,0,0.50625,3.498984,106.3429,1.35357,0,0,3.720922,2.367352,2.248984,0,0,0,10.62527,0,0,0,14.00003,100,0.195663,3.848883,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.504568,0.504568,0,0,0,0.504568,365.2823,1.311974,0,0,1.843098,0.5311242,0.504568,0,0,0,10.62527,0,0,0,14.00003,100,0.195663,0.5550247,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.5833445,0.5833445,0,0,0,0.5833445,255.6626,0.8773466,0,0,1.491394,0.6140469,0.5833445,0,0,0,10.62527,0,0,0,14.00003,100,0.195663,0.641679,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3481455,0.3481455,0,0,0,0.3481455,310.0779,0.7130533,0,0,1.079522,0.3664689,0.3481455,0,0,0,10.62527,0,0,0,14.00003,100,0.195663,0.38296,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.695032,2.695032,0,0,0,2.695032,8.571454,0,0,0,0.2310034,2.836876,2.695032,0,0,0,10.62527,0,2.605872,-2.605872,11.2532,80.37982,0.195663,2.964535,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,8.476217,8.33,5,0,1.53,8.33,1.223342,0,0.1462175,0.9938392,0.1019044,3.505263,3.33,0,0,2.895414,8.019402,0,3.403359,-3.403359,7.665742,54.75519,0.195663,9.323839,0.0815235,5,8.121306
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,6.194419,6.194419,5,0,1.53,6.194419,0,0,0,0,0,1.257284,1.19442,0,0,6.676924,4.616043,0,1.257284,-1.257284,6.340448,45.28883,0.195663,6.813861,0,5,4.616043
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,7.720528,7.720528,5,0,1.53,7.720528,0,0,0,0.3017591,0,2.863713,2.720528,0,0,8.073906,3.358759,0,2.863713,-2.863713,3.32183,23.72731,0.195663,8.49258,0,5,3.358759
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,7.584637,5.470294,5,0,1.53,5.470294,0,0,2.114343,2.872807,0,0.4950459,0.4702936,0,0,11.25581,0.4950459,0,0.4950459,-0.4950459,2.800006,20,0.195663,8.343101,0,5,0.4950459
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.019047,1.019047,4.524311,0,1.400137,1.019047,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1965475,1.120952,0,5,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2639734,0.2639734,3.769237,0,1.194002,0.2639734,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.196829,0.2903708,0,5,2.997
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3701692,0.3701692,3.875432,0,1.222993,0.3701692,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1971877,0.4071862,0,5,5.994
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.7067429,0.7067429,0,0,0,0.7067429,0,0,1.110223E-16,0,0,0.7439399,0.7067429,0,0,1.81586,8.991,0,0.7439399,-0.7439399,11.49317,82.09391,0.1971877,0.7774172,0,0,8.991
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.8937067,0.8937067,0,0,0,0.8937067,0,0,1.110223E-16,0,0,0.9407439,0.8937067,0,0,2.64246,8.24706,0,0.9407439,-0.9407439,10.50154,75.01084,0.1971877,0.9830774,0,0,8.24706
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.08753513,0.08753513,0,0,0,0.08753513,0,0,1.387779E-17,0,0,0.09214224,0.08753513,0,0,3.687731,7.306316,0,0.09214224,-0.09214224,10.40441,74.31709,0.1971877,0.09628864,0,0,7.306316
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2060697,0.2060697,0,0,0,0.2060697,0,0,2.775558E-17,0,0,0.2169155,0.2060697,0,0,3.790111,7.214174,0,0.2169155,-0.2169155,10.17576,72.68388,0.1971877,0.2266767,0,0,7.214174
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.8803004,0.8803004,0,0,0,0.8803004,0,0,1.110223E-16,0,0,0.926632,0.8803004,0,0,4.031128,6.997259,0,0.926632,-0.926632,9.199008,65.70707,0.1971877,0.9683304,0,0,6.997259
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.9160483,0.9160483,0,0,0,0.9160483,0,0,1.110223E-16,0,0,0.9642614,0.9160483,0,0,5.060719,6.070626,0,0.9642614,-0.9642614,8.182587,58.44693,0.1971877,1.007653,0,0,6.070626
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.505581,4.505581,5,0,1.53,4.505581,15.90061,0,0,0,0.7164146,0,0,0.4944189,0.469698,6.132121,5.106365,1.186113,0,1.186113,9.307832,66.48438,0.1974986,4.956139,0.5731317,5,5.82278
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.7906,1.7906,4.585502,0,1.416842,1.7906,111.9182,0,0,0,2.004007,0,0,2.794902,2.655157,4.946009,6.173866,4.659163,0,4.659163,13.7279,98.05625,0.1977283,1.96966,1.603205,5,8.177874
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.825114,1.825114,0,0,0,1.825114,176.8291,1.019314,0,0,3.227332,1.921173,1.825114,0,0,0.2868452,10.36711,0.2868452,0,0.2868452,14.00003,100,0.1975862,2.007626,2.581866,0,13.59445
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1975862,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,4.391183,4.391183,1.25,0,0.50625,4.391183,112.3756,1.628109,0,0,4.934618,3.306509,3.141183,0,0,0,10.62527,0,0,0,14.00003,100,0.1975862,4.830301,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.7562693,0.7562693,0,0,0,0.7562693,654.963,4.157212,0,0,4.953285,0.796073,0.7562693,0,0,0,10.62527,0,0,0,14.00003,100,0.1975862,0.8318962,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1975862,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.0785825,0.0785825,0,0,0,0.0785825,5141.258,3.957411,0,0,4.040129,0.08271842,0.0785825,0,0,0,10.62527,0,0,0,14.00003,100,0.1975862,0.08644075,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.864961,1.864961,0,0,0,1.864961,176.4445,1.327503,0,0,3.29062,1.963116,1.864961,0,0,0,10.62527,0,0,0,14.00003,100,0.1975862,2.051457,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.607183,1.607183,0,0,0,1.607183,142.5493,0.599257,0,0,2.291028,1.691771,1.607183,0,0,0,10.62527,0,0,0,14.00003,100,0.1975862,1.767901,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,7.169956,7.169956,5,0,1.53,7.169956,14.78885,0,8.881784E-16,0,1.060354,2.284164,2.169955,0,0,0,10.62527,0,1.22381,-1.22381,12.71002,90.78567,0.1975862,7.886951,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.429461,2.429461,0,0,0,2.429461,14.68868,0,4.440892E-16,0,0.3568559,2.557328,2.429461,0,0,1.359789,9.401464,0,2.200472,-2.200472,10.39052,74.21783,0.1975862,2.672408,0.2854847,0,9.75832
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.874459,2.874459,0,0,0,2.874459,0,0,0,0,0,3.025746,2.874459,0,0,3.804758,7.200992,0,3.025746,-3.025746,7.201101,51.43634,0.1975862,3.161905,0,0,7.200992
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,5.42616,5.42616,5,0,1.53,5.42616,0,0,0,0,0,0.4485894,0.4261599,0,0,7.166698,4.175246,0,0.4485894,-0.4485894,6.728247,48.05881,0.1975862,5.968776,0,5,4.175246
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.681404,1.681404,5,0,1.53,1.681404,0,0,0,0,0,0,0,3.318596,3.152667,7.665131,3.726657,3.152667,0,3.152667,9.719129,69.42221,0.1985402,1.849544,0,5,3.726657
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2874291,0.2874291,3.792692,0,1.200405,0.2874291,0,0,0,0,0,0,0,3.505263,3.33,4.512464,6.564057,3.33,0,3.33,12.87824,91.98727,0.1988118,0.316172,0,5,6.564057
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.5740401,0.5740401,0,0,0,0.5740401,0,0,1.110223E-16,0,0,0.6042527,0.5740401,0,0,1.182464,9.561057,0,0.6042527,-0.6042527,12.24131,87.43772,0.1988118,0.631444,0,0,9.561057
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2899608,0.2899608,0,0,0,0.2899608,0,0,5.551115E-17,0,0,0.3052219,0.2899608,0,0,1.853856,8.956804,0,0.3052219,-0.3052219,11.91957,85.13964,0.1988118,0.3189569,0,0,8.956804
