Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.4636841,0.4636841,0,0,0,0.4636841,0,0,0,0,0,0.4880886,0.4636841,0,0,2.192991,8.651582,0,0.4880886,-0.4880886,11.40508,81.46471,0.1988118,0.5100526,0,0,8.651582
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735312,8.163493,0,0,0,11.40508,81.46471,0.1988118,0,0,0,8.163493
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.3177817,0.3177817,0,0,0,0.3177817,0,0,5.551115E-17,0,0,0.334507,0.3177817,0,0,2.735312,8.163493,0,0.334507,-0.334507,11.05248,78.94614,0.1988118,0.3495598,0,0,8.163493
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4225857,0.4225857,0,0,0,0.4225857,0,0,5.551115E-17,0,0,0.4448271,0.4225857,0,0,3.106986,7.828987,0,0.4448271,-0.4448271,10.58359,75.59694,0.1988118,0.4648443,0,0,7.828987
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.601239,7.38416,0,0,0,10.58359,75.59694,0.1988118,0,0,0,7.38416
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2431336,0.2431336,0,0,0,0.2431336,0,0,5.551115E-17,0,0,0.2559301,0.2431336,0,0,3.601239,7.38416,0,0.2559301,-0.2559301,10.31382,73.66999,0.1988118,0.267447,0,0,7.38416
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,3.885605,7.128229,0.5468875,0,0.5468875,10.83264,77.37586,0.1985441,0,0.43751,0,7.675117
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.935197,2.935197,0,0,0,2.935197,49.08595,0,4.440892E-16,0,1.440769,3.089681,2.935197,0,0,3.338718,7.620428,0,1.648912,-1.648912,9.094537,64.96085,0.1985441,3.228717,1.152615,0,9.061197
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,5.277355,5.277355,5,0,1.53,5.277355,61.98608,0,0,0,3.271225,0.2919527,0.277355,0,0,5.170842,5.971517,2.979273,0,2.979273,11.92092,85.14928,0.1991968,5.80509,2.61698,5,9.242742
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.517336,2.517336,0,0,0,2.517336,164.4067,0,0,0,4.138669,2.649827,2.517336,0,0,2.191569,8.652862,1.488842,0,1.488842,13.33336,95.23811,0.1984744,2.769069,3.310935,0,12.79153
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.333365,2.333365,0,0,0,2.333365,203.3211,1.585322,0,0,4.744223,2.456173,2.333365,0,0,0.7027278,9.992819,0.7027278,0,0.7027278,14.00003,100,0.1981353,2.566701,3.795378,0,14.73704
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,4.337355,4.337355,1.25,0,0.50625,4.337355,117.578,1.849927,0,0,5.099774,3.249848,3.087355,0,0,0,10.62527,0,0,0,14.00003,100,0.1981353,4.771091,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.174468,2.174468,0,0,0,2.174468,211.6763,2.31392,0,0,4.602834,2.288913,2.174468,0,0,0,10.62527,0,0,0,14.00003,100,0.1981353,2.391915,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,5.65914,5.65914,2.339117,0,0.803579,5.65914,61.75427,0,0,0,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.1981353,6.225054,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.85235,2.85235,0,0,0,2.85235,112.7547,0.2136854,0,0,3.216159,3.002473,2.85235,0,0,0,10.62527,0,0,0,14.00003,100,0.1981353,3.137585,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981353,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.65855,3.65855,2.386665,0,0.8165597,3.65855,36.59444,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.1981353,4.024405,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.466327,3.466327,3.329332,0,1.073908,3.466327,4.160164,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.1981353,3.812959,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.625046,1.625046,0,0,0,1.625046,0,0,0,0,0,1.710575,1.625046,0,0,0,10.62527,0,1.710575,-1.710575,12.19692,87.12071,0.1981353,1.78755,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,6.355514,6.355514,5,0,1.53,6.355514,0,0,0,0,0,1.426857,1.355514,0,0,1.900638,8.9147,0,1.426857,-1.426857,10.69288,76.37759,0.1981353,6.991066,0,5,8.9147
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.065238,5.065238,5,0,1.53,5.065238,0,0,0,0,0,0.06867205,0.06523845,0,0,3.486035,7.487843,0,0.06867205,-0.06867205,10.6205,75.86055,0.1981353,5.571762,0,5,7.487843
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.6971647,0.6971647,4.202428,0,1.312263,0.6971647,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.562337,7.419171,3.33,0,3.33,13.77961,98.42561,0.198704,0.7668812,0,5,7.419171
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2323373,10.41617,0,0,0,13.77961,98.42561,0.198704,0,0,0,10.41617
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2323373,10.41617,0,0,0,13.77961,98.42561,0.198704,0,0,0,10.41617
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2323373,10.41617,0,0,0,13.77961,98.42561,0.198704,0,0,0,10.41617
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2323373,10.41617,0,0,0,13.77961,98.42561,0.198704,0,0,0,10.41617
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.7062318,0.7062318,0,0,0,0.7062318,0,0,1.110223E-16,0,0,0.7434019,0.7062318,0,0,0.2323373,10.41617,0,0.7434019,-0.7434019,12.996,92.82838,0.198704,0.776855,0,0,10.41617
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.08037607,0.08037607,0,0,0,0.08037607,0,0,1.387779E-17,0,0,0.08460639,0.08037607,0,0,1.058339,9.672769,0,0.08460639,-0.08460639,12.90682,92.19136,0.198704,0.08841369,0,0,9.672769
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.8865923,0.8865923,0,0,0,0.8865923,0,0,0,0,0,0.933255,0.8865923,0,0,1.152346,9.588162,0,0.933255,-0.933255,11.92308,85.16468,0.198704,0.9752515,0,0,9.588162
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189296,8.654907,0,0,0,11.92308,85.16468,0.198704,0,0,0,8.654907
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.900048,1.900048,0,0,0,1.900048,16.45301,0,0,0,0.3126151,2.000051,1.900048,0,0,2.189296,8.654907,0,1.687436,-1.687436,10.14437,72.45961,0.198704,2.090053,0.2500921,0,8.967523
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.739221,2.739221,0,0,0,2.739221,19.06255,0,0,0,0.5221654,2.883391,2.739221,0,0,4.064225,6.967472,0,2.361226,-2.361226,7.655415,54.68143,0.198704,3.013144,0.4177323,0,7.489637
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,0,0,0,0,0,0,0,0.4011046,0,0,0,0,6.687809,4.606246,0.4011046,0,0.4011046,8.035936,57.39943,0.1985119,0,0.3208837,0,5.00735
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,4.396141,4.396141,5,0,1.53,4.396141,10.56476,0,0,0,0.4644416,0,0,0.6038594,0.5736665,6.286705,4.96724,1.038108,0,1.038108,9.020772,64.43396,0.1987786,4.835754,0.3715533,5,5.431682
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7426248,0,0,3.505263,3.33,5.248597,5.901537,4.072625,0,4.072625,12.8844,92.03127,0.1984799,0,0.5940998,5,6.644162
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,1.175972,9.566899,0.70173,0,0.70173,13.55012,96.7864,0.198149,0,0.561384,0,10.26863
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.352094,1.352094,0,0,0,1.352094,102.998,0,2.220446E-16,0,1.39263,1.423257,1.352094,0,0,0.4742418,10.19846,0,0.03062711,-0.03062711,13.51784,96.5558,0.198149,1.487303,1.114104,0,11.59109
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.5022609,0.5022609,0,0,0,0.5022609,208.2133,0.008806235,0,0,1.045774,0.5286958,0.5022609,0,0,0.5082719,10.16783,0.5082719,0,0.5082719,14.00003,100,0.1979099,0.552487,0.8366191,0,11.2136
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.690745,1.690745,0,0,0,1.690745,50.28986,0,2.220446E-16,0,0.8502734,1.779732,1.690745,0,0,0,10.62527,0,0.9294584,-0.9294584,13.02029,93.00191,0.1979099,1.85982,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.032732,9.695816,0.2040009,0,0.2040009,13.21383,94.38428,0.1978141,0,0.1632007,0,9.899817
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,0.8287306,9.879416,0.2602541,0,0.2602541,13.46072,96.14783,0.1976921,0,0.2082033,0,10.13967
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.231068,2.231068,0,0,0,2.231068,7.993739,0,4.440892E-16,0,0.1783458,2.348493,2.231068,0,0,0.5684765,10.11365,0,2.170147,-2.170147,11.17319,79.80833,0.1976921,2.454175,0.1426766,0,10.29199
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.801813,4.801813,5,0,1.53,4.801813,0,0,0,0,0,0,0,0.1981869,0.1882776,2.979751,7.943498,0.1882776,0,0.1882776,11.3518,81.08415,0.1977463,5.281994,0,5,7.943498
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.351627,2.351627,0,0,0,2.351627,0,0,4.440892E-16,0,0,2.475397,2.351627,0,0,2.791474,8.112947,0,2.475397,-2.475397,8.742506,62.44635,0.1977463,2.58679,0,0,8.112947
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.474066,2.474066,0,0,0,2.474066,0,0,0,0,0,2.60428,2.474066,0,0,5.541914,5.637551,0,2.60428,-2.60428,5.997354,42.83816,0.1977463,2.721473,0,0,5.637551
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.05559498,0.05559498,0,0,0,0.05559498,0,0,6.938894E-18,0,0,0.05852104,0.05559498,0,0,8.435559,3.033271,0,0.05852104,-0.05852104,5.935667,42.39754,0.1977463,0.06115448,0,0,3.033271
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.4265531,0.4265531,0,0,0,0.4265531,0,0,5.551115E-17,0,0,0.4490032,0.4265531,0,0,8.500583,2.97475,0,0.4490032,-0.4490032,5.462376,39.0169,0.1977463,0.4692084,0,0,2.97475
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.6290597,0.6290597,0,0,0,0.6290597,0,0,1.110223E-16,0,0,0.6621681,0.6290597,0,0,8.999475,2.525747,0,0.6621681,-0.6621681,4.76439,34.03129,0.1977463,0.6919657,0,0,2.525747
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.6702223,0.6702223,0,0,0,0.6702223,0,0,1.110223E-16,0,0,0.7054972,0.6702223,0,0,9.735217,1.863578,0,0.7054972,-0.7054972,4.02073,28.71945,0.1977463,0.7372446,0,0,1.863578
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.05285192,0.05285192,0,0,0,0.05285192,0,0,6.938894E-18,0,0,0.0556336,0.05285192,0,0,10.5191,1.158081,0,0.0556336,-0.0556336,3.962087,28.30057,0.1977463,0.05813711,0,0,1.158081
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.5208628,0.5208628,0,0,0,0.5208628,0,0,1.110223E-16,0,0,0.5482767,0.5208628,0,0,10.58092,1.102448,0,0.5482767,-0.5482767,3.384153,24.17247,0.1977463,0.5729491,0,0,1.102448
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.4634086,0.4634086,0,0,0,0.4634086,0,0,5.551115E-17,0,0,0.4877986,0.4634086,0,0,11.19011,0.554171,0,0.4877986,-0.4877986,2.869968,20.49973,0.1977463,0.5097495,0,0,0.554171
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.5580987,0.5580987,4.063362,0,1.274298,0.5580987,0,0,0,0,0,0,0,3.505263,3.33,11.73211,0.06637239,3.33,0,3.33,6.029084,43.0648,0.1982046,0.6139086,0,5,0.06637239
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.320313,1.320313,4.825576,0,1.482382,1.320313,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.402113,3.063372,3.33,0,3.33,9.188199,65.62986,0.1991454,1.452344,0,5,3.063372
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.778971,3.778971,5,0,1.53,3.778971,15.05242,0,0,0,0.5688267,0,0,1.221029,1.159978,5.072113,6.060372,1.728805,0,1.728805,10.82829,77.34475,0.1995869,4.156868,0.4550614,5,6.629199
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.018888,1.018888,3.418881,0,1.098354,1.018888,104.3604,0,0,0,1.063315,0,0,2.399993,2.279994,3.343308,7.616296,3.343308,0,3.343308,14.00003,100,0.1995652,1.120776,0.8506519,5,8.679611
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.206755,1.206755,0,0,0,1.206755,121.1527,0.1917482,0,0,1.462017,1.270269,1.206755,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,1.327431,1.169614,0,12.08729
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.9311589,0.9311589,0,0,0,0.9311589,176.754,0.6656934,0,0,1.645861,0.9801673,0.9311589,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,1.024275,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,5.719537,5.719537,3.918178,0,1.234663,5.719537,33.15247,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,6.291491,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.324438,1.324438,0,0,0,1.324438,184.5388,1.049957,0,0,2.444103,1.394145,1.324438,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,1.456882,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.8069259,0.8069259,0,0,0,0.8069259,336.3046,1.864333,0,0,2.713729,0.8493957,0.8069259,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,0.8876185,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,4.076287,4.076287,3.212209,0,1.041933,4.076287,22.31332,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,4.483915,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1995652,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.581527,2.581527,0,0,0,2.581527,0,0,4.440892E-16,0,0,2.717397,2.581527,0,0,0,10.62527,0,2.717397,-2.717397,11.13564,79.54013,0.1995652,2.839679,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.4939318,0.4939318,0,0,0,0.4939318,0,0,0,0,0,0.5199282,0.4939318,0,0,3.01933,7.907877,0,0.5199282,-0.5199282,10.58759,75.62547,0.1995652,0.543325,0,0,7.907877
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.9874915,0.9874915,0,0,0,0.9874915,0,0,2.220446E-16,0,0,1.039465,0.9874915,0,0,3.597028,7.387949,0,1.039465,-1.039465,9.491896,67.79912,0.1995652,1.086241,0,0,7.387949
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.9177943,0.9177943,0,0,0,0.9177943,0,0,1.110223E-16,0,0,0.9660993,0.9177943,0,0,4.751988,6.348485,0,0.9660993,-0.9660993,8.473537,60.52515,0.1995652,1.009574,0,0,6.348485
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3845324,0.3845324,0,0,0,0.3845324,0,0,5.551115E-17,0,0,0.404771,0.3845324,0,0,5.825432,5.382385,0,0.404771,-0.404771,8.046871,57.47754,0.1995652,0.4229856,0,0,5.382385
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.3626232,0.3626232,0,0,0,0.3626232,0,0,5.551115E-17,0,0,0.3817086,0.3626232,0,0,6.275178,4.977614,0,0.3817086,-0.3817086,7.644516,54.60357,0.1995652,0.3988855,0,0,4.977614
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1301718,0.1301718,0,0,0,0.1301718,0,0,2.775558E-17,0,0,0.137023,0.1301718,0,0,6.699298,4.595906,0,0.137023,-0.137023,7.500081,53.5719,0.1995652,0.143189,0,0,4.595906
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851546,4.458883,0,0,0,7.500081,53.5719,0.1995652,0,0,0,4.458883
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.002829,1.002829,0,0,0,1.002829,0,0,0,0,0,1.055609,1.002829,0,0,6.851546,4.458883,0,1.055609,-1.055609,6.387371,45.62399,0.1995652,1.103112,0,0,4.458883
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.024446,3.403273,0,0,0,6.387371,45.62399,0.1995652,0,0,0,3.403273
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3801904,0.3801904,0,0,0,0.3801904,0,0,5.551115E-17,0,0,0.4002004,0.3801904,0,0,8.024446,3.403273,0,0.4002004,-0.4002004,5.965522,42.61079,0.1995652,0.4182094,0,0,3.403273
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,8.469112,3.003073,0.6293008,0,0.6293008,6.56253,46.87512,0.1992761,0,0.5034406,0,3.632374
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,7.839812,3.569444,1.711286,0,1.711286,8.185998,58.4713,0.198494,0,1.369029,0,5.28073
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.897813,2.897813,0,0,0,2.897813,98.46901,4.440892E-16,0,0,2.853448,3.05033,2.897813,0,0,6.128526,5.109601,0,0.1968817,-0.1968817,7.978467,56.98893,0.198494,3.187594,2.282758,0,7.963049
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,5.791009,5.791009,5,0,1.53,5.791009,64.89999,0,0,0,3.758365,0.8326416,0.7910095,0,0,6.347283,4.912719,2.925723,0,2.925723,10.75405,76.8145,0.1989255,6.370111,3.006692,5,8.671084
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.776584,1.776584,1.25,0,0.50625,1.776584,246.7578,0.4080006,0,0,4.38386,0.5542993,0.5265843,0,0,3.42156,7.54587,3.42156,0,3.42156,14.00003,100,0.197387,1.954243,3.507088,5,11.92973
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197387,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.5469366,0.5469366,0,0,0,0.5469366,915.6454,4.432277,0,0,5.007999,0.5757227,0.5469366,0,0,0,10.62527,0,0,0,14.00003,100,0.197387,0.6016302,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197387,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1201018,0.1201018,0,0,0,0.1201018,2840.191,3.284699,0,0,3.411122,0.126423,0.1201018,0,0,0,10.62527,0,0,0,14.00003,100,0.197387,0.132112,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.522883,2.522883,0,0,0,2.522883,75.80779,0,4.440892E-16,0,1.912542,2.655666,2.522883,0,0,0,10.62527,0,0.7431244,-0.7431244,13.21671,94.40485,0.197387,2.775172,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.354571,1.354571,0,0,0,1.354571,94.63045,0,0,0,1.281837,1.425864,1.354571,0,0,0.8256938,9.88215,0,0.1440276,-0.1440276,13.06489,93.32044,0.197387,1.490028,1.025469,0,11.16399
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,5.20056,5.20056,5,0,1.53,5.20056,3.394527,0,0,0,0.1765344,0.2111153,0.2005595,0,0,0.9857245,9.738122,0,0.03458088,-0.03458088,13.02844,93.06007,0.197387,5.720615,0.1412275,5,9.914657
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.148872,1.148872,0,0,0,1.148872,0,0,2.220446E-16,0,0,1.209339,1.148872,0,0,1.024148,9.703541,0,1.209339,-1.209339,11.75368,83.9547,0.197387,1.263759,0,0,9.703541
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.367858,8.494202,0,0,0,11.75368,83.9547,0.197387,0,0,0,8.494202
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.025449,2.025449,0,0,0,2.025449,0,0,0,0,0,2.132051,2.025449,0,0,2.367858,8.494202,0,2.132051,-2.132051,9.506301,67.90202,0.197387,2.227994,0,0,8.494202
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.736804,6.362151,0,0,0,9.506301,67.90202,0.197387,0,0,0,6.362151
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2223281,0.2223281,0,0,0,0.2223281,0,0,2.775558E-17,0,0,0.2340295,0.2223281,0,0,4.736804,6.362151,0,0.2340295,-0.2340295,9.259612,66.13995,0.197387,0.2445609,0,0,6.362151
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.0605091,0.0605091,0,0,0,0.0605091,0,0,6.938894E-18,0,0,0.06369379,0.0605091,0,0,4.996837,6.128121,0,0.06369379,-0.06369379,9.192473,65.66039,0.197387,0.06656002,0,0,6.128121
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.6485243,0.6485243,0,0,0,0.6485243,0,0,1.110223E-16,0,0,0.6826571,0.6485243,0,0,5.067608,6.064427,0,0.6826571,-0.6826571,8.472889,60.52052,0.197387,0.7133767,0,0,6.064427
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.6737099,0.6737099,0,0,0,0.6737099,0,0,1.110223E-16,0,0,0.7091683,0.6737099,0,0,5.826116,5.38177,0,0.7091683,-0.7091683,7.72536,55.18103,0.197387,0.7410809,0,0,5.38177
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.09640397,0.09640397,0,0,0,0.09640397,0,0,0,0,0,0.1014779,0.09640397,0,0,6.61408,4.672602,0,0.1014779,-0.1014779,7.618393,54.41698,0.197387,0.1060444,0,0,4.672602
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.655801,0.655801,0,0,0,0.655801,0,0,0,0,0,0.6903169,0.655801,0,0,6.726834,4.571124,0,0.6903169,-0.6903169,6.890736,49.21944,0.197387,0.7213811,0,0,4.571124
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.8065297,0.8065297,0,0,0,0.8065297,0,0,0,0,0,0.8489786,0.8065297,0,0,7.493852,3.880807,0,0.8489786,-0.8489786,5.995833,42.8273,0.197387,0.8871827,0,0,3.880807
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.4401486,0.4401486,0,0,0,0.4401486,0,0,5.551115E-17,0,0,0.4633143,0.4401486,0,0,8.437162,3.031828,0,0.4633143,-0.4633143,5.507457,39.3389,0.197387,0.4841634,0,0,3.031828
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,8.951956,2.568514,0.3232105,0,0.3232105,5.814082,41.52907,0.1972429,0,0.2585684,0,2.891725
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.347647,2.347647,0,0,0,2.347647,53.27649,0,0,0,1.250744,2.471207,2.347647,0,0,8.628745,2.859404,0,1.220463,-1.220463,4.5276,32.33994,0.1972429,2.582411,1.000595,0,4.110147
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.919124,2.919124,4.588249,0,1.417592,2.919124,101.5703,0,0,0,2.964963,0,0,1.669124,1.585668,9.984816,1.63894,4.550632,0,4.550632,8.844708,63.17636,0.1975,3.211037,2.371971,5,4.603904
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.518116,2.518116,3.956204,0,1.245044,2.518116,155.6881,0,0,0,3.920407,0,0,1.438088,1.366184,5.434184,5.734509,5.28659,0,5.28659,13.86001,98.99986,0.1970068,2.769928,3.136325,5,9.654916
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1234939,0.1234939,0,0,0,0.1234939,3672.483,4.257705,0,0,4.535292,0.1299936,0.1234939,0,0,0.1475932,10.49244,0.1475932,0,0.1475932,14.00003,100,0.1969425,0.1358433,3.628234,0,15.02773
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.593681,1.593681,0,0,0,1.593681,294.3707,3.013771,0,0,4.691329,1.677559,1.593681,0,0,0,10.62527,0,0,0,14.00003,100,0.1969425,1.753049,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.8166854,0.8166854,0,0,0,0.8166854,554.1562,3.666044,0,0,4.525713,0.8596689,0.8166854,0,0,0,10.62527,0,0,0,14.00003,100,0.1969425,0.8983539,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.93686,2.93686,0,0,0,2.93686,163.1085,1.698837,0,0,4.790268,3.091432,2.93686,0,0,0,10.62527,0,0,0,14.00003,100,0.1969425,3.230546,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.211232,3.211232,1.25,0,0.50625,3.211232,88.26044,0.7697929,0,0,2.834248,2.064455,1.961232,0,0,0,10.62527,0,0,0,14.00003,100,0.1969425,3.532356,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.432602,2.432602,0,0,0,2.432602,85.98856,0,0,0,2.091759,2.560633,2.432602,0,0,0,10.62527,0,0.4688742,-0.4688742,13.50579,96.46974,0.1969425,2.675862,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002069502,0.002069502,0,0,0,0.002069502,25029.92,0,0,0,0.5179948,0.002178423,0.002069502,0,0,0.5209713,10.1564,0.5158164,0,0.5158164,13.99514,99.96507,0.1967184,0.002276452,0.4143958,0,10.67439
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1395564,0,0,0.1447113,0,0,0,0,0.005154906,10.62064,0.005154906,0,0.005154906,14.00003,100,0.1967162,0,0.115769,0,10.76535
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3383358,0.3383358,0,0,0,0.3383358,0,0,5.551115E-17,0,0,0.356143,0.3383358,0,0,0,10.62527,0,0.356143,-0.356143,13.62462,97.31852,0.1967162,0.3721694,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.41162,3.41162,3.828162,0,1.210088,3.41162,0,0,0,0,0,0,0,0.4165415,0.3957144,0.3957144,10.26913,0.3957144,0,0.3957144,14.00003,100,0.1968231,3.752783,0,5,10.26913
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.20839,2.20839,0,0,0,2.20839,0,0,4.440892E-16,0,0,2.324621,2.20839,0,0,0,10.62527,0,2.324621,-2.324621,11.54966,82.49742,0.1968231,2.429229,0,0,10.62527
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2613958,0.2613958,0,0,0,0.2613958,0,0,0,0,0,0.2751535,0.2613958,0,0,2.582912,8.300653,0,0.2751535,-0.2751535,11.25962,80.42573,0.1968231,0.2875354,0,0,8.300653
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.7560443,0.7560443,0,0,0,0.7560443,0,0,0,0,0,0.7958361,0.7560443,0,0,2.888638,8.025499,0,0.7958361,-0.7958361,10.42074,74.43371,0.1968231,0.8316487,0,0,8.025499
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.551109,0.551109,0,0,0,0.551109,0,0,1.110223E-16,0,0,0.5801147,0.551109,0,0,3.772901,7.229663,0,0.5801147,-0.5801147,9.809245,70.0659,0.1968231,0.6062199,0,0,7.229663
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2871568,0.2871568,0,0,0,0.2871568,0,0,5.551115E-17,0,0,0.3022703,0.2871568,0,0,4.417473,6.649549,0,0.3022703,-0.3022703,9.490624,67.79004,0.1968231,0.3158725,0,0,6.649549
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.7550814,0.7550814,0,0,0,0.7550814,0,0,1.110223E-16,0,0,0.7948226,0.7550814,0,0,4.753329,6.347279,0,0.7948226,-0.7948226,8.652808,61.80565,0.1968231,0.8305896,0,0,6.347279
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.9082073,0.9082073,0,0,0,0.9082073,0,0,1.110223E-16,0,0,0.9560077,0.9082073,0,0,5.636465,5.552456,0,0.9560077,-0.9560077,7.645087,54.60766,0.1968231,0.9990281,0,0,5.552456
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.6097097,0.6097097,0,0,0,0.6097097,0,0,1.110223E-16,0,0,0.6417996,0.6097097,0,0,6.698696,4.596448,0,0.6417996,-0.6417996,6.968571,49.77541,0.1968231,0.6706806,0,0,4.596448
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.059673,1.059673,0,0,0,1.059673,0,0,2.220446E-16,0,0,1.115445,1.059673,0,0,7.411806,3.954648,0,1.115445,-1.115445,5.792789,41.37698,0.1968231,1.16564,0,0,3.954648
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.65119,2.839203,0,0,0,5.792789,41.37698,0.1968231,0,0,0,2.839203
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.458298,2.458298,0,0,0,2.458298,8.364536,0,4.440892E-16,0,0.2056252,2.587682,2.458298,0,0,8.65119,2.839203,0,2.382057,-2.382057,3.28188,23.44196,0.1968231,2.704128,0.1645002,0,3.044829
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,11.29792,0.4571466,0.9971289,0,0.9971289,4.22784,30.1988,0.1963914,0,0.7977031,0,1.454275
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,0,0,0,0,0,0,0,1.638784,0,0,0,0,10.30079,1.354563,1.638784,0,1.638784,5.782527,41.30368,0.195686,0,1.311028,0,2.993347
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.9775243,0.9775243,0,0,0,0.9775243,283.8764,0,0,0,2.774961,1.028973,0.9775243,0,0,8.662006,2.829468,1.745988,0,1.745988,7.438917,53.13501,0.19494,1.075277,2.219969,0,5.604429
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.3340982,0.3340982,0,0,0,0.3340982,1141.175,0,0,0,3.812644,0.3516823,0.3340982,0,0,6.916018,4.400857,3.460962,0,3.460962,10.72227,76.58752,0.1934779,0.367508,3.050115,0,8.213502
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.217158,2.217158,0,0,0,2.217158,188.6611,0,0,0,4.182914,2.33385,2.217158,0,0,3.455057,7.515723,1.849064,0,1.849064,12.47645,89.11732,0.1927057,2.438873,3.346331,0,11.69864
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,2.755305,0,0,4.361298,0,0,0,0,1.605993,9.17988,1.605993,0,1.605993,14.00003,100,0.19204,0,3.489038,0,13.54118
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,4.557868,4.557868,1.273231,0,0.5125921,4.557868,75.85811,4.440892E-16,0,0,3.457513,3.457513,3.284637,0,0,0,10.62527,0,0,0,14.00003,100,0.19204,5.013656,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.123765,1.123765,0,0,0,1.123765,176.8163,0.8040898,0,0,1.987001,1.182911,1.123765,0,0,0,10.62527,0,0,0,14.00003,100,0.19204,1.236142,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.284383,2.284383,0,0,0,2.284383,60.09719,0,0,0,1.37285,2.404613,2.284383,0,0,0,10.62527,0,1.031763,-1.031763,12.91245,92.23163,0.19204,2.512821,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,4.723809,4.723809,5,0,1.53,4.723809,11.55815,0,0,0,0.5459847,0,0,0.2761911,0.2623815,1.146404,9.593511,0.8083663,0,0.8083663,13.67934,97.70936,0.1922244,5.19619,0.4367878,5,10.1395
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,0.3380375,10.32104,0.2509806,0,0.2509806,13.91744,99.41008,0.1921209,0,0.2007845,0,10.57202
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08705685,10.54692,0,0,0,13.91744,99.41008,0.1921209,0,0,0,10.54692
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.901026,2.901026,0,0,0,2.901026,0,0,4.440892E-16,0,0,3.053711,2.901026,0,0,0.08705685,10.54692,0,3.053711,-3.053711,10.69854,76.41802,0.1921209,3.191128,0,0,10.54692
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,5.538595,5.538595,5,0,1.53,5.538595,0,0,0,0,0,0.5669422,0.538595,0,0,3.480069,7.493212,0,0.5669422,-0.5669422,10.10093,72.14939,0.1921209,6.092454,0,5,7.493212
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.203822,1.203822,4.709085,0,1.45058,1.203822,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.110005,6.92627,3.33,0,3.33,13.26005,94.71445,0.1929934,1.324204,0,5,6.92627
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.6372824,0.6372824,0,0,0,0.6372824,0,0,1.110223E-16,0,0,0.6708236,0.6372824,0,0,0.7800049,9.92327,0,0.6708236,-0.6708236,12.55294,89.66368,0.1929934,0.7010106,0,0,9.92327
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3425949,0.3425949,0,0,0,0.3425949,0,0,5.551115E-17,0,0,0.3606262,0.3425949,0,0,1.525364,9.252446,0,0.3606262,-0.3606262,12.17281,86.94845,0.1929934,0.3768544,0,0,9.252446
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.92606,8.89182,0,0,0,12.17281,86.94845,0.1929934,0,0,0,8.89182
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2914019,0.2914019,0,0,0,0.2914019,0,0,5.551115E-17,0,0,0.3067389,0.2914019,0,0,1.92606,8.89182,0,0.3067389,-0.3067389,11.84948,84.63894,0.1929934,0.3205421,0,0,8.89182
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2401244,0.2401244,0,0,0,0.2401244,0,0,5.551115E-17,0,0,0.2527626,0.2401244,0,0,2.266881,8.585081,0,0.2527626,-0.2527626,11.58304,82.73584,0.1929934,0.2641369,0,0,8.585081
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.5699591,0.5699591,0,0,0,0.5699591,0,0,1.110223E-16,0,0,0.5999569,0.5699591,0,0,2.547729,8.332318,0,0.5999569,-0.5999569,10.95063,78.21864,0.1929934,0.626955,0,0,8.332318
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2864051,0.2864051,0,0,0,0.2864051,0,0,0,0,0,0.301479,0.2864051,0,0,3.214347,7.732362,0,0.301479,-0.301479,10.63284,75.94873,0.1929934,0.3150456,0,0,7.732362
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01416522,0.01416522,0,0,0,0.01416522,0,0,1.734723E-18,0,0,0.01491076,0.01416522,0,0,3.549324,7.430882,0,0.01491076,-0.01491076,10.61713,75.83646,0.1929934,0.01558174,0,0,7.430882
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.901674,3.901674,5,0,1.53,3.901674,11.38493,0,0,0,0.4442029,0,0,1.098326,1.04341,3.565892,7.415972,1.487613,0,1.487613,12.0284,85.91697,0.1933632,4.291841,0.3553623,5,7.860175
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.8329365,0.8329365,0,0,0,0.8329365,69.29673,0,1.110223E-16,0,0.5771977,0.8767752,0.8329365,0,0,2.078279,8.754824,0,0.2995775,-0.2995775,11.71262,83.66138,0.1933632,0.9162301,0.4617582,0,9.332022
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.277194,1.277194,0,0,0,1.277194,120.0955,0,0,0,1.533853,1.344415,1.277194,0,0,2.411142,8.455246,0.189438,0,0.189438,11.89233,84.94508,0.1932854,1.404913,1.227082,0,9.989099
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.210552,2.210552,0,0,0,2.210552,85.60542,0,0,0,1.892352,2.326896,2.210552,0,0,2.221704,8.62574,0,0.4345444,-0.4345444,11.43428,81.67329,0.1932854,2.431607,1.513882,0,10.51809
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,2.704531,8.191195,2.488988,0,2.488988,13.79555,98.53941,0.1922693,0,1.99119,0,10.68018
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.091199,2.091199,0,0,0,2.091199,133.7085,0.3793054,0,0,2.796111,2.201262,2.091199,0,0,0.2155434,10.43128,0.2155434,0,0.2155434,14.00003,100,0.1921818,2.300319,2.236889,0,13.2274
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.058101,1.058101,0,0,0,1.058101,269.5529,1.738351,0,0,2.852141,1.11379,1.058101,0,0,0,10.62527,0,0,0,14.00003,100,0.1921818,1.163911,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921818,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.4723282,0.4723282,0,0,0,0.4723282,478.7934,1.764288,0,0,2.261476,0.4971876,0.4723282,0,0,0,10.62527,0,0,0,14.00003,100,0.1921818,0.5195611,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.474789,2.474789,0,0,0,2.474789,38.77993,0,0,0,0.9597214,2.605041,2.474789,0,0,0,10.62527,0,1.64532,-1.64532,12.26571,87.61203,0.1921818,2.722268,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.828133,8.979955,0.366004,0,0.366004,12.61293,90.09218,0.1920334,0,0.2928032,0,9.345959
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,7.671622,7.671622,5,0,1.53,7.671622,2.931761,0,0,0.1087844,0.2249136,2.812234,2.671622,0,0,1.462129,9.309358,0,2.58732,-2.58732,9.885655,70.61169,0.1920334,8.438785,0.1799309,5,9.534271
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.822969,4.822969,5,0,1.53,4.822969,0,0,0,0,0,0,0,0.1770305,0.168179,4.336929,6.722038,0.168179,0,0.168179,10.0452,71.75131,0.1920785,5.305266,0,5,6.722038
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.246868,1.246868,4.752131,0,1.462332,1.246868,0,0,0,0,0,0,0,3.505263,3.33,4.16875,6.873399,3.33,0,3.33,13.20432,94.31638,0.1929637,1.371555,0,5,6.873399
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8387505,9.870399,0,0,0,13.20432,94.31638,0.1929637,0,0,0,9.870399
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8387505,9.870399,0,0,0,13.20432,94.31638,0.1929637,0,0,0,9.870399
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8387505,9.870399,0,0,0,13.20432,94.31638,0.1929637,0,0,0,9.870399
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.541626,0.541626,0,0,0,0.541626,0,0,1.110223E-16,0,0,0.5701327,0.541626,0,0,0.8387505,9.870399,0,0.5701327,-0.5701327,12.60335,90.02373,0.1929637,0.5957887,0,0,9.870399
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3990467,0.3990467,0,0,0,0.3990467,0,0,5.551115E-17,0,0,0.4200492,0.3990467,0,0,1.472231,9.300266,0,0.4200492,-0.4200492,12.16058,86.86108,0.1929637,0.4389514,0,0,9.300266
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.7920747,0.7920747,0,0,0,0.7920747,0,0,0,0,0,0.8337628,0.7920747,0,0,1.938953,8.880217,0,0.8337628,-0.8337628,11.28171,80.5835,0.1929637,0.8712822,0,0,8.880217
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.6726041,0.6726041,0,0,0,0.6726041,0,0,0,0,0,0.7080044,0.6726041,0,0,2.865356,8.046454,0,0.7080044,-0.7080044,10.53541,75.25278,0.1929637,0.7398646,0,0,8.046454
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.202045,1.202045,0,0,0,1.202045,0,0,2.220446E-16,0,0,1.265311,1.202045,0,0,3.652027,7.338449,0,1.265311,-1.265311,9.201656,65.72598,0.1929637,1.32225,0,0,7.338449
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.5306154,0.5306154,0,0,0,0.5306154,0,0,0,0,0,0.5585425,0.5306154,0,0,5.057928,6.073139,0,0.5585425,-0.5585425,8.612901,61.5206,0.1929637,0.583677,0,0,6.073139
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.6180633,0.6180633,0,0,0,0.6180633,0,0,1.110223E-16,0,0,0.6505929,0.6180633,0,0,5.678531,5.514596,0,0.6505929,-0.6505929,7.927115,56.62214,0.1929637,0.6798697,0,0,5.514596
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.571383,2.571383,0,0,0,2.571383,20.12457,0,0,0,0.5174796,2.706718,2.571383,0,0,6.401412,4.864003,0,2.189239,-2.189239,5.619455,40.13889,0.1929637,2.828521,0.4139837,0,5.381483
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.774933,2.774933,5,0,1.53,2.774933,47.60103,0,0,0,1.320896,0,0,2.225067,2.113814,8.833899,2.674765,3.434711,0,3.434711,8.877908,63.4135,0.1937804,3.052426,1.056717,5,3.995661
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.427545,2.427545,4.782635,0,1.470659,2.427545,114.1331,0,0,0,2.770632,0,0,2.35509,2.237335,5.399189,5.766004,5.007968,0,5.007968,13.62888,97.34897,0.1939884,2.6703,2.216506,5,8.536636
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.29125,3.29125,1.25,0,0.50625,3.29125,103.137,0.8545915,0,0,3.394497,2.148685,2.04125,0,0,0.3912214,10.27318,0.3912214,0,0.3912214,14.00003,100,0.1938324,3.620375,2.715598,5,13.66767
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.274642,1.274642,0,0,0,1.274642,364.1195,3.29949,0,0,4.641218,1.341728,1.274642,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,1.402106,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.157413,3.157413,1.25,0,0.50625,3.157413,161.1866,3.081525,0,0,5.089328,2.007804,1.907413,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,3.473155,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.514475,3.514475,1.25,0,0.50625,3.514475,136.7063,2.420851,0,0,4.804509,2.383658,2.264475,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,3.865922,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.69409,1.69409,0,0,0,1.69409,268.8363,2.771075,0,0,4.554327,1.783252,1.69409,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,1.863499,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.490932,3.490932,3.405261,0,1.094636,3.490932,2.583268,0,4.440892E-16,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.1938324,3.840025,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.872919,2.872919,0,0,0,2.872919,0,0,4.440892E-16,0,0,3.024125,2.872919,0,0,0,10.62527,0,3.024125,-3.024125,10.81232,77.23071,0.1938324,3.16021,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.221235,3.221235,5,0,1.53,3.221235,0,0,0,0,0,0,0,1.778765,1.689827,3.360139,7.60115,1.689827,0,1.689827,12.41543,88.68147,0.1942668,3.543358,0,5,7.60115
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.562446,2.562446,0,0,0,2.562446,0,0,0,0,0,2.697311,2.562446,0,0,1.670312,9.121993,0,2.697311,-2.697311,9.572215,68.37283,0.1942668,2.81869,0,0,9.121993
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.5225724,0.5225724,0,0,0,0.5225724,0,0,0,0,0,0.5500762,0.5225724,0,0,4.667324,6.424682,0,0.5500762,-0.5500762,8.992384,64.23119,0.1942668,0.5748297,0,0,6.424682
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.27852,5.874606,0,0,0,8.992384,64.23119,0.1942668,0,0,0,5.874606
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.7733784,0.7733784,0,0,0,0.7733784,0,0,1.110223E-16,0,0,0.8140825,0.7733784,0,0,5.27852,5.874606,0,0.8140825,-0.8140825,8.134266,58.10178,0.1942668,0.8507162,0,0,5.874606
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.6524032,0.6524032,0,0,0,0.6524032,0,0,1.110223E-16,0,0,0.6867402,0.6524032,0,0,6.183056,5.060524,0,0.6867402,-0.6867402,7.410378,52.93117,0.1942668,0.7176436,0,0,5.060524
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3472005,0.3472005,0,0,0,0.3472005,0,0,5.551115E-17,0,0,0.3654742,0.3472005,0,0,6.946101,4.373783,0,0.3654742,-0.3654742,7.025135,50.17943,0.1942668,0.3819205,0,0,4.373783
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2463404,0.2463404,0,0,0,0.2463404,0,0,5.551115E-17,0,0,0.2593057,0.2463404,0,0,7.352183,4.008309,0,0.2593057,-0.2593057,6.751802,48.22706,0.1942668,0.2709744,0,0,4.008309
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.5515368,0.5515368,0,0,0,0.5515368,0,0,0,0,0,0.5805651,0.5515368,0,0,7.640301,3.749003,0,0.5805651,-0.5805651,6.139833,43.85586,0.1942668,0.6066905,0,0,3.749003
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.672766,1.672766,0,0,0,1.672766,0,0,2.220446E-16,0,0,1.760806,1.672766,0,0,8.285373,3.168438,0,1.760806,-1.760806,4.28378,30.59837,0.1942668,1.840043,0,0,3.168438
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.5775957,0.5775957,0,0,0,0.5775957,0,0,1.110223E-16,0,0,0.6079954,0.5775957,0,0,10.24182,1.407632,0,0.6079954,-0.6079954,3.642897,26.02064,0.1942668,0.6353552,0,0,1.407632
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1757246,0.1757246,0,0,0,0.1757246,481.2046,0,0,0,0.8455951,0.1849733,0.1757246,0,0,10.91737,0.7996367,0.6606218,0,0.6606218,4.269618,30.49721,0.1940042,0.1932971,0.6764761,0,1.645232
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2750784,0.2750784,0,0,0,0.2750784,670.3137,0,0,0,1.843888,0.2895562,0.2750784,0,0,10.25675,1.394196,1.554332,0,1.554332,5.744186,41.02982,0.1933891,0.3025863,1.475111,0,3.238085
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,8.702421,2.793095,3.050336,0,3.050336,8.637989,61.6998,0.1921934,0,2.440269,0,5.843431
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0,0,0,3.732391,0,0,0,0,5.652085,5.538398,3.732391,0,3.732391,12.17885,86.99158,0.1907502,0,2.985913,0,9.270789
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.43276,2.43276,0,0,0,2.43276,156.9531,0,0,0,3.818293,2.5608,2.43276,0,0,1.919694,8.89755,1.257493,0,1.257493,13.37181,95.51273,0.1902689,2.676036,3.054634,0,12.71584
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.947233,3.947233,1.25,0,0.50625,3.947233,120.403,1.251192,0,0,4.752586,2.839193,2.697233,0,0,0.6622012,10.02929,0.6622012,0,0.6622012,14.00003,100,0.1900164,4.341957,3.802069,5,14.78188
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.186164,3.186164,1.25,0,0.50625,3.186164,154.6155,2.888236,0,0,4.926303,2.038067,1.936164,0,0,0,10.62527,0,0,0,14.00003,100,0.1900164,3.50478,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,7.722175,7.722175,4.392175,0,1.364064,7.722175,55.31428,0.7662024,0,0.1643925,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1900164,8.494392,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900164,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.270893,1.270893,0,0,0,1.270893,183.136,0.9896811,0,0,2.327463,1.337782,1.270893,0,0,0,10.62527,0,0,0,14.00003,100,0.1900164,1.397982,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900164,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.006429,1.006429,0,0,0,1.006429,19.49098,0,0,0,0.1961629,1.059399,1.006429,0,0,0,10.62527,0,0.863236,-0.863236,13.0901,93.50051,0.1900164,1.107072,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.03407,4.03407,5,0,1.53,4.03407,0,0,0,0,0,0,0,0.9659301,0.9176336,0.959151,9.762038,0.9176336,0,0.9176336,13.96064,99.71867,0.1902537,4.437477,0,5,9.762038
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.507578,1.507578,0,0,0,1.507578,0,0,2.220446E-16,0,0,1.586925,1.507578,0,0,0.04151742,10.58791,0,1.586925,-1.586925,12.28788,87.77036,0.1902537,1.658336,0,0,10.58791
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.292609,2.292609,0,0,0,2.292609,0,0,4.440892E-16,0,0,2.413273,2.292609,0,0,1.804767,9.000984,0,2.413273,-2.413273,9.744062,69.60031,0.1902537,2.52187,0,0,9.000984
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.8860483,0.8860483,0,0,0,0.8860483,0,0,0,0,0,0.9326824,0.8860483,0,0,4.486181,6.587711,0,0.9326824,-0.9326824,8.760929,62.57794,0.1902537,0.9746531,0,0,6.587711
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2871805,0.2871805,0,0,0,0.2871805,0,0,5.551115E-17,0,0,0.3022953,0.2871805,0,0,5.522495,5.655029,0,0.3022953,-0.3022953,8.442282,60.3019,0.1902537,0.3158986,0,0,5.655029
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.6303425,0.6303425,0,0,0,0.6303425,0,0,0,0,0,0.6635184,0.6303425,0,0,5.858379,5.352733,0,0.6635184,-0.6635184,7.742872,55.30612,0.1902537,0.6933767,0,0,5.352733
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.0650358,0.0650358,0,0,0,0.0650358,0,0,0,0,0,0.06845873,0.0650358,0,0,6.595622,4.689215,0,0.06845873,-0.06845873,7.670711,54.79068,0.1902537,0.07153937,0,0,4.689215
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.7120221,0.7120221,0,0,0,0.7120221,0,0,0,0,0,0.7494969,0.7120221,0,0,6.671687,4.620756,0,0.7494969,-0.7494969,6.880671,49.14755,0.1902537,0.7832243,0,0,4.620756
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.504461,3.871259,0,0,0,6.880671,49.14755,0.1902537,0,0,0,3.871259
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.808565,0.808565,0,0,0,0.808565,0,0,0,0,0,0.8511211,0.808565,0,0,7.504461,3.871259,0,0.8511211,-0.8511211,5.983511,42.73928,0.1902537,0.8894215,0,0,3.871259
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.7298639,0.7298639,0,0,0,0.7298639,0,0,0,0,0,0.7682778,0.7298639,0,0,8.450151,3.020138,0,0.7682778,-0.7682778,5.173675,36.95475,0.1902537,0.8028503,0,0,3.020138
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.165107,1.165107,0,0,0,1.165107,0,0,2.220446E-16,0,0,1.226428,1.165107,0,0,9.303793,2.25186,0,1.226428,-1.226428,3.880906,27.7207,0.1902537,1.281618,0,0,2.25186
