Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1770398,0.1770398,0,0,0,0.1770398,439.1682,0,0,0,0.7775025,0.1863577,0.1770398,0,0,10.66649,1.025432,0.5911449,0,0.5911449,4.441715,31.72647,0.190029,0.1947438,0.6220021,0,1.802935
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.392647,3.392647,5,0,1.53,3.392647,62.1427,0,0,0,2.108282,0,0,1.607353,1.526986,10.07535,1.557462,3.635268,0,3.635268,7.890433,56.36012,0.1908309,3.731911,1.686626,5,3.665745
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.150934,2.150934,4.853737,0,1.49007,2.150934,152.8381,0,0,0,3.287447,0,0,2.702802,2.567662,6.440079,4.829204,5.855109,0,5.855109,13.44508,96.03607,0.1907835,2.366028,2.629957,5,8.116651
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.072044,3.072044,1.25,0,0.50625,3.072044,134.4646,1.627903,0,0,4.130813,1.917941,1.822044,0,0,0.5849694,10.0988,0.5849694,0,0.5849694,14.00003,100,0.1905649,3.379248,3.30465,5,14.22961
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,7.950501,7.950501,4.620501,0,1.426397,7.950501,62.1054,1.432427,0,0.4155512,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1905649,8.745551,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.440208,2.440208,0,0,0,2.440208,215.2005,2.682698,0,0,5.251338,2.56864,2.440208,0,0,0,10.62527,0,0,0,14.00003,100,0.1905649,2.684228,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,7.558714,7.558714,4.228714,0,1.319439,7.558714,59.14415,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1905649,8.314586,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.688618,1.688618,0,0,0,1.688618,251.6445,2.471823,0,0,4.249315,1.777493,1.688618,0,0,0,10.62527,0,0,0,14.00003,100,0.1905649,1.85748,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.6598305,0.6598305,0,0,0,0.6598305,552.0558,2.948074,0,0,3.642632,0.6945584,0.6598305,0,0,0,10.62527,0,0,0,14.00003,100,0.1905649,0.7258134,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.228749,1.228749,0,0,0,1.228749,193.2163,1.080724,0,0,2.374144,1.29342,1.228749,0,0,0,10.62527,0,0,0,14.00003,100,0.1905649,1.351624,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.31703,1.31703,0,0,0,1.31703,80.26076,0,0,0,1.057058,1.386347,1.31703,0,0,0,10.62527,0,0.3292891,-0.3292891,13.65293,97.52071,0.1905649,1.448733,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,4.332097,4.332097,4.56195,0,1.410412,4.332097,2.860669,0,0,0,0.123927,0,0,0.2298523,0.2183597,0.3658768,10.29599,0.3422867,0,0.3422867,13.97765,99.84015,0.1906436,4.765307,0.09914158,5,10.41991
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.756287,2.756287,0,0,0,2.756287,0,0,0,0,0,2.901355,2.756287,0,0,0.02359011,10.60404,0,2.901355,-2.901355,10.91935,77.99522,0.1906436,3.031915,0,0,10.60404
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.442917,4.442917,5,0,1.53,4.442917,0,0,0,0,0,0,0,0.5570832,0.5292291,3.247317,7.702689,0.5292291,0,0.5292291,11.42142,81.58143,0.1907767,4.887208,0,5,7.702689
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.361071,2.361071,0,0,0,2.361071,0,0,4.440892E-16,0,0,2.485338,2.361071,0,0,2.718088,8.178995,0,2.485338,-2.485338,8.801647,62.86878,0.1907767,2.597178,0,0,8.178995
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2925383,0.2925383,0,0,0,0.2925383,0,0,5.551115E-17,0,0,0.307935,0.2925383,0,0,5.479575,5.693657,0,0.307935,-0.307935,8.477055,60.55027,0.1907767,0.3217921,0,0,5.693657
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.406642,1.406642,0,0,0,1.406642,0,0,0,0,0,1.480676,1.406642,0,0,5.821725,5.385722,0,1.480676,-1.480676,6.916286,49.40194,0.1907767,1.547306,0,0,5.385722
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.5092164,0.5092164,0,0,0,0.5092164,0,0,0,0,0,0.5360173,0.5092164,0,0,7.46692,3.905046,0,0.5360173,-0.5360173,6.351274,45.36615,0.1907767,0.560138,0,0,3.905046
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.5407433,0.5407433,0,0,0,0.5407433,0,0,1.110223E-16,0,0,0.5692035,0.5407433,0,0,8.062495,3.369029,0,0.5692035,-0.5692035,5.751281,41.08049,0.1907767,0.5948176,0,0,3.369029
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.9530755,0.9530755,0,0,0,0.9530755,0,0,2.220446E-16,0,0,1.003237,0.9530755,0,0,8.694943,2.799825,0,1.003237,-1.003237,4.693776,33.5269,0.1907767,1.048383,0,0,2.799825
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3332516,0.3332516,0,0,0,0.3332516,0,0,5.551115E-17,0,0,0.3507912,0.3332516,0,0,9.809651,1.796588,0,0.3507912,-0.3507912,4.324009,30.88572,0.1907767,0.3665768,0,0,1.796588
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.9081274,0.9081274,0,0,0,0.9081274,0,0,1.110223E-16,0,0,0.9559236,0.9081274,0,0,10.19942,1.445797,0,0.9559236,-0.9559236,3.316377,23.68836,0.1907767,0.9989401,0,0,1.445797
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1693433,0.1693433,0,0,0,0.1693433,0,0,0,0,0,0.1782561,0.1693433,0,0,11.26156,0.4898732,0,0.1782561,-0.1782561,3.128479,22.34623,0.1907767,0.1862776,0,0,0.4898732
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.532542,0.532542,4.037805,0,1.267321,0.532542,0,0,0,0,0,0,0,3.505263,3.33,11.45962,0.3116171,3.33,0,3.33,6.287594,44.9113,0.1911854,0.5857962,0,5,0.3116171
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.749309,3.749309,5,0,1.53,3.749309,21.77895,0,0,0,0.8165601,0,0,1.250691,1.188156,8.129619,3.308617,2.004716,0,2.004716,8.189435,58.49585,0.1916331,4.12424,0.6532481,5,4.125177
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,6.124903,5.112862,5.177453,0,5.177453,13.1012,93.5798,0.1910429,0,1.477962,5,6.960315
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.130532,2.130532,0,0,0,2.130532,149.8033,0.001490965,0,0,3.191606,2.242665,2.130532,0,0,0.9474497,9.77257,0.9474497,0,0.9474497,14.00003,100,0.1906968,2.343585,2.553285,0,12.96418
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.629208,1.629208,0,0,0,1.629208,254.7915,2.436127,0,0,4.151082,1.714955,1.629208,0,0,0,10.62527,0,0,0,14.00003,100,0.1906968,1.792128,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.9651268,0.9651268,0,0,0,0.9651268,517.0164,3.973941,0,0,4.989864,1.015923,0.9651268,0,0,0,10.62527,0,0,0,14.00003,100,0.1906968,1.06164,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.514693,2.514693,0,0,0,2.514693,202.7726,2.452061,0,0,5.099106,2.647045,2.514693,0,0,0,10.62527,0,0,0,14.00003,100,0.1906968,2.766162,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.537308,3.537308,1.25,0,0.50625,3.537308,134.3253,2.343808,0,0,4.751501,2.407693,2.287308,0,0,0,10.62527,0,0,0,14.00003,100,0.1906968,3.891039,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.541961,1.541961,0,0,0,1.541961,283.1971,2.743671,0,0,4.366788,1.623117,1.541961,0,0,0,10.62527,0,0,0,14.00003,100,0.1906968,1.696157,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.276838,1.276838,0,0,0,1.276838,274.4633,2.160412,0,0,3.504452,1.34404,1.276838,0,0,0,10.62527,0,0,0,14.00003,100,0.1906968,1.404522,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.577504,2.577504,0,0,0,2.577504,98.51922,0,0,0,2.539336,2.713162,2.577504,0,0,0,10.62527,0,0.1738252,-0.1738252,13.8168,98.69123,0.1906968,2.835254,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.307381,0,0,1.50052,0,0,0,0,0.1931391,10.45145,0.1931391,0,0.1931391,14.00003,100,0.1906264,0,1.200416,0,11.95197
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.565954,3.565954,3.275836,0,1.059303,3.565954,8.563984,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.1906264,3.92255,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.11841,4.11841,4.11841,0,1.289326,4.11841,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906264,4.530251,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.097582,3.097582,3.097582,0,1.01064,3.097582,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906264,3.40734,0,5,10.62527
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.395029,4.395029,4.395029,0,1.364843,4.395029,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906264,4.834532,0,5,10.62527
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.7430806,0.7430806,0,0,0,0.7430806,0,0,0,0,0,0.7821901,0.7430806,0,0,0,10.62527,0,0.7821901,-0.7821901,13.17553,94.11072,0.1906264,0.8173886,0,0,10.62527
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.293139,0.293139,0,0,0,0.293139,0,0,0,0,0,0.3085673,0.293139,0,0,0.8691001,9.843084,0,0.3085673,-0.3085673,12.85027,91.78745,0.1906264,0.3224528,0,0,9.843084
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.4596359,0.4596359,0,0,0,0.4596359,0,0,5.551115E-17,0,0,0.4838273,0.4596359,0,0,1.211953,9.534517,0,0.4838273,-0.4838273,12.34027,88.14461,0.1906264,0.5055995,0,0,9.534517
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.329408,0.329408,0,0,0,0.329408,0,0,5.551115E-17,0,0,0.3467452,0.329408,0,0,1.749539,9.05069,0,0.3467452,-0.3467452,11.97477,85.53389,0.1906264,0.3623488,0,0,9.05069
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3179018,0.3179018,0,0,0,0.3179018,0,0,0,0,0,0.3346335,0.3179018,0,0,2.134811,8.703944,0,0.3346335,-0.3346335,11.62203,83.01436,0.1906264,0.349692,0,0,8.703944
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.12351,1.12351,0,0,0,1.12351,0,0,0,0,0,1.182642,1.12351,0,0,2.506626,8.36931,0,1.182642,-1.182642,10.37542,74.10999,0.1906264,1.235861,0,0,8.36931
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02492756,0.02492756,0,0,0,0.02492756,0,0,0,0,0,0.02623954,0.02492756,0,0,3.820673,7.186668,0,0.02623954,-0.02623954,10.34776,73.91243,0.1906264,0.02742032,0,0,7.186668
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1234913,0.1234913,0,0,0,0.1234913,0,0,1.387779E-17,0,0,0.1299908,0.1234913,0,0,3.849828,7.160429,0,0.1299908,-0.1299908,10.21074,72.9337,0.1906264,0.1358404,0,0,7.160429
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.5716604,0.5716604,0,0,0,0.5716604,0,0,0,0,0,0.6017478,0.5716604,0,0,3.994262,7.030438,0,0.6017478,-0.6017478,9.57644,68.40301,0.1906264,0.6288264,0,0,7.030438
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.32903,0.32903,0,0,0,0.32903,160.0611,0,0,0,0.526649,0.3463474,0.32903,0,0,4.662871,6.42869,0.1803016,0,0.1803016,9.747489,69.62479,0.1905607,0.3619331,0.4213192,0,6.955339
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.912932,1.912932,0,0,0,1.912932,89.96683,0,0,0,1.721004,2.013613,1.912932,0,0,4.482569,6.590962,0,0.2926084,-0.2926084,9.439053,67.42167,0.1905607,2.104225,1.376803,0,8.311966
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,4.80769,6.298353,2.984949,0,2.984949,12.27082,87.64857,0.1894798,0,2.387959,0,9.283302
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.965973,1.965973,0,0,0,1.965973,165.9516,0,0,0,3.262564,2.069445,1.965973,0,0,1.822741,8.984808,1.193119,0,1.193119,13.40272,95.7335,0.1890512,2.16257,2.610051,0,12.24737
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.7185896,0.7185896,0,0,0,0.7185896,648.7912,3.276114,0,0,4.662147,0.7564101,0.7185896,0,0,0.6296219,10.05861,0.6296219,0,0.6296219,14.00003,100,0.1888258,0.7904486,3.729717,0,14.72076
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.224332,1.224332,0,0,0,1.224332,389.1968,3.47629,0,0,4.76506,1.28877,1.224332,0,0,0,10.62527,0,0,0,14.00003,100,0.1888258,1.346765,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888258,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.06858,2.06858,0,0,0,2.06858,208.9514,2.144875,0,0,4.322327,2.177452,2.06858,0,0,0,10.62527,0,0,0,14.00003,100,0.1888258,2.275438,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,4.303265,4.303265,1.25,0,0.50625,4.303265,77.2189,0.1089708,0,0,3.322934,3.213963,3.053265,0,0,0,10.62527,0,0,0,14.00003,100,0.1888258,4.733591,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.5610456,0.5610456,0,0,0,0.5610456,346.9035,1.355712,0,0,1.946287,0.5905743,0.5610456,0,0,0,10.62527,0,0,0,14.00003,100,0.1888258,0.6171501,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.492986,1.492986,0,0,0,1.492986,85.2885,0,0,0,1.273346,1.571565,1.492986,0,0,0,10.62527,0,0.2982189,-0.2982189,13.68568,97.75465,0.1888258,1.642285,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.708042,3.708042,3.860816,0,1.219003,3.708042,4.599194,0,0,0,0.17054,0,0,0.1527736,0.1451349,0.3313544,10.32705,0.315675,0,0.315675,13.98515,99.89375,0.1888937,4.078846,0.136432,5,10.49759
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.362316,2.362316,0,0,0,2.362316,0,0,0,0,0,2.486649,2.362316,0,0,0.0156794,10.61116,0,2.486649,-2.486649,11.364,81.17123,0.1888937,2.598548,0,0,10.61116
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.778623,8.124514,0,0,0,11.364,81.17123,0.1888937,0,0,0,8.124514
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.229582,4.229582,5,0,1.53,4.229582,0,0,0,0,0,0,0,0.7704176,0.7318968,2.778623,8.124514,0.7318968,0,0.7318968,12.05833,86.13078,0.1890741,4.652541,0,5,8.124514
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01630537,0.01630537,0,0,0,0.01630537,0,0,3.469447E-18,0,0,0.01716355,0.01630537,0,0,2.046726,8.783221,0,0.01716355,-0.01716355,12.04024,86.00156,0.1890741,0.01793591,0,0,8.783221
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1746799,0.1746799,0,0,0,0.1746799,0,0,2.775558E-17,0,0,0.1838736,0.1746799,0,0,2.065796,8.766057,0,0.1838736,-0.1838736,11.84642,84.61713,0.1890741,0.1921479,0,0,8.766057
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.331268,0.331268,0,0,0,0.331268,0,0,5.551115E-17,0,0,0.3487032,0.331268,0,0,2.2701,8.582184,0,0.3487032,-0.3487032,11.47886,81.99167,0.1890741,0.3643948,0,0,8.582184
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.9592887,0.9592887,0,0,0,0.9592887,0,0,1.110223E-16,0,0,1.009778,0.9592887,0,0,2.657548,8.23348,0,1.009778,-1.009778,10.41446,74.38883,0.1890741,1.055218,0,0,8.23348
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.7575999,0.7575999,0,0,0,0.7575999,0,0,1.110223E-16,0,0,0.7974736,0.7575999,0,0,3.779523,7.223703,0,0.7974736,-0.7974736,9.573846,68.38448,0.1890741,0.83336,0,0,7.223703
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.74642,1.74642,0,0,0,1.74642,0,0,2.220446E-16,0,0,1.838337,1.74642,0,0,4.665605,6.426229,0,1.838337,-1.838337,7.636069,54.54324,0.1890741,1.921062,0,0,6.426229
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.9633414,0.9633414,0,0,0,0.9633414,0,0,0,0,0,1.014044,0.9633414,0,0,6.708202,4.587893,0,1.014044,-1.014044,6.567173,46.90828,0.1890741,1.059675,0,0,4.587893
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.834917,3.573849,0,0,0,6.567173,46.90828,0.1890741,0,0,0,3.573849
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.063439,1.063439,0,0,0,1.063439,0,0,0,0,0,1.11941,1.063439,0,0,7.834917,3.573849,0,1.11941,-1.11941,5.387211,38.48,0.1890741,1.169783,0,0,3.573849
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.233649,2.233649,0,0,0,2.233649,38.79057,0,4.440892E-16,0,0.866445,2.351209,2.233649,0,0,9.078706,2.454439,0,1.484764,-1.484764,3.822133,27.30089,0.1890741,2.457013,0.693156,0,3.320884
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.308058,2.308058,5,0,1.53,2.308058,93.89952,0,0,0,2.167255,0,0,2.691942,2.557345,10.72844,0.969675,4.7246,0,4.7246,8.304282,59.31618,0.1895315,2.538864,1.733804,5,3.13693
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.747885,2.747885,5,0,1.53,2.747885,113.363,0,0,0,3.115085,0,0,2.252115,2.139509,6.003843,5.221815,5.254595,0,5.254595,13.28923,94.92287,0.1897941,3.022673,2.492068,5,8.336901
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.683924,2.683924,0,0,0,2.683924,159.3375,0.7020661,0,0,4.276498,2.825183,2.683924,0,0,0.7492484,9.950951,0.7492484,0,0.7492484,14.00003,100,0.1895307,2.952317,3.421198,0,14.22745
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.876565,2.876565,0,0,0,2.876565,169.0744,1.835573,0,0,4.863536,3.027963,2.876565,0,0,0,10.62527,0,0,0,14.00003,100,0.1895307,3.164221,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895307,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.723004,1.723004,0,0,0,1.723004,237.1782,2.272901,0,0,4.086589,1.813688,1.723004,0,0,0,10.62527,0,0,0,14.00003,100,0.1895307,1.895304,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.48775,1.48775,0,0,0,1.48775,253.8258,2.210242,0,0,3.776295,1.566053,1.48775,0,0,0,10.62527,0,0,0,14.00003,100,0.1895307,1.636525,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.837302,1.837302,0,0,0,1.837302,179.142,1.357378,0,0,3.29138,1.934002,1.837302,0,0,0,10.62527,0,0,0,14.00003,100,0.1895307,2.021032,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,4.616635,4.616635,2.383672,0,0.8157425,4.616635,50.91343,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.1895307,5.078299,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895307,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.731579,2.731579,0,0,0,2.731579,7.993021,0,4.440892E-16,0,0.2183357,2.875346,2.731579,0,0,0,10.62527,0,2.65701,-2.65701,11.19929,79.99479,0.1895307,3.004737,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.952234,7.968264,0,0,0,11.19929,79.99479,0.1895307,0,0,0,7.968264
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.952234,7.968264,0,0,0,11.19929,79.99479,0.1895307,0,0,0,7.968264
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.436781,2.436781,0,0,0,2.436781,0,0,0,0,0,2.565032,2.436781,0,0,2.952234,7.968264,0,2.565032,-2.565032,8.495512,60.68211,0.1895307,2.680459,0,0,7.968264
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.09316266,0.09316266,0,0,0,0.09316266,0,0,1.387779E-17,0,0,0.09806596,0.09316266,0,0,5.802269,5.403232,0,0.09806596,-0.09806596,8.392141,59.94374,0.1895307,0.1024789,0,0,5.403232
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.459257,1.459257,0,0,0,1.459257,0,0,2.220446E-16,0,0,1.53606,1.459257,0,0,5.911232,5.305166,0,1.53606,-1.53606,6.772992,48.37841,0.1895307,1.605183,0,0,5.305166
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.617965,3.769105,0,0,0,6.772992,48.37841,0.1895307,0,0,0,3.769105
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2742483,0.2742483,0,0,0,0.2742483,0,0,0,0,0,0.2886824,0.2742483,0,0,7.617965,3.769105,0,0.2886824,-0.2886824,6.468694,46.20486,0.1895307,0.3016731,0,0,3.769105
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.453628,0.453628,0,0,0,0.453628,0,0,5.551115E-17,0,0,0.4775032,0.453628,0,0,7.938724,3.480423,0,0.4775032,-0.4775032,5.965361,42.60964,0.1895307,0.4989908,0,0,3.480423
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2465259,0.2465259,0,0,0,0.2465259,0,0,2.775558E-17,0,0,0.2595009,0.2465259,0,0,8.469282,3.00292,0,0.2595009,-0.2595009,5.691823,40.6558,0.1895307,0.2711785,0,0,3.00292
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.757617,2.743419,0,0,0,5.691823,40.6558,0.1895307,0,0,0,2.743419
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.9648434,0.9648434,0,0,0,0.9648434,0,0,2.220446E-16,0,0,1.015625,0.9648434,0,0,8.757617,2.743419,0,1.015625,-1.015625,4.621261,33.00894,0.1895307,1.061328,0,0,2.743419
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.7120305,0.7120305,0,0,0,0.7120305,0,0,1.110223E-16,0,0,0.7495059,0.7120305,0,0,9.886088,1.727794,0,0.7495059,-0.7495059,3.831212,27.36575,0.1895307,0.7832336,0,0,1.727794
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.83739,2.83739,5,0,1.53,2.83739,19.62571,0,0,0,0.5568578,0,0,2.16261,2.054479,10.71887,0.9782885,2.611337,0,2.611337,6.308544,45.06094,0.1901234,3.121129,0.4454863,5,1.535146
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.263997,2.263997,5,0,1.53,2.263997,71.68492,4.440892E-16,0,0,1.622945,0,0,2.736003,2.599203,8.107535,3.328492,4.222147,0,4.222147,10.31402,73.67146,0.1907358,2.490397,1.298356,5,4.951437
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,4.3603,4.3603,5,0,1.53,4.3603,60.12781,0,0,0,2.621753,0,0,0.6397002,0.6077152,3.885388,7.128425,3.229468,0,3.229468,13.37777,95.55529,0.1913424,4.79633,2.097402,5,9.750177
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,2.701714,0,0,3.357635,0,0,0,0,0.6559207,10.03495,0.6559207,0,0.6559207,14.00003,100,0.1911144,0,2.686108,0,13.39258
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.400255,1.400255,0,0,0,1.400255,304.4876,2.789649,0,0,4.263602,1.473953,1.400255,0,0,0,10.62527,0,0,0,14.00003,100,0.1911144,1.54028,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.090002,1.090002,0,0,0,1.090002,453.1222,3.79167,0,0,4.939041,1.14737,1.090002,0,0,0,10.62527,0,0,0,14.00003,100,0.1911144,1.199002,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.88018,2.88018,0,0,0,2.88018,163.3006,1.671583,0,0,4.703351,3.031769,2.88018,0,0,0,10.62527,0,0,0,14.00003,100,0.1911144,3.168198,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.510813,2.510813,0,0,0,2.510813,170.2237,1.631039,0,0,4.273999,2.642961,2.510813,0,0,0,10.62527,0,0,0,14.00003,100,0.1911144,2.761894,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,4.093878,4.093878,1.434999,0,0.5567546,4.093878,68.36599,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.1911144,4.503265,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.353817,2.353817,0,0,0,2.353817,91.44963,0,0,0,2.152557,2.477702,2.353817,0,0,0,10.62527,0,0.325145,-0.325145,13.6573,97.55191,0.1911144,2.589198,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.209327,2.209327,0,0,0,2.209327,36.7345,0,4.440892E-16,0,0.8115852,2.325607,2.209327,0,0,0.3612723,10.30013,0,1.514022,-1.514022,12.06138,86.15251,0.1911144,2.430259,0.6492682,0,11.11171
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,5.264597,5.264597,5,0,1.53,5.264597,3.012547,5.551115E-17,0,0,0.1585985,0.2785236,0.2645974,0,0,2.043519,8.786107,0,0.1199252,-0.1199252,11.93496,85.24957,0.1911144,5.791057,0.1268788,5,8.944706
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176769,8.666183,0,0,0,11.93496,85.24957,0.1911144,0,0,0,8.666183
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176769,8.666183,0,0,0,11.93496,85.24957,0.1911144,0,0,0,8.666183
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2378129,0.2378129,0,0,0,0.2378129,0,0,2.775558E-17,0,0,0.2503294,0.2378129,0,0,2.176769,8.666183,0,0.2503294,-0.2503294,11.67109,83.36478,0.1911144,0.2615942,0,0,8.666183
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2285324,0.2285324,0,0,0,0.2285324,0,0,2.775558E-17,0,0,0.2405605,0.2285324,0,0,2.454913,8.415853,0,0.2405605,-0.2405605,11.41752,81.55355,0.1911144,0.2513857,0,0,8.415853
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2657998,0.2657998,0,0,0,0.2657998,0,0,5.551115E-17,0,0,0.2797893,0.2657998,0,0,2.722202,8.175292,0,0.2797893,-0.2797893,11.1226,79.44696,0.1911144,0.2923798,0,0,8.175292
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1386002,0.1386002,0,0,0,0.1386002,0,0,0,0,0,0.145895,0.1386002,0,0,3.033079,7.895503,0,0.145895,-0.145895,10.96881,78.34848,0.1911144,0.1524602,0,0,7.895503
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.8538266,0.8538266,0,0,0,0.8538266,0,0,1.110223E-16,0,0,0.8987648,0.8538266,0,0,3.195185,7.749608,0,0.8987648,-0.8987648,10.02143,71.58149,0.1911144,0.9392093,0,0,7.749608
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1040547,0.1040547,0,0,0,0.1040547,0,0,1.387779E-17,0,0,0.1095313,0.1040547,0,0,4.193812,6.850843,0,0.1095313,-0.1095313,9.905972,70.75681,0.1911144,0.1144602,0,0,6.850843
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.8163663,0.8163663,0,0,0,0.8163663,0,0,1.110223E-16,0,0,0.8593329,0.8163663,0,0,4.315514,6.741312,0,0.8593329,-0.8593329,9.000155,64.2867,0.1911144,0.8980029,0,0,6.741312
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.6111605,0.6111605,0,0,0,0.6111605,0,0,0,0,0,0.6433268,0.6111605,0,0,5.270328,5.881979,0,0.6433268,-0.6433268,8.32203,59.44295,0.1911144,0.6722765,0,0,5.881979
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.50473,0.50473,0,0,0,0.50473,0,0,0,0,0,0.5312948,0.50473,0,0,5.985136,5.238652,0,0.5312948,-0.5312948,7.761996,55.44272,0.1911144,0.555203,0,0,5.238652
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3411927,0.3411927,0,0,0,0.3411927,0,0,5.551115E-17,0,0,0.3591503,0.3411927,0,0,6.575463,4.707357,0,0.3591503,-0.3591503,7.383419,52.7386,0.1911144,0.375312,0,0,4.707357
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,5.598572,5.598572,5,0,1.53,5.598572,6.428327,2.220446E-16,0,0,0.3598945,0.6300756,0.5985718,0,0,6.974519,4.348207,0,0.2701811,-0.2701811,7.098622,50.70435,0.1911144,6.158429,0.2879156,5,4.708102
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.999538,1.999538,4.997688,0,1.529369,1.999538,80.92731,0,0,0,1.618172,0,0,2.998151,2.848243,7.27472,4.078026,4.466415,0,4.466415,11.33584,80.97009,0.1916247,2.199492,1.294538,5,5.696198
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.486127,1.486127,0,0,0,1.486127,127.8959,0,0,0,1.900695,1.564345,1.486127,0,0,2.808305,8.097799,0.3363508,0,0.3363508,11.65493,83.24931,0.1915086,1.63474,1.520556,0,9.998495
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,5.776803,5.776803,4.503612,0,1.394486,5.776803,65.99074,0,0,0,3.812155,1.340201,1.273191,0,0,2.471954,8.400516,2.471954,0,2.471954,14.00003,100,0.1917784,6.354483,3.049724,5,12.21267
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,4.285827,4.285827,1.25,0,0.50625,4.285827,83.60857,0.3877116,0,0,3.583319,3.195607,3.035827,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,4.714409,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.927769,1.927769,0,0,0,1.927769,154.6666,0.9523847,0,0,2.981615,2.02923,1.927769,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,2.120546,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.592532,1.592532,0,0,0,1.592532,198.5654,1.485869,0,0,3.162219,1.67635,1.592532,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,1.751786,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1441717,0.1441717,0,0,0,0.1441717,2516.935,3.476948,0,0,3.628708,0.1517597,0.1441717,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,0.1585889,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.4036747,0.4036747,0,0,0,0.4036747,283.0647,0.7177398,0,0,1.14266,0.4249208,0.4036747,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,0.4440422,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.42511,1.42511,0,0,0,1.42511,58.63054,0,0,0,0.8355499,1.500116,1.42511,0,0,0,10.62527,0,0.6645663,-0.6645663,13.29951,94.99634,0.1917784,1.567621,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.369897,1.369897,0,0,0,1.369897,72.64823,0,2.220446E-16,0,0.9952061,1.441997,1.369897,0,0,0.738407,9.960708,0,0.446791,-0.446791,12.82855,91.63235,0.1917784,1.506887,0.7961649,0,10.95591
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.167385,3.167385,4.115907,0,1.288643,3.167385,7.463492,0,0,0,0.2363975,0,0,0.9485218,0.9010957,1.234841,9.513917,1.137493,0,1.137493,13.90768,99.34034,0.1920247,3.484123,0.189118,5,9.750315
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.994191,3.994191,4.096663,0,1.283389,3.994191,0,0,0,0,0,0,0,0.1024719,0.09734829,0.09734829,10.53766,0.09734829,0,0.09734829,14.00003,100,0.1920469,4.39361,0,5,10.53766
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920469,0,0,0,10.62527
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920469,0,0,0,10.62527
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3548189,0.3548189,0,0,0,0.3548189,0,0,0,0,0,0.3734936,0.3548189,0,0,0,10.62527,0,0.3734936,-0.3734936,13.60633,97.18789,0.1920469,0.3903008,0,0,10.62527
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4149929,10.25178,0,0,0,13.60633,97.18789,0.1920469,0,0,0,10.25178
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.014816,1.014816,0,0,0,1.014816,0,0,0,0,0,1.068227,1.014816,0,0,0.4149929,10.25178,0,1.068227,-1.068227,12.48032,89.14497,0.1920469,1.116297,0,0,10.25178
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.3554735,0.3554735,0,0,0,0.3554735,0,0,5.551115E-17,0,0,0.3741827,0.3554735,0,0,1.601912,9.183554,0,0.3741827,-0.3741827,12.0859,86.32767,0.1920469,0.3910209,0,0,9.183554
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.8158805,0.8158805,0,0,0,0.8158805,0,0,1.110223E-16,0,0,0.8588216,0.8158805,0,0,2.01767,8.809371,0,0.8588216,-0.8588216,11.18062,79.86141,0.1920469,0.8974686,0,0,8.809371
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.9037519,0.9037519,0,0,0,0.9037519,0,0,1.110223E-16,0,0,0.9513177,0.9037519,0,0,2.971917,7.950549,0,0.9513177,-0.9513177,10.17784,72.69874,0.1920469,0.994127,0,0,7.950549
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.7597457,0.7597457,0,0,0,0.7597457,0,0,1.110223E-16,0,0,0.7997323,0.7597457,0,0,4.028936,6.999231,0,0.7997323,-0.7997323,9.334851,66.67738,0.1920469,0.8357202,0,0,6.999231
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.917528,6.199499,0,0,0,9.334851,66.67738,0.1920469,0,0,0,6.199499
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.944363,0.944363,0,0,0,0.944363,0,0,1.110223E-16,0,0,0.9940663,0.944363,0,0,4.917528,6.199499,0,0.9940663,-0.9940663,8.287014,59.19284,0.1920469,1.038799,0,0,6.199499
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.014781,3.014781,0,0,0,3.014781,19.61694,0,0,0,0.5914078,3.173453,3.014781,0,0,6.022046,5.205433,0,2.582045,-2.582045,5.565299,39.75206,0.1920469,3.316258,0.4731262,0,5.796841
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,8.890985,2.623388,1.38222,0,1.38222,6.876588,49.11839,0.1915733,0,1.105776,0,4.005608
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.030558,2.030558,0,0,0,2.030558,132.1418,0,0,0,2.683217,2.13743,2.030558,0,0,7.508765,3.867386,0.5457873,0,0.5457873,7.394367,52.8168,0.1913869,2.233614,2.146574,0,6.550603
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,0,0,0,3.948247,0,0,0,0,6.962977,4.358594,3.948247,0,3.948247,11.14,79.5713,0.1900494,0,3.158598,0,8.306842
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,1.226204,0,0,4.240934,0,0,0,0,3.01473,7.912017,3.01473,0,3.01473,14.00003,100,0.1890406,0,3.392747,0,12.15295
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.109034,2.109034,0,0,0,2.109034,160.4383,1.163661,0,0,3.383697,2.220035,2.109034,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,2.319937,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,5.097791,5.097791,1.898879,0,0.683394,5.097791,66.05362,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,5.60757,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.569577,1.569577,0,0,0,1.569577,55.90875,0,2.220446E-16,0,0.8775309,1.652186,1.569577,0,0,0,10.62527,0,0.7746553,-0.7746553,13.18347,94.16745,0.1890406,1.726535,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.185899,1.185899,0,0,0,1.185899,19.10658,0,2.220446E-16,0,0.2265848,1.248315,1.185899,0,0,0.8607281,9.850619,0,1.02173,-1.02173,12.10647,86.47462,0.1890406,1.304489,0.1812679,0,10.0772
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.228364,5.228364,5,0,1.53,5.228364,0,0,0,0,0,0.2403833,0.2283642,0,0,1.995984,8.828889,0,0.2403833,-0.2403833,11.85309,84.66473,0.1890406,5.751201,0,5,8.828889
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.52057,4.52057,5,0,1.53,4.52057,0,0,0,0,0,0,0,0.4794295,0.4554581,2.263076,8.588506,0.4554581,0,0.4554581,12.28517,87.75105,0.189145,4.972628,0,5,8.588506
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.547185,2.547185,0,0,0,2.547185,0,0,4.440892E-16,0,0,2.681247,2.547185,0,0,1.807618,8.998418,0,2.681247,-2.681247,9.458888,67.56335,0.189145,2.801903,0,0,8.998418
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2384934,0.2384934,0,0,0,0.2384934,0,0,2.775558E-17,0,0,0.2510456,0.2384934,0,0,4.786782,6.317171,0,0.2510456,-0.2510456,9.194263,65.67317,0.189145,0.2623427,0,0,6.317171
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.088803,1.088803,0,0,0,1.088803,0,0,0,0,0,1.146108,1.088803,0,0,5.065722,6.066125,0,1.146108,-1.146108,7.986158,57.04387,0.189145,1.197683,0,0,6.066125
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.339175,4.920016,0,0,0,7.986158,57.04387,0.189145,0,0,0,4.920016
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.419201,1.419201,0,0,0,1.419201,0,0,2.220446E-16,0,0,1.493896,1.419201,0,0,6.339175,4.920016,0,1.493896,-1.493896,6.411454,45.79601,0.189145,1.561121,0,0,4.920016
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.5901061,0.5901061,0,0,0,0.5901061,0,0,1.110223E-16,0,0,0.6211643,0.5901061,0,0,7.99906,3.426121,0,0.6211643,-0.6211643,5.756689,41.11913,0.189145,0.6491167,0,0,3.426121
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2868277,0.2868277,0,0,0,0.2868277,0,0,0,0,0,0.3019238,0.2868277,0,0,8.689242,2.804956,0,0.3019238,-0.3019238,5.438434,38.84587,0.189145,0.3155104,0,0,2.804956
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3039504,0.3039504,0,0,0,0.3039504,0,0,0,0,0,0.3199478,0.3039504,0,0,9.024714,2.503032,0,0.3199478,-0.3199478,5.101179,36.43692,0.189145,0.3343455,0,0,2.503032
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.380211,2.183085,0,0,0,5.101179,36.43692,0.189145,0,0,0,2.183085
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.7718614,0.7718614,0,0,0,0.7718614,0,0,1.110223E-16,0,0,0.8124858,0.7718614,0,0,9.380211,2.183085,0,0.8124858,-0.8124858,4.244744,30.31954,0.189145,0.8490476,0,0,2.183085
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,10.28297,1.370599,0.820172,0,0.820172,5.022827,35.87727,0.1888725,0,0.6561376,0,2.190771
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.011793,3.011793,4.773586,0,1.468189,3.011793,63.82193,0,0,0,1.922185,0,0,1.761793,1.673704,9.462801,2.108754,3.595888,0,3.595888,8.434186,60.24407,0.1895527,3.312973,1.537748,5,4.030938
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.732978,1.732978,4.552557,0,1.407848,1.732978,167.2805,0,0,0,2.898934,0,0,2.81958,2.678601,5.866912,5.345053,5.577535,0,5.577535,13.7255,98.03909,0.1894568,1.906276,2.319147,5,8.243987
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.739998,0.739998,0,0,0,0.739998,418.5182,2.028703,0,0,3.097027,0.7789453,0.739998,0,0,0.2893779,10.36483,0.2893779,0,0.2893779,14.00003,100,0.189362,0.8139978,2.477621,0,13.46186
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189362,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.959742,1.959742,0,0,0,1.959742,168.2857,1.235079,0,0,3.297966,2.062886,1.959742,0,0,0,10.62527,0,0,0,14.00003,100,0.189362,2.155716,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189362,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.250537,2.250537,0,0,0,2.250537,168.7009,1.42769,0,0,3.796676,2.368986,2.250537,0,0,0,10.62527,0,0,0,14.00003,100,0.189362,2.475591,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189362,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.193761,3.193761,1.25,0,0.50625,3.193761,74.86222,0.3448563,0,0,2.39092,2.046064,1.943761,0,0,0,10.62527,0,0,0,14.00003,100,0.189362,3.513137,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,5.16961,5.16961,4.150452,0,1.298073,5.16961,20.75201,0,0,0,1.072798,1.072798,1.019158,0,0,0,10.62527,0,0,0,14.00003,100,0.189362,5.686571,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.430587,2.430587,0,0,0,2.430587,5.629455,0,4.440892E-16,0,0.1368288,2.558512,2.430587,0,0,0,10.62527,0,2.421684,-2.421684,11.44735,81.76662,0.189362,2.673645,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.6376647,0.6376647,0,0,0,0.6376647,0,0,0,0,0,0.671226,0.6376647,0,0,2.69076,8.20359,0,0.671226,-0.671226,10.73981,76.71281,0.189362,0.7014312,0,0,8.20359
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.325381,2.325381,0,0,0,2.325381,0,0,0,0,0,2.44777,2.325381,0,0,3.436566,7.532364,0,2.44777,-2.44777,8.159639,58.28302,0.189362,2.557919,0,0,7.532364
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.303962,2.303962,0,0,0,2.303962,0,0,0,0,0,2.425223,2.303962,0,0,6.15631,5.084595,0,2.425223,-2.425223,5.60323,40.02299,0.189362,2.534358,0,0,5.084595
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.7913839,0.7913839,0,0,0,0.7913839,0,0,0,0,0,0.8330356,0.7913839,0,0,8.851003,2.659372,0,0.8330356,-0.8330356,4.725133,33.75088,0.189362,0.8705223,0,0,2.659372
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.776598,1.826336,0,0,0,4.725133,33.75088,0.189362,0,0,0,1.826336
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.4163166,0.4163166,0,0,0,0.4163166,0,0,5.551115E-17,0,0,0.438228,0.4163166,0,0,9.776598,1.826336,0,0.438228,-0.438228,4.2632,30.45137,0.189362,0.4579483,0,0,1.826336
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.604728,0.604728,0,0,0,0.604728,0,0,1.110223E-16,0,0,0.6365558,0.604728,0,0,10.26352,1.388108,0,0.6365558,-0.6365558,3.592211,25.6586,0.189362,0.6652008,0,0,1.388108
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.9708,0.7515524,0,0,0,3.592211,25.6586,0.189362,0,0,0,0.7515524
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.9708,0.7515524,0,0,0,3.592211,25.6586,0.189362,0,0,0,0.7515524
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.6264475,0.6264475,0,0,0,0.6264475,0,0,1.110223E-16,0,0,0.6594184,0.6264475,0,0,10.9708,0.7515524,0,0.6594184,-0.6594184,2.897123,20.6937,0.189362,0.6890922,0,0,0.7515524
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70349,0.09213401,0,0,0,2.897123,20.6937,0.189362,0,0,0,0.09213401
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.756015,0.756015,4.261278,0,1.328329,0.756015,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.70349,0.09213401,3.33,0,3.33,6.056239,43.25876,0.189848,0.8316165,0,5,0.09213401
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.333382,0.333382,3.838645,0,1.21295,0.333382,221.2504,0,0,0,0.7376091,0,0,3.505263,3.33,8.373489,3.089134,4.067609,0,4.067609,9.915112,70.82208,0.1898702,0.3667202,0.5900873,5,3.826743
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.77011,3.77011,5,0,1.53,3.77011,41.35984,0,0,0,1.559312,0,0,1.22989,1.168395,4.30588,6.749982,2.727707,0,2.727707,12.50284,89.30583,0.1903873,4.147121,1.247449,5,8.309294
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.482619,2.482619,0,0,0,2.482619,94.92781,0,0,0,2.356696,2.613283,2.482619,0,0,1.578173,9.204919,0,0.2565872,-0.2565872,12.23238,87.37393,0.1903873,2.73088,1.885357,0,11.56161
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.632937,1.632937,0,0,0,1.632937,215.6638,0,0,0,3.521653,1.718881,1.632937,0,0,1.86327,8.948332,1.802772,0,1.802772,13.94263,99.59005,0.1898062,1.796231,2.817322,0,12.46999
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.252875,2.252875,0,0,0,2.252875,205.2641,2.192398,0,0,4.624343,2.371448,2.252875,0,0,0.0604976,10.57083,0.0604976,0,0.0604976,14.00003,100,0.1897867,2.478163,3.699475,0,15.19517
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897867,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.470191,3.470191,1.25,0,0.50625,3.470191,116.1806,1.694645,0,0,4.031687,2.337043,2.220191,0,0,0,10.62527,0,0,0,14.00003,100,0.1897867,3.81721,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897867,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.64235,2.64235,0,0,0,2.64235,107.3681,0.05562081,0,0,2.837042,2.781421,2.64235,0,0,0,10.62527,0,0,0,14.00003,100,0.1897867,2.906585,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.45376,2.45376,0,0,0,2.45376,71.73946,0,0,0,1.760314,2.582905,2.45376,0,0,0,10.62527,0,0.8225912,-0.8225912,13.13294,93.80653,0.1897867,2.699136,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,4.205233,4.205233,3.94679,0,1.242474,4.205233,28.20378,0,0,0,1.186035,0.2720446,0.2584424,0,0,0.9139903,9.802683,0.9139903,0,0.9139903,14.00003,100,0.1899387,4.625756,0.9488279,5,10.98872
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.7049248,0.7049248,0,0,0,0.7049248,39.27396,0,0,0,0.2768518,0.742026,0.7049248,0,0,0,10.62527,0,0.4651742,-0.4651742,13.50969,96.4976,0.1899387,0.7754172,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,7.996769,7.996769,5,0,1.53,7.996769,0,0,0,0.4664465,0,3.154494,2.99677,0,0,0.5168602,10.1601,0,3.154494,-3.154494,10.18456,72.74673,0.1899387,8.796447,0,5,10.1601
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,5.987084,5.987084,5,0,1.53,5.987084,0,0,0,0,0,1.039036,0.9870845,0,0,4.021854,7.005606,0,1.039036,-1.039036,9.089322,64.9236,0.1899387,6.585793,0,5,7.005606
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.094583,4.094583,5,0,1.53,4.094583,0,0,0,0,0,0,0,0.9054173,0.8601464,5.176339,5.966569,0.8601464,0,0.8601464,9.905329,70.7522,0.1901265,4.504041,0,5,5.966569
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.5957323,0.5957323,4.100996,0,1.284572,0.5957323,0,0,0,0,0,0,0,3.505263,3.33,4.316192,6.740701,3.33,0,3.33,13.06444,93.31727,0.1905154,0.6553055,0,5,6.740701
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.264524,1.264524,0,0,0,1.264524,0,0,2.220446E-16,0,0,1.331078,1.264524,0,0,0.9861923,9.737701,0,1.331078,-1.331078,11.66136,83.2953,0.1905154,1.390977,0,0,9.737701
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.4521872,0.4521872,0,0,0,0.4521872,0,0,5.551115E-17,0,0,0.4759865,0.4521872,0,0,2.465168,8.406623,0,0.4759865,-0.4759865,11.15963,79.71149,0.1905154,0.4974059,0,0,8.406623
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994042,7.930636,0,0,0,11.15963,79.71149,0.1905154,0,0,0,7.930636
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994042,7.930636,0,0,0,11.15963,79.71149,0.1905154,0,0,0,7.930636
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.4937235,0.4937235,0,0,0,0.4937235,0,0,5.551115E-17,0,0,0.5197089,0.4937235,0,0,2.994042,7.930636,0,0.5197089,-0.5197089,10.61181,75.79848,0.1905154,0.5430958,0,0,7.930636
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1749325,0.1749325,0,0,0,0.1749325,0,0,2.775558E-17,0,0,0.1841395,0.1749325,0,0,3.571496,7.410928,0,0.1841395,-0.1841395,10.41771,74.41206,0.1905154,0.1924258,0,0,7.410928
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.6718848,0.6718848,0,0,0,0.6718848,0,0,0,0,0,0.7072471,0.6718848,0,0,3.776096,7.226788,0,0.7072471,-0.7072471,9.672205,69.08704,0.1905154,0.7390733,0,0,7.226788
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3590854,0.3590854,0,0,0,0.3590854,0,0,0,0,0,0.3779846,0.3590854,0,0,4.561926,6.519541,0,0.3779846,-0.3779846,9.273774,66.24111,0.1905154,0.3949939,0,0,6.519541
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.659487,1.659487,0,0,0,1.659487,27.67607,0,0,0,0.4592808,1.746828,1.659487,0,0,4.981909,6.141556,0,1.287548,-1.287548,7.91658,56.54689,0.1905154,1.825436,0.3674246,0,6.600837
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,6.412517,4.854009,1.492481,0,1.492481,9.332472,66.66038,0.1900394,0,1.193985,0,6.346489
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,4.920036,6.197241,1.725708,0,1.725708,10.96962,78.35429,0.1894919,0,1.380566,0,7.922949
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03312094,0.03312094,0,0,0,0.03312094,7565.232,0,0,0,2.505676,0.03486415,0.03312094,0,0,3.194329,7.750378,2.470812,0,2.470812,13.31364,95.09724,0.1887135,0.03643304,2.004541,0,10.25605
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.4201051,0.4201051,0,0,0,0.4201051,489.7947,0.8919199,0,0,2.057652,0.4422159,0.4201051,0,0,0.7235168,9.974109,0.7235168,0,0.7235168,14.00003,100,0.1884868,0.4621156,1.646122,0,12.03176
