Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,5.264015,5.264015,1.934015,0,0.6929861,5.264015,75.90863,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1884868,5.790417,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884868,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.698478,1.698478,0,0,0,1.698478,255.4667,2.551174,0,0,4.339045,1.787871,1.698478,0,0,0,10.62527,0,0,0,14.00003,100,0.1884868,1.868325,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884868,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,4.082366,4.082366,2.504074,0,0.8486121,4.082366,40.69602,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.1884868,4.490603,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.766798,1.766798,0,0,0,1.766798,41.72401,0,0,0,0.7371787,1.859787,1.766798,0,0,0,10.62527,0,1.122608,-1.122608,12.8167,91.54764,0.1884868,1.943477,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.247342,9.502666,0.2132304,0,0.2132304,13.01898,92.99255,0.18842,0,0.1705843,0,9.715897
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.989154,4.989154,5,0,1.53,4.989154,0,0,0,0,0,0,0,0.01084587,0.01030358,1.034112,9.694573,0.01030358,0,0.01030358,13.02876,93.06237,0.1884223,5.48807,0,5,9.694573
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.553731,3.553731,4.631424,0,1.429379,3.553731,0,0,0,0,0,0,0,1.077693,1.023808,1.023808,9.703847,1.023808,0,1.023808,14.00003,100,0.1886443,3.909105,0,5,9.703847
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,5.527354,5.527354,5,0,1.53,5.527354,0,0,0,0,0,0.5551091,0.5273537,0,0,0,10.62527,0,0.5551091,-0.5551091,13.41489,95.82047,0.1886443,6.080089,0,5,10.62527
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.616788,10.07016,0,0,0,13.41489,95.82047,0.1886443,0,0,0,10.07016
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.7807135,0.7807135,0,0,0,0.7807135,0,0,1.110223E-16,0,0,0.8218037,0.7807135,0,0,0.616788,10.07016,0,0.8218037,-0.8218037,12.54863,89.63293,0.1886443,0.8587849,0,0,10.07016
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.07664721,0.07664721,0,0,0,0.07664721,0,0,0,0,0,0.08068128,0.07664721,0,0,1.529903,9.248362,0,0.08068128,-0.08068128,12.46359,89.02546,0.1886443,0.08431194,0,0,9.248362
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.619549,9.16768,0,0,0,12.46359,89.02546,0.1886443,0,0,0,9.16768
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.619549,9.16768,0,0,0,12.46359,89.02546,0.1886443,0,0,0,9.16768
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3759505,0.3759505,0,0,0,0.3759505,0,0,0,0,0,0.3957373,0.3759505,0,0,1.619549,9.16768,0,0.3957373,-0.3957373,12.04644,86.04587,0.1886443,0.4135455,0,0,9.16768
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.374461,1.374461,0,0,0,1.374461,0,0,0,0,0,1.446801,1.374461,0,0,2.059257,8.771943,0,1.446801,-1.446801,10.52138,75.15259,0.1886443,1.511907,0,0,8.771943
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3501118,0.3501118,0,0,0,0.3501118,0,0,5.551115E-17,0,0,0.3685387,0.3501118,0,0,3.666814,7.325142,0,0.3685387,-0.3685387,10.13291,72.37778,0.1886443,0.385123,0,0,7.325142
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.739419,0.739419,0,0,0,0.739419,0,0,0,0,0,0.7783358,0.739419,0,0,4.076301,6.956603,0,0.7783358,-0.7783358,9.312471,66.51752,0.1886443,0.8133609,0,0,6.956603
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.300681,2.300681,0,0,0,2.300681,31.55802,0,0,0,0.7260494,2.421769,2.300681,0,0,4.941119,6.178267,0,1.69572,-1.69572,7.525026,53.75008,0.1886443,2.530749,0.5808395,0,6.904317
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.545652,2.545652,0,0,0,2.545652,82.10067,0,0,0,2.089998,2.679634,2.545652,0,0,6.825252,4.482548,0,0.5896363,-0.5896363,6.903494,49.31058,0.1886443,2.800218,1.671998,0,6.572546
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.053787,3.053787,4.857573,0,1.491117,3.053787,101.8454,0,0,0,3.11014,0,0,1.803787,1.713597,7.480403,3.892911,4.823738,0,4.823738,11.47969,81.99765,0.1889473,3.359165,2.488112,5,7.003052
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.492889,2.492889,0,0,0,2.492889,163.8583,0,0,0,4.084806,2.624094,2.492889,0,0,2.656666,8.234275,1.460713,0,1.460713,12.86545,91.89587,0.1884947,2.742178,3.267845,0,12.31908
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.709975,3.709975,1.25,0,0.50625,3.709975,126.0814,0.8921884,0,0,4.677589,2.589447,2.459975,0,0,1.195953,9.548917,1.195953,0,1.195953,14.00003,100,0.1881257,4.080973,3.742071,5,14.22651
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.6260205,0.6260205,0,0,0,0.6260205,841.1524,4.606818,0,0,5.265787,0.658969,0.6260205,0,0,0,10.62527,0,0,0,14.00003,100,0.1881257,0.6886226,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881257,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881257,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.5165536,0.5165536,0,0,0,0.5165536,660.8041,2.869667,0,0,3.413407,0.5437406,0.5165536,0,0,0,10.62527,0,0,0,14.00003,100,0.1881257,0.5682089,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.988933,1.988933,0,0,0,1.988933,143.0515,0.7515851,0,0,2.845199,2.093614,1.988933,0,0,0,10.62527,0,0,0,14.00003,100,0.1881257,2.187826,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.482277,3.482277,2.096952,0,0.737468,3.482277,41.87595,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.1881257,3.830505,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.607616,3.607616,3.277825,0,1.059846,3.607616,9.622664,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.1881257,3.968378,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.985551,1.985551,0,0,0,1.985551,0,0,4.440892E-16,0,0,2.090054,1.985551,0,0,0,10.62527,0,2.090054,-2.090054,11.79692,84.26353,0.1881257,2.184106,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,7.301851,7.301851,5,0,1.53,7.301851,0,0,0,0,0,2.423001,2.301851,0,0,2.322282,8.53522,0,2.423001,-2.423001,9.24285,66.02023,0.1881257,8.032036,0,5,8.53522
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.096979,2.096979,5,0,1.53,2.096979,0,0,0,0,0,0,0,2.903021,2.75787,5.014505,6.112219,2.75787,0,2.75787,11.8592,84.70837,0.1887152,2.306676,0,5,6.112219
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1676198,0.1676198,0,0,0,0.1676198,0,0,2.775558E-17,0,0,0.1764419,0.1676198,0,0,2.256635,8.594302,0,0.1764419,-0.1764419,11.67321,83.37991,0.1887152,0.1843818,0,0,8.594302
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.6040137,0.6040137,0,0,0,0.6040137,0,0,0,0,0,0.6358039,0.6040137,0,0,2.452682,8.417861,0,0.6358039,-0.6358039,11.00301,78.5928,0.1887152,0.6644151,0,0,8.417861
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.8949316,0.8949316,0,0,0,0.8949316,0,0,1.110223E-16,0,0,0.9420332,0.8949316,0,0,3.15913,7.782057,0,0.9420332,-0.9420332,10.01002,71.50002,0.1887152,0.9844247,0,0,7.782057
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.161821,1.161821,0,0,0,1.161821,0,0,0,0,0,1.222969,1.161821,0,0,4.205834,6.840024,0,1.222969,-1.222969,8.720901,62.29203,0.1887152,1.278003,0,0,6.840024
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.5847855,0.5847855,0,0,0,0.5847855,0,0,1.110223E-16,0,0,0.6155637,0.5847855,0,0,5.564688,5.617054,0,0.6155637,-0.6155637,8.07204,57.65731,0.1887152,0.6432641,0,0,5.617054
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.248648,5.001491,0,0,0,8.07204,57.65731,0.1887152,0,0,0,5.001491
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.8016747,0.8016747,0,0,0,0.8016747,0,0,1.110223E-16,0,0,0.843868,0.8016747,0,0,6.248648,5.001491,0,0.843868,-0.843868,7.182525,51.30365,0.1887152,0.8818421,0,0,5.001491
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.07314,1.07314,0,0,0,1.07314,0,0,0,0,0,1.129621,1.07314,0,0,7.186279,4.157623,0,1.129621,-1.129621,5.991799,42.79848,0.1887152,1.180454,0,0,4.157623
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.441414,3.028002,0,0,0,5.991799,42.79848,0.1887152,0,0,0,3.028002
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,8.441414,3.028002,0.714718,0,0.714718,6.66984,47.64162,0.1884957,0,0.5717744,0,3.742719
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,7.726696,3.671248,1.047965,0,1.047965,7.664028,54.74295,0.1881747,0,0.8383723,0,4.719213
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,4.804098,4.804098,5,0,1.53,4.804098,57.05841,0,0,0,2.741142,0,0,0.1959018,0.1861067,6.67873,4.614417,2.927249,0,2.927249,10.44106,74.57885,0.1886574,5.284508,2.192914,5,7.355559
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,1.25,0,0.50625,0,0,0.4914928,0,0,3.0309,0,0,0.7585072,0.7205818,3.751482,7.24894,3.751482,0,3.751482,14.00003,100,0.1875198,0,2.42472,5,10.27984
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.397975,1.397975,0,0,0,1.397975,242.0863,1.912753,0,0,3.384306,1.471553,1.397975,0,0,0,10.62527,0,0,0,14.00003,100,0.1875198,1.537773,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.89038,2.89038,0,0,0,2.89038,102.6679,0,0,0,2.967493,3.042505,2.89038,0,0,0,10.62527,0,0.07501247,-0.07501247,13.92096,99.43521,0.1875198,3.179418,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.533375,1.533375,0,0,0,1.533375,253.6595,2.192125,0,0,3.889552,1.614079,1.533375,0,0,0.08334719,10.55026,0.08334719,0,0.08334719,14.00003,100,0.1874947,1.686713,3.111641,0,14.43981
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.081167,2.081167,0,0,0,2.081167,177.3128,1.499473,0,0,3.690175,2.190702,2.081167,0,0,0,10.62527,0,0,0,14.00003,100,0.1874947,2.289284,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874947,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.753844,1.753844,0,0,0,1.753844,125.0972,0.3478584,0,0,2.19401,1.846152,1.753844,0,0,0,10.62527,0,0,0,14.00003,100,0.1874947,1.929229,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,5.292696,5.292696,3.788725,0,1.199322,5.292696,29.91155,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.1874947,5.821966,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.8962414,0.8962414,0,0,0,0.8962414,46.25577,0,0,0,0.4145634,0.943412,0.8962414,0,0,0,10.62527,0,0.5288486,-0.5288486,13.44257,96.01818,0.1874947,0.9858656,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.670167,5.670167,5,0,1.53,5.670167,0,0,0,0,0,0.705439,0.6701671,0,0,0.5876096,10.09643,0,0.705439,-0.705439,12.69897,90.70678,0.1874947,6.237184,0,5,10.09643
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2705918,0.2705918,0,0,0,0.2705918,0,0,0,0,0,0.2848335,0.2705918,0,0,1.371431,9.390986,0,0.2848335,-0.2848335,12.39873,88.56221,0.1874947,0.297651,0,0,9.390986
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.376934,3.376934,5,0,1.53,3.376934,0,0,0,0,0,0,0,1.623066,1.541913,1.687912,9.106153,1.541913,0,1.541913,13.86152,99.01067,0.1878205,3.714627,0,5,9.106153
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.996884,0.996884,0,0,0,0.996884,0,0,2.220446E-16,0,0,1.049352,0.996884,0,0,0.1459993,10.49387,0,1.049352,-1.049352,12.75541,91.10987,0.1878205,1.096572,0,0,10.49387
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.311945,9.444523,0,0,0,12.75541,91.10987,0.1878205,0,0,0,9.444523
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.5748903,0.5748903,0,0,0,0.5748903,0,0,1.110223E-16,0,0,0.6051477,0.5748903,0,0,1.311945,9.444523,0,0.6051477,-0.6051477,12.11753,86.55358,0.1878205,0.6323794,0,0,9.444523
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2503371,0.2503371,0,0,0,0.2503371,0,0,5.551115E-17,0,0,0.2635127,0.2503371,0,0,1.984332,8.839375,0,0.2635127,-0.2635127,11.83976,84.56953,0.1878205,0.2753707,0,0,8.839375
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.7928199,0.7928199,0,0,0,0.7928199,0,0,1.110223E-16,0,0,0.8345472,0.7928199,0,0,2.277124,8.575863,0,0.8345472,-0.8345472,10.96007,78.28605,0.1878205,0.8721018,0,0,8.575863
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1023634,0.1023634,0,0,0,0.1023634,0,0,1.387779E-17,0,0,0.1077509,0.1023634,0,0,3.204398,7.741316,0,0.1077509,-0.1077509,10.84649,77.47477,0.1878205,0.1125997,0,0,7.741316
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.8363529,0.8363529,0,0,0,0.8363529,0,0,1.110223E-16,0,0,0.8803715,0.8363529,0,0,3.324122,7.633564,0,0.8803715,-0.8803715,9.918496,70.84626,0.1878205,0.9199882,0,0,7.633564
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.164735,1.164735,0,0,0,1.164735,0,0,0,0,0,1.226037,1.164735,0,0,4.302312,6.753193,0,1.226037,-1.226037,8.62614,61.61516,0.1878205,1.281209,0,0,6.753193
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2375436,0.2375436,0,0,0,0.2375436,0,0,5.551115E-17,0,0,0.2500459,0.2375436,0,0,5.664576,5.527156,0,0.2500459,-0.2500459,8.362568,59.73251,0.1878205,0.261298,0,0,5.527156
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1765757,0.1765757,0,0,0,0.1765757,254.2754,0,0,0,0.4489886,0.1858691,0.1765757,0,0,5.942405,5.27711,0.2631195,0,0.2631195,8.612185,61.51548,0.1877413,0.1942333,0.3591909,0,5.726099
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.544829,3.544829,5,0,1.53,3.544829,19.96583,0,0,0,0.7077547,0,0,1.455171,1.382412,5.679285,5.513917,2.090167,0,2.090167,10.59509,75.67907,0.1881453,3.899312,0.5662038,5,6.221672
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,2.380189,0,0.8147916,0,0,0,0,0,1.327939,0,0,2.380189,2.261179,3.589118,7.395068,3.589118,0,3.589118,14.00003,100,0.1876173,0,1.062351,5,8.723006
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876173,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.847889,1.847889,0,0,0,1.847889,103.1859,0,0,0,1.906761,1.945146,1.847889,0,0,0,10.62527,0,0.03838548,-0.03838548,13.95957,99.71099,0.1876173,2.032678,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.065082,2.065082,0,0,0,2.065082,100.5979,0,0,0,2.07743,2.173771,2.065082,0,0,0.04265053,10.58689,0,0.0963405,-0.0963405,13.85801,98.98562,0.1876173,2.27159,1.661944,0,12.66432
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,4.155481,4.155481,2.401515,0,0.8206136,4.155481,48.03236,1.94289E-16,0,0,1.995975,1.84628,1.753966,0,0,0.1496955,10.49055,0.1496955,0,0.1496955,14.00003,100,0.1876412,4.571029,1.59678,5,12.48652
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876412,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.506346,2.506346,0,0,0,2.506346,83.65038,0,0,0,2.096568,2.638259,2.506346,0,0,0,10.62527,0,0.5416911,-0.5416911,13.42904,95.92149,0.1876412,2.756981,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.673385,2.673385,0,0,0,2.673385,37.57366,0,4.440892E-16,0,1.004489,2.81409,2.673385,0,0,0.6018789,10.08358,0,1.809601,-1.809601,11.52155,82.29661,0.1876412,2.940724,0.803591,0,11.08807
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.536417,3.536417,5,0,1.53,3.536417,17.01087,0,0,0,0.6015753,0,0,1.463583,1.390404,2.612547,8.273982,1.991979,0,1.991979,13.41131,95.79485,0.1880267,3.890059,0.4812602,5,8.875557
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,5.270021,5.270021,5,0,1.53,5.270021,4.868309,0,0,0,0.2565609,0.2842328,0.2700212,0,0,0.620568,10.06676,0,0.02767192,-0.02767192,13.38214,95.5865,0.1880267,5.797023,0.2052487,5,10.32332
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6513146,10.03909,0,0,0,13.38214,95.5865,0.1880267,0,0,0,10.03909
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.026668,2.026668,0,0,0,2.026668,0,0,4.440892E-16,0,0,2.133334,2.026668,0,0,0.6513146,10.03909,0,2.133334,-2.133334,11.1334,79.52416,0.1880267,2.229334,0,0,10.03909
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.835767,2.835767,0,0,0,2.835767,0,0,4.440892E-16,0,0,2.985017,2.835767,0,0,3.021686,7.905756,0,2.985017,-2.985017,7.98692,57.04932,0.1880267,3.119343,0,0,7.905756
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.881723,0.881723,0,0,0,0.881723,0,0,1.110223E-16,0,0,0.9281295,0.881723,0,0,6.338372,4.920739,0,0.9281295,-0.9281295,7.008586,50.06123,0.1880267,0.9698953,0,0,4.920739
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.5542845,0.5542845,0,0,0,0.5542845,0,0,0,0,0,0.5834574,0.5542845,0,0,7.369627,3.99261,0,0.5834574,-0.5834574,6.393568,45.66825,0.1880267,0.6097129,0,0,3.99261
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.08852112,0.08852112,0,0,0,0.08852112,0,0,0,0,0,0.09318012,0.08852112,0,0,8.017913,3.409153,0,0.09318012,-0.09318012,6.295347,44.96668,0.1880267,0.09737322,0,0,3.409153
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.121447,3.315972,0,0,0,6.295347,44.96668,0.1880267,0,0,0,3.315972
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.121447,3.315972,0,0,0,6.295347,44.96668,0.1880267,0,0,0,3.315972
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.266383,1.266383,0,0,0,1.266383,0,0,0,0,0,1.333035,1.266383,0,0,8.121447,3.315972,0,1.333035,-1.333035,4.890205,34.92997,0.1880267,1.393021,0,0,3.315972
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4043936,0.4043936,0,0,0,0.4043936,0,0,0,0,0,0.4256775,0.4043936,0,0,9.602596,1.982938,0,0.4256775,-0.4256775,4.441502,31.72495,0.1880267,0.444833,0,0,1.982938
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07557,1.55726,0,0,0,4.441502,31.72495,0.1880267,0,0,0,1.55726
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07557,1.55726,0,0,0,4.441502,31.72495,0.1880267,0,0,0,1.55726
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.603181,2.603181,5,0,1.53,2.603181,11.80552,0,0,0,0.3073192,0,0,2.396819,2.276978,10.07557,1.55726,2.584297,0,2.584297,6.893181,49.23691,0.1885463,2.8635,0.2458554,5,1.864579
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.7738098,0.7738098,4.279073,0,1.333187,0.7738098,92.04604,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,7.491274,3.883127,4.042261,0,4.042261,10.72801,76.62847,0.1887917,0.8511907,0.569809,5,4.595388
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.8557197,0.8557197,2.097215,0,0.7375396,0.8557197,265.2262,0,0,0,2.269593,0,0,1.241495,1.17942,3.449013,7.521163,3.449013,0,3.449013,14.00003,100,0.1881777,0.9412916,1.815674,5,9.790755
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.108172,2.108172,0,0,0,2.108172,130.4927,0.5318816,0,0,2.75101,2.219128,2.108172,0,0,0,10.62527,0,0,0,14.00003,100,0.1881777,2.318989,2.200808,0,13.37628
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.8846348,0.8846348,0,0,0,0.8846348,422.1494,2.803286,0,0,3.73448,0.9311945,0.8846348,0,0,0,10.62527,0,0,0,14.00003,100,0.1881777,0.9730983,2.987584,0,14.35975
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.364308,1.364308,0,0,0,1.364308,288.6262,2.501637,0,0,3.937751,1.436114,1.364308,0,0,0,10.62527,0,0,0,14.00003,100,0.1881777,1.500739,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881777,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.178741,2.178741,0,0,0,2.178741,182.1751,1.675711,0,0,3.969123,2.293411,2.178741,0,0,0,10.62527,0,0,0,14.00003,100,0.1881777,2.396615,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.4250132,0.4250132,0,0,0,0.4250132,724.3283,2.631109,0,0,3.078491,0.4473823,0.4250132,0,0,0,10.62527,0,0,0,14.00003,100,0.1881777,0.4675145,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,4.073016,4.073016,2.050091,0,0.7246749,4.073016,52.28053,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.1881777,4.480317,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.059448,2.059448,0,0,0,2.059448,61.43937,0,0,0,1.265312,2.16784,2.059448,0,0,0,10.62527,0,0.9025279,-0.9025279,13.04868,93.20467,0.1881777,2.265393,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.191619,3.191619,3.894609,0,1.228228,3.191619,8.23468,0,0,0,0.2628196,0,0,0.7029897,0.6678402,1.002809,9.722746,0.9306599,0,0.9306599,13.93158,99.5111,0.1883547,3.510781,0.2102557,5,9.985566
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,6.308606,6.308606,5,0,1.53,6.308606,0,0,0,0,0,1.37748,1.308606,0,0,0.07214894,10.56034,0,1.37748,-1.37748,12.47959,89.13975,0.1883547,6.939467,0,5,10.56034
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.602683,9.182859,0,0,0,12.47959,89.13975,0.1883547,0,0,0,9.182859
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,5.336323,5.336323,5,0,1.53,5.336323,0,0,0,0,0,0.3540241,0.3363229,0,0,1.602683,9.182859,0,0.3540241,-0.3540241,12.10642,86.47422,0.1883547,5.869955,0,5,9.182859
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.301754,0.301754,0,0,0,0.301754,0,0,5.551115E-17,0,0,0.3176358,0.301754,0,0,1.996043,8.828835,0,0.3176358,-0.3176358,11.7716,84.08267,0.1883547,0.3319294,0,0,8.828835
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.7110031,0.7110031,0,0,0,0.7110031,0,0,0,0,0,0.7484244,0.7110031,0,0,2.348971,8.5112,0,0.7484244,-0.7484244,10.98269,78.44762,0.1883547,0.7821035,0,0,8.5112
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.4219409,0.4219409,0,0,0,0.4219409,0,0,5.551115E-17,0,0,0.4441483,0.4219409,0,0,3.180554,7.762775,0,0.4441483,-0.4441483,10.51452,75.10354,0.1883547,0.4641349,0,0,7.762775
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.577305,0.577305,0,0,0,0.577305,0,0,0,0,0,0.6076894,0.577305,0,0,3.674052,7.318627,0,0.6076894,-0.6076894,9.873955,70.52811,0.1883547,0.6350355,0,0,7.318627
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4334353,0.4334353,0,0,0,0.4334353,0,0,5.551115E-17,0,0,0.4562477,0.4334353,0,0,4.349263,6.710938,0,0.4562477,-0.4562477,9.393028,67.09292,0.1883547,0.4767788,0,0,6.710938
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.373877,1.373877,0,0,0,1.373877,0,0,2.220446E-16,0,0,1.446187,1.373877,0,0,4.856205,6.25469,0,1.446187,-1.446187,7.868613,56.20427,0.1883547,1.511265,0,0,6.25469
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.463078,4.808504,0,0,0,7.868613,56.20427,0.1883547,0,0,0,4.808504
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.5655004,0.5655004,0,0,0,0.5655004,0,0,0,0,0,0.5952637,0.5655004,0,0,6.463078,4.808504,0,0.5952637,-0.5952637,7.24115,51.7224,0.1883547,0.6220505,0,0,4.808504
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3419809,0.3419809,0,0,0,0.3419809,0,0,5.551115E-17,0,0,0.3599799,0.3419809,0,0,7.124483,4.21324,0,0.3599799,-0.3599799,6.861698,49.01203,0.1883547,0.376179,0,0,4.21324
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2878272,0.2878272,0,0,0,0.2878272,118.7933,0,0,0,0.3419193,0.302976,0.2878272,0,0,7.52446,3.85326,0.03894337,0,0.03894337,6.898643,49.27592,0.1883433,0.3166099,0.2735355,0,4.195179
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,4.154871,4.154871,5,0,1.53,4.154871,18.76723,0,0,0,0.7797542,0,0,0.8451286,0.8028722,7.485517,3.888309,1.582626,0,1.582626,8.400054,60.00027,0.1886273,4.570359,0.6238034,5,4.668063
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.378916,3.378916,5,0,1.53,3.378916,58.76736,0,0,0,1.985699,0,0,1.621084,1.54003,5.902891,5.312673,3.52573,0,3.52573,11.74485,83.89165,0.1892428,3.716807,1.58856,5,7.298372
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.480404,1.480404,0,0,0,1.480404,171.1828,0,0,0,2.534198,1.55832,1.480404,0,0,2.377161,8.485829,0.9758775,0,0.9758775,12.67065,90.50449,0.1889583,1.628444,2.027358,0,11.02003
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0.009145003,0,0,1.410429,0,0,0,0,1.401284,9.364119,1.401284,0,1.401284,14.00003,100,0.1885511,0,1.128343,0,10.77455
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.8107491,0.8107491,0,0,0,0.8107491,282.8105,1.439464,0,0,2.292884,0.8534201,0.8107491,0,0,0,10.62527,0,0,0,14.00003,100,0.1885511,0.8918241,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.756148,3.756148,2.110251,0,0.7410985,3.756148,46.12499,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.1885511,4.131762,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1885511,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.228394,2.228394,0,0,0,2.228394,32.17391,0,0,0,0.7169616,2.345678,2.228394,0,0,0,10.62527,0,1.628716,-1.628716,12.28321,87.73704,0.1885511,2.451233,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.809685,8.996558,0.5497258,0,0.5497258,12.80473,91.46214,0.1883919,0,0.4397806,0,9.546284
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.370103,2.370103,0,0,0,2.370103,7.181075,0,4.440892E-16,0,0.1701989,2.494845,2.370103,0,0,1.259959,9.491311,0,2.324646,-2.324646,10.35433,73.95937,0.1883919,2.607114,0.1361591,0,9.66151
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,3.8429,7.166665,0.1370576,0,0.1370576,10.48436,74.88811,0.1883522,0,0.1096461,0,7.303722
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.344338,4.344338,5,0,1.53,4.344338,0,0,0,0,0,0,0,0.6556619,0.6228788,3.705842,7.290016,0.6228788,0,0.6228788,11.07527,79.10893,0.1884774,4.778772,0,5,7.290016
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.183765,1.183765,4.428989,0,1.374114,1.183765,0,4.440892E-16,0,0,0,0,0,3.245224,3.082963,3.082963,7.850607,3.082963,0,3.082963,14.00003,100,0.1890627,1.302141,0,5,7.850607
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.179486,1.179486,0,0,0,1.179486,0,0,2.220446E-16,0,0,1.241564,1.179486,0,0,0,10.62527,0,1.241564,-1.241564,12.6913,90.65199,0.1890627,1.297435,0,0,10.62527
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.379516,9.38371,0,0,0,12.6913,90.65199,0.1890627,0,0,0,9.38371
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.064224,1.064224,0,0,0,1.064224,0,0,0,0,0,1.120236,1.064224,0,0,1.379516,9.38371,0,1.120236,-1.120236,11.51047,82.21749,0.1890627,1.170647,0,0,9.38371
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3748452,0.3748452,0,0,0,0.3748452,0,0,5.551115E-17,0,0,0.3945739,0.3748452,0,0,2.624223,8.263474,0,0.3945739,-0.3945739,11.09455,79.24666,0.1890627,0.4123297,0,0,8.263474
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.721304,1.721304,0,0,0,1.721304,0,0,2.220446E-16,0,0,1.811899,1.721304,0,0,3.062639,7.868899,0,1.811899,-1.811899,9.184645,65.60448,0.1890627,1.893434,0,0,7.868899
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.4418041,0.4418041,0,0,0,0.4418041,0,0,5.551115E-17,0,0,0.4650569,0.4418041,0,0,5.075859,6.057001,0,0.4650569,-0.4650569,8.694432,62.10296,0.1890627,0.4859845,0,0,6.057001
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.8939138,0.8939138,0,0,0,0.8939138,0,0,1.110223E-16,0,0,0.9409619,0.8939138,0,0,5.592589,5.591944,0,0.9409619,-0.9409619,7.702571,55.01826,0.1890627,0.9833052,0,0,5.591944
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.7853228,0.7853228,0,0,0,0.7853228,0,0,1.110223E-16,0,0,0.8266556,0.7853228,0,0,6.638103,4.650982,0,0.8266556,-0.8266556,6.8312,48.79419,0.1890627,0.8638551,0,0,4.650982
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.5237556,0.5237556,0,0,0,0.5237556,0,0,1.110223E-16,0,0,0.5513216,0.5237556,0,0,7.556609,3.824327,0,0.5513216,-0.5513216,6.250056,44.64317,0.1890627,0.576131,0,0,3.824327
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.672135,1.672135,0,0,0,1.672135,0,0,2.220446E-16,0,0,1.760142,1.672135,0,0,8.169188,3.273005,0,1.760142,-1.760142,4.394703,31.39067,0.1890627,1.839348,0,0,3.273005
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.919959,1.919959,4.599795,0,1.420744,1.919959,41.50635,0,0,0,0.7969049,0,0,2.679836,2.545845,10.1249,1.512863,3.34275,0,3.34275,7.565914,54.04213,0.1896463,2.111955,0.6375239,5,2.309768
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.120528,1.120528,4.625791,0,1.427841,1.120528,178.7997,0,0,0,2.0035,0,0,3.505263,3.33,6.782152,4.521338,5.3335,0,5.3335,12.62572,90.1835,0.1896652,1.232581,1.6028,5,6.524837
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.535881,2.535881,0,0,0,2.535881,116.3723,0,0,0,2.951063,2.669348,2.535881,0,0,1.448652,9.321487,0.2817154,0,0.2817154,12.89297,92.09249,0.1895847,2.789469,2.360851,0,12.27255
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.729057,2.729057,0,0,0,2.729057,124.2722,0,0,0,3.39146,2.872692,2.729057,0,0,1.166937,9.575031,0.5187685,0,0.5187685,13.38512,95.60782,0.1894366,3.001963,2.713168,0,12.96649
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.199527,1.199527,0,0,0,1.199527,344.383,2.220139,0,0,4.130967,1.26266,1.199527,0,0,0.6481683,10.04192,0.6481683,0,0.6481683,14.00003,100,0.189252,1.31948,3.304774,0,14.17289
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.702596,2.702596,0,0,0,2.702596,155.85,1.367157,0,0,4.211996,2.844838,2.702596,0,0,0,10.62527,0,0,0,14.00003,100,0.189252,2.972856,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,4.374156,4.374156,1.25,0,0.50625,4.374156,98.7567,1.031187,0,0,4.319772,3.288585,3.124156,0,0,0,10.62527,0,0,0,14.00003,100,0.189252,4.811571,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,5.101805,5.101805,1.771805,0,0.6487027,5.101805,83.50896,0.7552012,0,0,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.189252,5.611985,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.6868874,0.6868874,0,0,0,0.6868874,555.84,3.094955,0,0,3.817995,0.7230394,0.6868874,0,0,0,10.62527,0,0,0,14.00003,100,0.189252,0.7555762,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.896029,3.896029,1.411094,0,0.5502286,3.896029,67.13813,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.189252,4.285632,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.604015,1.604015,0,0,0,1.604015,79.91316,2.220446E-16,0,0,1.281819,1.688436,1.604015,0,0,0,10.62527,0,0.4066176,-0.4066176,13.57141,96.93848,0.189252,1.764416,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.136283,2.136283,0,0,0,2.136283,15.54232,0,4.440892E-16,0,0.332028,2.248719,2.136283,0,0,0.4517974,10.21866,0,1.916691,-1.916691,11.55105,82.5073,0.189252,2.349911,0.2656224,0,10.55068
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.556286,4.556286,5,0,1.53,4.556286,0,0,0,0,0,0,0,0.4437135,0.4215278,2.581454,8.301966,0.4215278,0,0.4215278,11.95094,85.3637,0.1893343,5.011915,0,5,8.301966
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.786984,2.786984,0,0,0,2.786984,0,0,4.440892E-16,0,0,2.933667,2.786984,0,0,2.159926,8.68134,0,2.933667,-2.933667,8.858585,63.27548,0.1893343,3.065682,0,0,8.68134
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.613908,5.613908,5,0,1.53,5.613908,0,0,0,0,0,0.6462187,0.6139077,0,0,5.419556,5.747674,0,0.6462187,-0.6462187,8.177411,58.40996,0.1893343,6.175299,0,5,5.747674
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.7478787,0.7478787,4.253142,0,1.326108,0.7478787,0,0,0,0,0,0,0,3.505263,3.33,6.137577,5.101455,3.33,0,3.33,11.33653,80.97503,0.1897538,0.8226666,0,5,5.101455
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807577,8.098454,0,0,0,11.33653,80.97503,0.1897538,0,0,0,8.098454
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3338489,0.3338489,0,0,0,0.3338489,0,0,5.551115E-17,0,0,0.3514199,0.3338489,0,0,2.807577,8.098454,0,0.3514199,-0.3514199,10.9661,78.32911,0.1897538,0.3672338,0,0,8.098454
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.462418,1.462418,0,0,0,1.462418,0,0,2.220446E-16,0,0,1.539387,1.462418,0,0,3.198044,7.747035,0,1.539387,-1.539387,9.34344,66.73872,0.1897538,1.60866,0,0,7.747035
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.036991,1.036991,0,0,0,1.036991,0,0,0,0,0,1.091569,1.036991,0,0,4.908474,6.207647,0,1.091569,-1.091569,8.192825,58.52007,0.1897538,1.14069,0,0,6.207647
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.7684418,0.7684418,0,0,0,0.7684418,0,0,1.110223E-16,0,0,0.8088861,0.7684418,0,0,6.121329,5.116078,0,0.8088861,-0.8088861,7.340185,52.42979,0.1897538,0.845286,0,0,5.116078
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.5296983,0.5296983,0,0,0,0.5296983,0,0,0,0,0,0.5575771,0.5296983,0,0,7.020091,4.307192,0,0.5575771,-0.5575771,6.752447,48.23167,0.1897538,0.5826681,0,0,4.307192
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.5925304,0.5925304,0,0,0,0.5925304,0,0,0,0,0,0.6237162,0.5925304,0,0,7.639621,3.749615,0,0.6237162,-0.6237162,6.094992,43.53557,0.1897538,0.6517835,0,0,3.749615
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1367243,0.1367243,0,0,0,0.1367243,0,0,2.775558E-17,0,0,0.1439203,0.1367243,0,0,8.33264,3.125899,0,0.1439203,-0.1439203,5.943287,42.45197,0.1897538,0.1503967,0,0,3.125899
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2937185,0.2937185,0,0,0,0.2937185,229.6254,0,0,0,0.6744521,0.3091773,0.2937185,0,0,8.492551,2.981978,0.3652748,0,0.3652748,6.289817,44.92717,0.1896502,0.3230903,0.5395617,0,3.656431
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.542541,1.542541,0,0,0,1.542541,104.4803,0,0,0,1.611652,1.623728,1.542541,0,0,8.127276,3.310726,0,0.01207618,-0.01207618,6.277088,44.83625,0.1896502,1.696795,1.289321,0,4.922378
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,8.140694,3.29865,2.734682,0,2.734682,8.871435,63.36727,0.1888781,0,2.187746,0,6.033332
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.383552,3.383552,4.60297,0,1.421611,3.383552,121.8369,0,0,0,4.122414,0,0,1.219418,1.158447,5.406012,5.759864,5.280861,0,5.280861,13.8813,99.15194,0.1889071,3.721907,3.297931,5,9.882277
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.053708,0,0,4.178858,0,0,0,0,0.1251508,10.51264,0.1251508,0,0.1251508,14.00003,100,0.1888722,0,3.343087,0,14.6915
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.351398,2.351398,0,0,0,2.351398,162.8603,1.354339,0,0,3.829495,2.475156,2.351398,0,0,0,10.62527,0,0,0,14.00003,100,0.1888722,2.586538,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,4.659746,4.659746,1.329746,0,0.5280206,4.659746,100.5826,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1888722,5.12572,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.239855,3.239855,1.25,0,0.50625,3.239855,118.0929,1.731455,0,0,3.826039,2.094584,1.989855,0,0,0,10.62527,0,0,0,14.00003,100,0.1888722,3.56384,3.060831,5,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.634111,2.634111,0,0,0,2.634111,104.9521,0,4.440892E-16,0,2.764556,2.772748,2.634111,0,0,0,10.62527,0,0.008192296,-0.008192296,13.99139,99.93832,0.1888722,2.897522,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.807752,1.807752,0,0,0,1.807752,106.9214,0.02087506,0,0,1.932874,1.902897,1.807752,0,0,0.009102551,10.61708,0.009102551,0,0.009102551,14.00003,100,0.1888697,1.988527,1.5463,0,12.54996
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.896789,3.896789,2.708312,0,0.9043692,3.896789,32.10407,2.220446E-16,0,0,1.251028,1.251028,1.188476,0,0,0,10.62527,0,0,0,14.00003,100,0.1888697,4.286468,1.000822,5,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,6.679931,6.679931,5,0,1.53,6.679931,2.790132,0,8.881784E-16,0,0.1863789,1.768348,1.679931,0,0,0,10.62527,0,1.581969,-1.581969,12.33249,88.08901,0.1888697,7.347924,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.003294,3.003294,0,0,0,3.003294,0,0,4.440892E-16,0,0,3.161362,3.003294,0,0,1.757743,9.043305,0,3.161362,-3.161362,9.000118,64.28643,0.1888697,3.303623,0,0,9.043305
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.5425506,0.5425506,0,0,0,0.5425506,0,0,0,0,0,0.5711059,0.5425506,0,0,5.270368,5.881943,0,0.5711059,-0.5711059,8.39812,59.98645,0.1888697,0.5968056,0,0,5.881943
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01780185,0.01780185,0,0,0,0.01780185,0,0,3.469447E-18,0,0,0.0187388,0.01780185,0,0,5.90493,5.310837,0,0.0187388,-0.0187388,8.378367,59.84536,0.1888697,0.01958204,0,0,5.310837
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3171859,0.3171859,0,0,0,0.3171859,0,0,5.551115E-17,0,0,0.3338799,0.3171859,0,0,5.925751,5.292099,0,0.3338799,-0.3338799,8.026426,57.3315,0.1888697,0.3489045,0,0,5.292099
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.6580905,0.6580905,0,0,0,0.6580905,0,0,1.110223E-16,0,0,0.6927269,0.6580905,0,0,6.296729,4.958219,0,0.6927269,-0.6927269,7.296228,52.11581,0.1888697,0.7238995,0,0,4.958219
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.5967159,0.5967159,0,0,0,0.5967159,0,0,0,0,0,0.628122,0.5967159,0,0,7.066425,4.265491,0,0.628122,-0.628122,6.63413,47.38655,0.1888697,0.6563874,0,0,4.265491
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.05136149,0.05136149,0,0,0,0.05136149,0,0,6.938894E-18,0,0,0.05406472,0.05136149,0,0,7.764338,3.63737,0,0.05406472,-0.05406472,6.577141,46.97948,0.1888697,0.05649764,0,0,3.63737
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.82441,3.583305,0,0,0,6.577141,46.97948,0.1888697,0,0,0,3.583305
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.113087,1.113087,0,0,0,1.113087,0,0,2.220446E-16,0,0,1.17167,1.113087,0,0,7.82441,3.583305,0,1.17167,-1.17167,5.342092,38.15772,0.1888697,1.224395,0,0,3.583305
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.126266,2.411635,0,0,0,5.342092,38.15772,0.1888697,0,0,0,2.411635
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.336998,1.336998,0,0,0,1.336998,0,0,2.220446E-16,0,0,1.407366,1.336998,0,0,9.126266,2.411635,0,1.407366,-1.407366,3.858598,27.56136,0.1888697,1.470697,0,0,2.411635
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69001,1.004269,0,0,0,3.858598,27.56136,0.1888697,0,0,0,1.004269
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.344663,1.344663,4.657861,0,1.436596,1.344663,49.33128,0,0,0,0.6633394,0,0,3.313198,3.147538,10.69001,1.004269,3.810877,0,3.810877,7.473914,53.38499,0.1893307,1.479129,0.5306715,5,1.667608
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.812841,1.812841,4.627046,0,1.428183,1.812841,87.25652,0,0,0,1.581822,0,0,2.814205,2.673494,6.879128,4.434059,4.255316,0,4.255316,11.51086,82.22028,0.1896499,1.994125,1.265458,5,6.015881
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,4.041253,4.041253,3.600271,0,1.147874,4.041253,76.41204,0,0,0,3.088004,0.4641918,0.4409823,0,0,2.623812,8.263844,2.623812,0,2.623812,14.00003,100,0.1899629,4.445379,2.470403,5,11.35185
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,5.076961,5.076961,1.754445,0,0.6439636,5.076961,68.88737,0,8.881784E-16,0,3.497385,3.497385,3.322516,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,5.584657,2.797908,5,14.12266
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,5.24676,5.24676,1.91676,0,0.6882756,5.24676,69.60145,0.1465581,0,0,3.651821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,5.771436,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,4.547502,4.547502,1.25,0,0.50625,4.547502,95.69945,0.8808796,0,0,4.351934,3.471055,3.297502,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,5.002252,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.055532,1.055532,0,0,0,1.055532,360.692,2.696132,0,0,3.807218,1.111086,1.055532,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,1.161085,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.9523978,0.9523978,0,0,0,0.9523978,263.2499,1.504662,0,0,2.507186,1.002524,0.9523978,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,1.047638,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.043772,1.043772,0,0,0,1.043772,109.5284,0.04451893,0,0,1.143226,1.098707,1.043772,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,1.148149,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.297324,3.297324,3.115551,0,1.015546,3.297324,5.802876,0,0,0,0.1913397,0.1913397,0.1817727,0,0,0,10.62527,0,0,0,14.00003,100,0.1899629,3.627057,0.1530717,5,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4809406,0.4809406,0,0,0,0.4809406,0,0,1.110223E-16,0,0,0.5062533,0.4809406,0,0,0,10.62527,0,0.5062533,-0.5062533,13.46639,96.18831,0.1899629,0.5290347,0,0,10.62527
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,7.184906,7.184906,5,0,1.53,7.184906,0,0,0,0,0,2.299902,2.184907,0,0,0.5625036,10.11902,0,2.299902,-2.299902,11.04208,78.87185,0.1899629,7.903397,0,5,10.11902
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.270268,0.270268,3.552321,0,1.134784,0.270268,0,0,0,0,0,0,0,3.282053,3.11795,3.11795,7.819119,3.11795,0,3.11795,14.00003,100,0.1901164,0.2972948,0,5,7.819119
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.7901334,0.7901334,0,0,0,0.7901334,0,0,1.110223E-16,0,0,0.8317193,0.7901334,0,0,0,10.62527,0,0.8317193,-0.8317193,13.12332,93.73781,0.1901164,0.8691467,0,0,10.62527
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.5668537,0.5668537,0,0,0,0.5668537,0,0,1.110223E-16,0,0,0.5966881,0.5668537,0,0,0.9241326,9.793555,0,0.5966881,-0.5966881,12.49435,89.24521,0.1901164,0.6235391,0,0,9.793555
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.760177,0.760177,0,0,0,0.760177,0,0,0,0,0,0.8001863,0.760177,0,0,1.587119,9.196867,0,0.8001863,-0.8001863,11.65088,83.22044,0.1901164,0.8361946,0,0,9.196867
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.476215,8.396681,0,0,0,11.65088,83.22044,0.1901164,0,0,0,8.396681
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.06112339,0.06112339,0,0,0,0.06112339,0,0,6.938894E-18,0,0,0.06434041,0.06112339,0,0,2.476215,8.396681,0,0.06434041,-0.06434041,11.58306,82.736,0.1901164,0.06723572,0,0,8.396681
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.547704,8.33234,0,0,0,11.58306,82.736,0.1901164,0,0,0,8.33234
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.7747402,0.7747402,0,0,0,0.7747402,0,0,0,0,0,0.8155161,0.7747402,0,0,2.547704,8.33234,0,0.8155161,-0.8155161,10.72343,76.5958,0.1901164,0.8522143,0,0,8.33234
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.7145419,0.7145419,0,0,0,0.7145419,0,0,1.110223E-16,0,0,0.7521493,0.7145419,0,0,3.453834,7.516824,0,0.7521493,-0.7521493,9.930599,70.93271,0.1901164,0.785996,0,0,7.516824
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.4771922,0.4771922,0,0,0,0.4771922,0,0,1.110223E-16,0,0,0.5023075,0.4771922,0,0,4.289555,6.764675,0,0.5023075,-0.5023075,9.40112,67.15073,0.1901164,0.5249114,0,0,6.764675
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2609597,0.2609597,0,0,0,0.2609597,291.1747,0,0,0,0.7598488,0.2746945,0.2609597,0,0,4.847674,6.262367,0.4851544,0,0.4851544,9.861378,70.43827,0.189983,0.2870557,0.6078791,0,7.022216
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.855647,3.855647,5,0,1.53,3.855647,53.16263,0,0,0,2.049763,0,0,1.144353,1.087135,4.36252,6.699006,3.136899,0,3.136899,12.8373,91.69482,0.1904752,4.241212,1.639811,5,8.74877
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.5028011,0.5028011,0,0,0,0.5028011,638.0677,1.453326,0,0,3.208211,0.5292643,0.5028011,0,0,1.225622,9.522215,1.225622,0,1.225622,14.00003,100,0.1901397,0.5530812,2.566569,0,12.73043
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.757909,3.757909,1.25,0,0.50625,3.757909,105.2283,1.314479,0,0,3.954384,2.639904,2.507909,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,4.1337,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.855832,1.855832,0,0,0,1.855832,236.8237,2.441542,0,0,4.39505,1.953508,1.855832,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,2.041415,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.495361,4.495361,1.25,0,0.50625,4.495361,96.66152,0.9291149,0,0,4.345284,3.416169,3.245361,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,4.944897,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.908838,2.908838,0,0,0,2.908838,172.0135,1.941658,0,0,5.003592,3.061934,2.908838,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,3.199721,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.465391,3.465391,1.25,0,0.50625,3.465391,107.265,1.385162,0,0,3.717153,2.33199,2.215391,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,3.81193,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,6.843461,6.843461,3.762513,0,1.192166,6.843461,47.3898,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,7.527807,2.594482,5,13.86838
