Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.599363,1.599363,0,0,0,1.599363,117.5758,0.1969242,0,0,1.880464,1.68354,1.599363,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,1.759299,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.030906,3.030906,2.050385,0,0.724755,3.030906,34.05345,0,0,0,1.032128,1.032128,0.9805217,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,3.333997,0.8257025,5,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.616661,3.616661,3.616661,0,1.152348,3.616661,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,3.978327,0,5,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901397,0,0,0,10.62527
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.346064,2.346064,0,0,0,2.346064,0,0,4.440892E-16,0,0,2.469541,2.346064,0,0,0,10.62527,0,2.469541,-2.469541,11.3969,81.40629,0.1901397,2.58067,0,0,10.62527
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.251295,1.251295,0,0,0,1.251295,0,0,0,0,0,1.317153,1.251295,0,0,2.743934,8.155733,0,1.317153,-1.317153,10.0085,71.48917,0.1901397,1.376424,0,0,8.155733
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1543275,0.1543275,0,0,0,0.1543275,0,0,0,0,0,0.16245,0.1543275,0,0,4.207437,6.838581,0,0.16245,-0.16245,9.837266,70.26604,0.1901397,0.1697602,0,0,6.838581
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.241065,1.241065,0,0,0,1.241065,0,0,0,0,0,1.306384,1.241065,0,0,4.387937,6.676131,0,1.306384,-1.306384,8.460217,60.43,0.1901397,1.365171,0,0,6.676131
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.4667876,0.4667876,0,0,0,0.4667876,0,0,5.551115E-17,0,0,0.4913554,0.4667876,0,0,5.839474,5.369748,0,0.4913554,-0.4913554,7.942282,56.73047,0.1901397,0.5134664,0,0,5.369748
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.9676697,0.9676697,0,0,0,0.9676697,0,0,0,0,0,1.0186,0.9676697,0,0,6.385425,4.878392,0,1.0186,-1.0186,6.868584,49.06121,0.1901397,1.064437,0,0,4.878392
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4490092,0.4490092,0,0,0,0.4490092,0,0,5.551115E-17,0,0,0.4726413,0.4490092,0,0,7.517202,3.859792,0,0.4726413,-0.4726413,6.370376,45.5026,0.1901397,0.4939102,0,0,3.859792
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.229271,1.229271,0,0,0,1.229271,0,0,2.220446E-16,0,0,1.293969,1.229271,0,0,8.042359,3.387151,0,1.293969,-1.293969,5.006413,35.76002,0.1901397,1.352198,0,0,3.387151
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.553466,0.553466,0,0,0,0.553466,0,0,0,0,0,0.5825958,0.553466,0,0,9.480103,2.093182,0,0.5825958,-0.5825958,4.392303,31.37353,0.1901397,0.6088126,0,0,2.093182
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.675797,0.675797,0,0,0,0.675797,0,0,0,0,0,0.7113653,0.675797,0,0,10.12743,1.510586,0,0.7113653,-0.7113653,3.642458,26.01751,0.1901397,0.7433767,0,0,1.510586
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.056362,3.056362,5,0,1.53,3.056362,29.86615,0,0,0,0.9128176,0,0,1.943638,1.846456,10.91784,0.7992209,2.759274,0,2.759274,6.260136,44.71516,0.1906091,3.361998,0.7302541,5,1.712039
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,8.158563,3.282568,5.689156,0,5.689156,11.65734,83.26656,0.1900407,0,1.887325,5,5.641723
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.304131,3.304131,2.291619,0,0.790612,3.304131,106.9936,0,0,0,3.535209,1.065802,1.012512,0,0,2.469407,8.402807,2.469407,0,2.469407,14.00003,100,0.1898238,3.634544,2.828167,5,11.93802
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.413007,1.413007,0,0,0,1.413007,289.3311,2.600893,0,0,4.08827,1.487376,1.413007,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,1.554308,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,4.321699,4.321699,1.25,0,0.50625,4.321699,108.0664,1.436938,0,0,4.670305,3.233367,3.071699,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,4.753869,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.959217,3.959217,1.25,0,0.50625,3.959217,123.5842,2.04116,0,0,4.892967,2.851807,2.709217,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,4.355138,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.805542,2.805542,0,0,0,2.805542,156.6267,1.441025,0,0,4.394227,2.953202,2.805542,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,3.086096,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.5373827,0.5373827,0,0,0,0.5373827,814.9077,3.813506,0,0,4.379172,0.565666,0.5373827,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,0.5911209,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.125043,2.125043,0,0,0,2.125043,188.0437,1.759121,0,0,3.996008,2.236887,2.125043,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,2.337547,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,4.205176,4.205176,1.778253,0,0.650463,4.205176,60.75027,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,4.625693,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.14207,3.14207,1.733586,0,0.6382691,3.14207,47.18591,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,3.456277,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,4.736015,4.736015,4.461645,0,1.383029,4.736015,6.098163,0,0,0,0.2888099,0.2888099,0.2743694,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,5.209616,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898238,0,0,0,10.62527
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.35913,1.35913,0,0,0,1.35913,0,0,0,0,0,1.430663,1.35913,0,0,0,10.62527,0,1.430663,-1.430663,12.49198,89.22823,0.1898238,1.495043,0,0,10.62527
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.589625,9.194612,0,0,0,12.49198,89.22823,0.1898238,0,0,0,9.194612
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.589625,9.194612,0,0,0,12.49198,89.22823,0.1898238,0,0,0,9.194612
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.5209585,0.5209585,0,0,0,0.5209585,0,0,1.110223E-16,0,0,0.5483775,0.5209585,0,0,1.589625,9.194612,0,0.5483775,-0.5483775,11.91394,85.09937,0.1898238,0.5730544,0,0,9.194612
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.5740317,0.5740317,0,0,0,0.5740317,0,0,1.110223E-16,0,0,0.6042439,0.5740317,0,0,2.198934,8.646234,0,0.6042439,-0.6042439,11.27701,80.54989,0.1898238,0.6314349,0,0,8.646234
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3113578,0.3113578,0,0,0,0.3113578,0,0,0,0,0,0.3277451,0.3113578,0,0,2.870316,8.04199,0,0.3277451,-0.3277451,10.93153,78.08223,0.1898238,0.3424936,0,0,8.04199
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.7157361,0.7157361,0,0,0,0.7157361,0,0,1.110223E-16,0,0,0.7534064,0.7157361,0,0,3.234477,7.714245,0,0.7534064,-0.7534064,10.13737,72.40967,0.1898238,0.7873097,0,0,7.714245
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071595,6.960838,0,0,0,10.13737,72.40967,0.1898238,0,0,0,6.960838
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.7934628,0.7934628,0,0,0,0.7934628,0,0,0,0,0,0.835224,0.7934628,0,0,4.071595,6.960838,0,0.835224,-0.835224,9.25697,66.12109,0.1898238,0.8728091,0,0,6.960838
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3461621,0.3461621,0,0,0,0.3461621,0,0,5.551115E-17,0,0,0.3643811,0.3461621,0,0,4.999622,6.125615,0,0.3643811,-0.3643811,8.872879,63.37758,0.1898238,0.3807783,0,0,6.125615
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1942907,0.1942907,0,0,0,0.1942907,0,0,2.775558E-17,0,0,0.2045165,0.1942907,0,0,5.40449,5.761233,0,0.2045165,-0.2045165,8.657299,61.83773,0.1898238,0.2137198,0,0,5.761233
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.352169,2.352169,0,0,0,2.352169,27.9501,0,0,0,0.6574336,2.475967,2.352169,0,0,5.631731,5.556717,0,1.818534,-1.818534,6.740396,48.14559,0.1898238,2.587386,0.5259469,0,6.21415
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.220774,1.220774,0,0,0,1.220774,169.788,0,0,0,2.072728,1.285025,1.220774,0,0,7.652324,3.738183,0.7877026,0,0.7877026,7.487677,53.4833,0.1896124,1.342851,1.658182,0,5.810911
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.004869,3.004869,0,0,0,3.004869,93.31701,0,0,0,2.804054,3.16302,3.004869,0,0,6.864621,4.447115,0,0.3589662,-0.3589662,7.109293,50.78056,0.1896124,3.305356,2.243243,0,7.251169
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.121469,1.121469,0,0,0,1.121469,310.8717,0,0,0,3.486332,1.180494,1.121469,0,0,7.263473,4.088149,2.305837,0,2.305837,9.296803,66.4056,0.1889965,1.233616,2.789065,0,7.574481
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0,0,0,4.273168,0,0,0,0,4.957635,6.163403,4.273168,0,4.273168,13.35069,95.36185,0.1878656,0,3.418535,0,10.43657
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.443156,3.443156,1.25,0,0.50625,3.443156,145.6379,2.021488,0,0,5.014541,2.308586,2.193156,0,0,0.6844669,10.00925,0.6844669,0,0.6844669,14.00003,100,0.1876857,3.787472,4.011632,5,15.02379
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.352886,3.352886,1.25,0,0.50625,3.352886,140.4498,2.495557,0,0,4.709121,2.213564,2.102886,0,0,0,10.62527,0,0,0,14.00003,100,0.1876857,3.688175,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.6948725,0.6948725,0,0,0,0.6948725,398.9998,2.041095,0,0,2.77254,0.7314448,0.6948725,0,0,0,10.62527,0,0,0,14.00003,100,0.1876857,0.7643598,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.5740014,0.5740014,0,0,0,0.5740014,194.6514,0.5130898,0,0,1.117302,0.604212,0.5740014,0,0,0,10.62527,0,0,0,14.00003,100,0.1876857,0.6314015,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.615708,2.615708,0,0,0,2.615708,41.56631,0,4.440892E-16,0,1.087253,2.753377,2.615708,0,0,0,10.62527,0,1.666124,-1.666124,12.24378,87.45539,0.1876857,2.877279,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,4.607419,4.607419,5,0,1.53,4.607419,13.8979,0,0,0,0.6403347,0,0,0.3925806,0.3729515,1.851249,8.95915,1.013286,0,1.013286,13.20507,94.32172,0.1878441,5.068161,0.5122678,5,9.599485
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.11972,0.11972,0,0,0,0.11972,99.3727,0,0,0,0.118969,0.126021,0.11972,0,0,0.8379624,9.871108,0,0.007052054,-0.007052054,13.19763,94.26862,0.1878441,0.131692,0.09517518,0,9.990077
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.845798,9.864056,0,0,0,13.19763,94.26862,0.1878441,0,0,0,9.864056
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1298832,0.1298832,0,0,0,0.1298832,0,0,2.775558E-17,0,0,0.1367192,0.1298832,0,0,0.845798,9.864056,0,0.1367192,-0.1367192,13.05352,93.23923,0.1878441,0.1428715,0,0,9.864056
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.972827,4.972827,5,0,1.53,4.972827,0,0,0,0,0,0,0,0.02717319,0.02581453,0.9977082,9.727337,0.02581453,0,0.02581453,13.07801,93.41416,0.1878489,5.470109,0,5,9.727337
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9718937,9.75057,0,0,0,13.07801,93.41416,0.1878489,0,0,0,9.75057
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2131948,0.2131948,0,0,0,0.2131948,0,0,0,0,0,0.2244156,0.2131948,0,0,0.9718937,9.75057,0,0.2244156,-0.2244156,12.84145,91.72449,0.1878489,0.2345143,0,0,9.75057
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2438394,0.2438394,0,0,0,0.2438394,0,0,0,0,0,0.2566731,0.2438394,0,0,1.221244,9.526155,0,0.2566731,-0.2566731,12.5709,89.79194,0.1878489,0.2682234,0,0,9.526155
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3788961,0.3788961,0,0,0,0.3788961,0,0,0,0,0,0.398838,0.3788961,0,0,1.506437,9.269482,0,0.398838,-0.398838,12.15049,86.789,0.1878489,0.4167857,0,0,9.269482
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.5394186,0.5394186,0,0,0,0.5394186,0,0,1.110223E-16,0,0,0.5678091,0.5394186,0,0,1.94959,8.870644,0,0.5678091,-0.5678091,11.55196,82.51385,0.1878489,0.5933605,0,0,8.870644
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.580489,8.302835,0,0,0,11.55196,82.51385,0.1878489,0,0,0,8.302835
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2472621,0.2472621,0,0,0,0.2472621,0,0,2.775558E-17,0,0,0.2602759,0.2472621,0,0,2.580489,8.302835,0,0.2602759,-0.2602759,11.27761,80.55417,0.1878489,0.2719883,0,0,8.302835
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2825506,0.2825506,0,0,0,0.2825506,0,0,5.551115E-17,0,0,0.2974217,0.2825506,0,0,2.869684,8.042559,0,0.2974217,-0.2974217,10.9641,78.31482,0.1878489,0.3108057,0,0,8.042559
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.05684005,0.05684005,0,0,0,0.05684005,0,0,6.938894E-18,0,0,0.05983164,0.05684005,0,0,3.200153,7.745137,0,0.05983164,-0.05983164,10.90103,77.86433,0.1878489,0.06252407,0,0,7.745137
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.727639,1.727639,0,0,0,1.727639,15.2623,0,2.220446E-16,0,0.2636775,1.818568,1.727639,0,0,3.266633,7.685305,0,1.55489,-1.55489,9.26203,66.15723,0.1878489,1.900403,0.210942,0,7.948982
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.976367,2.976367,0,0,0,2.976367,24.5713,0,0,0,0.7313321,3.133018,2.976367,0,0,4.994288,6.130414,0,2.401685,-2.401685,6.730431,48.07441,0.1878489,3.274003,0.5850657,0,6.861747
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.170535,1.170535,0,0,0,1.170535,142.1126,0,0,0,1.663477,1.232142,1.170535,0,0,7.662828,3.728729,0.4313354,0,0.4313354,7.139632,50.99727,0.1877358,1.287588,1.330782,0,5.392206
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.021068,3.021068,0,0,0,3.021068,88.05489,0,0,0,2.660197,3.180071,3.021068,0,0,7.231493,4.116931,0,0.5198736,-0.5198736,6.591637,47.08303,0.1877358,3.323174,2.128158,0,6.777129
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.509223,1.509223,0,0,0,1.509223,154.2062,0,0,0,2.327316,1.588656,1.509223,0,0,7.80913,3.597058,0.7386596,0,0.7386596,7.292391,52.08841,0.1875423,1.660145,1.861852,0,5.924373
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.456639,1.456639,0,0,0,1.456639,214.0018,0,0,0,3.117235,1.533304,1.456639,0,0,7.07047,4.261851,1.58393,0,1.58393,8.795039,62.82159,0.187129,1.602303,2.493788,0,7.379086
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.863701,1.863701,0,0,0,1.863701,165.1097,0,0,0,3.077151,1.961791,1.863701,0,0,5.486539,5.687388,1.115361,0,1.115361,9.853164,70.3796,0.186839,2.050071,2.461721,0,8.76454
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1016429,0.1016429,0,0,0,0.1016429,2489.146,0,0,0,2.530041,0.1069926,0.1016429,0,0,4.371179,6.691213,2.423048,0,2.423048,12.15187,86.79889,0.186212,0.1118072,2.024033,0,9.221254
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.354807,2.354807,0,0,0,2.354807,124.1843,0,0,0,2.9243,2.478745,2.354807,0,0,1.94813,8.871957,0.4455559,0,0.4455559,12.57456,89.81811,0.1860972,2.590288,2.33944,0,11.79626
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0,0,0,0.9567529,0,0,0,0,1.502575,9.272957,0.9567529,0,0.9567529,13.48222,96.30135,0.1858511,0,0.7654023,0,10.22971
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.541279,3.541279,3.731228,0,1.183625,3.541279,9.766977,2.775558E-17,0,0,0.3458759,0,0,0.1899485,0.1804511,0.5458217,10.13403,0.526327,0,0.526327,13.98153,99.8679,0.1859333,3.895407,0.2767008,5,10.47991
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,4.019186,4.019186,3.908188,0,1.231935,4.019186,3.392092,0,0,0,0.1363345,0.1168398,0.1109978,0,0,0.01949472,10.60773,0.01949472,0,0.01949472,14.00003,100,0.185936,4.421104,0.1090676,5,10.74406
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.383601,0.383601,0,0,0,0.383601,0,0,0,0,0,0.4037905,0.383601,0,0,0,10.62527,0,0.4037905,-0.4037905,13.5744,96.95977,0.185936,0.4219611,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.334928,2.334928,0,0,0,2.334928,0,0,4.440892E-16,0,0,2.457819,2.334928,0,0,0.4486561,10.22148,0,2.457819,-2.457819,10.98363,78.45432,0.185936,2.568421,0,0,10.22148
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,7.517512,7.517512,5,0,1.53,7.517512,0,0,8.881784E-16,0,0,2.650013,2.517512,0,0,3.179566,7.763664,0,2.650013,-2.650013,8.190268,58.50179,0.185936,8.269263,0,5,7.763664
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.9907223,0.9907223,4.495986,0,1.392404,0.9907223,0,0,0,0,0,0,0,3.505263,3.33,6.124025,5.113652,3.33,0,3.33,11.34938,81.06686,0.1864384,1.089795,0,5,5.113652
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.9438711,0.9438711,0,0,0,0.9438711,0,0,1.110223E-16,0,0,0.9935485,0.9438711,0,0,2.794025,8.110652,0,0.9935485,-0.9935485,10.30209,73.58622,0.1864384,1.038258,0,0,8.110652
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.030769,1.030769,0,0,0,1.030769,0,0,2.220446E-16,0,0,1.08502,1.030769,0,0,3.897968,7.117103,0,1.08502,-1.08502,9.15838,65.41686,0.1864384,1.133846,0,0,7.117103
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.8548623,0.8548623,0,0,0,0.8548623,0,0,1.110223E-16,0,0,0.899855,0.8548623,0,0,5.103546,6.032083,0,0.899855,-0.899855,8.209849,58.64166,0.1864384,0.9403485,0,0,6.032083
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.5226571,0.5226571,0,0,0,0.5226571,0,0,0,0,0,0.5501654,0.5226571,0,0,6.103384,5.132228,0,0.5501654,-0.5501654,7.629924,54.49935,0.1864384,0.5749228,0,0,5.132228
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.188734,1.188734,0,0,0,1.188734,0,0,2.220446E-16,0,0,1.251299,1.188734,0,0,6.714679,4.582063,0,1.251299,-1.251299,6.310939,45.07805,0.1864384,1.307607,0,0,4.582063
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.9346684,0.9346684,0,0,0,0.9346684,0,0,1.110223E-16,0,0,0.9838614,0.9346684,0,0,8.105011,3.330764,0,0.9838614,-0.9838614,5.273858,37.67034,0.1864384,1.028135,0,0,3.330764
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3368278,0.3368278,0,0,0,0.3368278,0,0,5.551115E-17,0,0,0.3545556,0.3368278,0,0,9.198191,2.346903,0,0.3545556,-0.3545556,4.900124,35.00081,0.1864384,0.3705106,0,0,2.346903
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.176908,1.176908,0,0,0,1.176908,0,0,0,0,0,1.23885,1.176908,0,0,9.592141,1.992347,0,1.23885,-1.23885,3.594261,25.67324,0.1864384,1.294599,0,0,1.992347
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,4.16402,4.16402,5,0,1.53,4.16402,21.31536,0,0,0,0.887576,0,0,0.83598,0.794181,10.96864,0.7534967,1.681757,0,1.681757,5.189716,37.06932,0.186707,4.580422,0.7100608,5,1.641073
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.697018,2.697018,5,0,1.53,2.697018,84.51151,0,0,0,2.27929,0,0,2.302982,2.187833,9.286884,2.267078,4.467124,0,4.467124,9.427601,67.33987,0.1871207,2.966719,1.823432,5,4.546369
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,5.539354,5.539354,5,0,1.53,5.539354,55.92548,0,0,0,3.09791,0.5677415,0.5393544,0,0,4.819761,6.287489,2.530169,0,2.530169,11.82793,84.48505,0.187468,6.09329,2.478328,5,9.3854
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.02492,2.02492,0,0,0,2.02492,198.7314,0,0,0,4.024153,2.131495,2.02492,0,0,2.289592,8.564641,1.892658,0,1.892658,13.62346,97.31026,0.1869872,2.227412,3.219323,0,12.58879
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,5.011392,5.011392,1.681392,0,0.6240201,5.011392,81.25567,0.1698432,0,0,4.072041,3.505263,3.33,0,0,0.3969341,10.26803,0.3969341,0,0.3969341,14.00003,100,0.1868867,5.512531,3.257632,5,14.34007
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.652767,3.652767,1.25,0,0.50625,3.652767,137.7906,2.50394,0,0,5.033168,2.529229,2.402767,0,0,0,10.62527,0,0,0,14.00003,100,0.1868867,4.018044,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.163503,1.163503,0,0,0,1.163503,414.2709,3.595314,0,0,4.820054,1.22474,1.163503,0,0,0,10.62527,0,0,0,14.00003,100,0.1868867,1.279853,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.352989,2.352989,0,0,0,2.352989,185.403,1.885683,0,0,4.362514,2.476831,2.352989,0,0,0,10.62527,0,0,0,14.00003,100,0.1868867,2.588288,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868867,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868867,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.03639671,0.03639671,0,0,0,0.03639671,3449.875,1.217329,0,0,1.255641,0.03831233,0.03639671,0,0,0,10.62527,0,0,0,14.00003,100,0.1868867,0.04003638,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868867,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.331438,2.331438,0,0,0,2.331438,0,0,0,0,0,2.454146,2.331438,0,0,0,10.62527,0,2.454146,-2.454146,11.41313,81.5222,0.1868867,2.564582,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,6.519402,6.519402,5,0,1.53,6.519402,0,0,0,0,0,1.59937,1.519402,0,0,2.726829,8.171128,0,1.59937,-1.59937,9.727247,69.48019,0.1868867,7.171342,0,5,8.171128
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.869808,2.869808,5,0,1.53,2.869808,0,0,0,0,0,0,0,2.130192,2.023682,4.503907,6.571758,2.023682,0,2.023682,11.64708,83.19327,0.1872486,3.156789,0,5,6.571758
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2127581,0.2127581,0,0,0,0.2127581,0,0,2.775558E-17,0,0,0.2239559,0.2127581,0,0,2.480225,8.393072,0,0.2239559,-0.2239559,11.41101,81.50705,0.1872486,0.2340339,0,0,8.393072
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.138316,0.138316,0,0,0,0.138316,0,0,0,0,0,0.1455958,0.138316,0,0,2.729064,8.169116,0,0.1455958,-0.1455958,11.25754,80.41083,0.1872486,0.1521476,0,0,8.169116
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.5333978,0.5333978,0,0,0,0.5333978,0,0,0,0,0,0.5614713,0.5333978,0,0,2.890837,8.02352,0,0.5614713,-0.5614713,10.6657,76.18339,0.1872486,0.5867376,0,0,8.02352
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.263363,1.263363,0,0,0,1.263363,0,0,0,0,0,1.329856,1.263363,0,0,3.514695,7.462049,0,1.329856,-1.329856,9.263905,66.17062,0.1872486,1.3897,0,0,7.462049
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.544498,0.544498,0,0,0,0.544498,0,0,1.110223E-16,0,0,0.5731558,0.544498,0,0,4.992312,6.132193,0,0.5731558,-0.5731558,8.659745,61.8552,0.1872486,0.5989478,0,0,6.132193
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3696534,0.3696534,0,0,0,0.3696534,0,0,0,0,0,0.3891088,0.3696534,0,0,5.629152,5.559037,0,0.3891088,-0.3891088,8.249589,58.92551,0.1872486,0.4066187,0,0,5.559037
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.6628774,0.6628774,0,0,0,0.6628774,0,0,1.110223E-16,0,0,0.6977656,0.6628774,0,0,6.061495,5.169929,0,0.6977656,-0.6977656,7.514079,53.67189,0.1872486,0.7291651,0,0,5.169929
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.094937,1.094937,0,0,0,1.094937,0,0,2.220446E-16,0,0,1.152565,1.094937,0,0,6.836791,4.472163,0,1.152565,-1.152565,6.299169,44.99397,0.1872486,1.20443,0,0,4.472163
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.117418,3.319598,0,0,0,6.299169,44.99397,0.1872486,0,0,0,3.319598
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.095266,1.095266,0,0,0,1.095266,62.00019,0,0,0,0.679067,1.152912,1.095266,0,0,8.117418,3.319598,0,0.4738446,-0.4738446,5.799693,41.42629,0.1872486,1.204792,0.5432536,0,3.998665
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,4.180513,4.180513,5,0,1.53,4.180513,47.47288,0,0,0,1.98461,0,0,0.8194866,0.7785122,8.643912,2.845753,2.763122,0,2.763122,8.421021,60.15003,0.1876564,4.598565,1.587688,5,4.830363
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.418615,2.418615,4.755846,0,1.463346,2.418615,140.805,0,0,0,3.405532,0,0,2.33723,2.220369,5.88079,5.332563,5.625901,0,5.625901,13.75822,98.2728,0.1876667,2.660477,2.724426,5,8.738095
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,4.976321,4.976321,1.646321,0,0.6144456,4.976321,84.04632,0.4222622,0,0,4.182415,3.505263,3.33,0,0,0.2548892,10.39587,0.2548892,0,0.2548892,14.00003,100,0.1876028,5.473953,3.345932,5,14.57829
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,4.885081,4.885081,1.555081,0,0.5895371,4.885081,82.85967,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1876028,5.373589,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.163038,2.163038,0,0,0,2.163038,215.4335,2.383027,0,0,4.65991,2.276883,2.163038,0,0,0,10.62527,0,0,0,14.00003,100,0.1876028,2.379342,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.8952708,0.8952708,0,0,0,0.8952708,463.173,3.204262,0,0,4.146653,0.9423903,0.8952708,0,0,0,10.62527,0,0,0,14.00003,100,0.1876028,0.9847978,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.600498,3.600498,1.25,0,0.50625,3.600498,73.85682,0.1850048,0,0,2.659214,2.474209,2.350498,0,0,0,10.62527,0,0,0,14.00003,100,0.1876028,3.960548,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2982131,0.2982131,0,0,0,0.2982131,708.8072,1.799847,0,0,2.113756,0.3139085,0.2982131,0,0,0,10.62527,0,0,0,14.00003,100,0.1876028,0.3280344,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.445432,2.445432,0,0,0,2.445432,60.99231,0,0,0,1.491526,2.57414,2.445432,0,0,0,10.62527,0,1.082614,-1.082614,12.85885,91.84876,0.1876028,2.689976,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.4507194,0.4507194,0,0,0,0.4507194,92.26227,0,0,0,0.4158439,0.4744415,0.4507194,0,0,1.202904,9.542661,0,0.05859754,-0.05859754,12.79709,91.40757,0.1876028,0.4957913,0.3326752,0,9.958505
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.244561,1.244561,0,0,0,1.244561,10.36919,0,2.220446E-16,0,0.1290509,1.310065,1.244561,0,0,1.268013,9.484063,0,1.181014,-1.181014,11.55219,82.51546,0.1876028,1.369017,0.1032407,0,9.613113
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.049917,2.049917,0,0,0,2.049917,0,0,4.440892E-16,0,0,2.157807,2.049917,0,0,2.58025,8.303049,0,2.157807,-2.157807,9.27766,66.26887,0.1876028,2.254908,0,0,8.303049
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.220367,1.220367,0,0,0,1.220367,0,0,0,0,0,1.284597,1.220367,0,0,4.977813,6.145243,0,1.284597,-1.284597,7.923576,56.59686,0.1876028,1.342404,0,0,6.145243
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.405143,4.860645,0,0,0,7.923576,56.59686,0.1876028,0,0,0,4.860645
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.405143,4.860645,0,0,0,7.923576,56.59686,0.1876028,0,0,0,4.860645
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.7779377,0.7779377,0,0,0,0.7779377,0,0,1.110223E-16,0,0,0.8188818,0.7779377,0,0,6.405143,4.860645,0,0.8188818,-0.8188818,7.060399,50.43132,0.1876028,0.8557315,0,0,4.860645
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.7788277,0.7788277,0,0,0,0.7788277,0,0,1.110223E-16,0,0,0.8198187,0.7788277,0,0,7.315012,4.041763,0,0.8198187,-0.8198187,6.196234,44.25872,0.1876028,0.8567105,0,0,4.041763
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.225922,3.221945,0,0,0,6.196234,44.25872,0.1876028,0,0,0,3.221945
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.5620782,0.5620782,0,0,0,0.5620782,0,0,0,0,0,0.5916613,0.5620782,0,0,8.225922,3.221945,0,0.5916613,-0.5916613,5.572568,39.80398,0.1876028,0.618286,0,0,3.221945
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.8862202,0.8862202,0,0,0,0.8862202,0,0,1.110223E-16,0,0,0.9328634,0.8862202,0,0,8.883323,2.630284,0,0.9328634,-0.9328634,4.589243,32.78025,0.1876028,0.9748423,0,0,2.630284
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3380472,0.3380472,0,0,0,0.3380472,0,0,5.551115E-17,0,0,0.3558391,0.3380472,0,0,9.919838,1.69742,0,0.3558391,-0.3558391,4.214156,30.10106,0.1876028,0.3718519,0,0,1.69742
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.233212,1.233212,4.738476,0,1.458604,1.233212,0,0,0,0,0,0,0,3.505263,3.33,10.31521,1.341581,3.33,0,3.33,7.373271,52.66612,0.188179,1.356534,0,5,1.341581
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.36222,1.36222,4.867484,0,1.493823,1.36222,0,0,0,0,0,0,0,3.505263,3.33,6.985215,4.338581,3.33,0,3.33,10.53239,75.23119,0.1887567,1.498442,0,5,4.338581
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.168109,3.168109,5,0,1.53,3.168109,11.00279,0,0,0,0.3485804,0,0,1.831891,1.740296,3.655215,7.335581,2.088877,0,2.088877,12.51407,89.38603,0.1891023,3.48492,0.2788643,5,7.684162
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.083646,3.083646,3.262605,0,1.055691,3.083646,44.68605,0,0,0,1.37796,0,0,0.1789592,0.1700112,1.566338,9.21557,1.547971,0,1.547971,13.9826,99.87554,0.1893112,3.39201,1.102368,5,10.59353
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.670022,2.670022,0,0,0,2.670022,59.76919,0,0,0,1.59585,2.810549,2.670022,0,0,0.01836686,10.60874,0,1.214699,-1.214699,12.7022,90.7298,0.1893112,2.937024,1.27668,0,12.20459
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.709222,1.709222,0,0,0,1.709222,203.7338,0.31505,0,0,3.482264,1.799181,1.709222,0,0,1.368032,9.394045,1.368032,0,1.368032,14.00003,100,0.1889707,1.880144,2.785811,0,12.87631
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.547716,3.547716,1.256056,0,0.5079034,3.547716,67.99511,0,0,0,2.412274,2.412274,2.29166,0,0,0,10.62527,0,0,0,14.00003,100,0.1889707,3.902488,1.929819,5,13.03755
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.554781,1.554781,0,0,0,1.554781,213.1563,1.677503,0,0,3.314114,1.636611,1.554781,0,0,0,10.62527,0,0,0,14.00003,100,0.1889707,1.710259,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.732104,3.732104,1.25,0,0.50625,3.732104,102.2721,1.204159,0,0,3.8169,2.612741,2.482104,0,0,0,10.62527,0,0,0,14.00003,100,0.1889707,4.105314,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.567127,2.567127,0,0,0,2.567127,92.75332,0,0,0,2.381096,2.70224,2.567127,0,0,0,10.62527,0,0.3211435,-0.3211435,13.66151,97.58204,0.1889707,2.82384,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.101862,2.101862,0,0,0,2.101862,67.9753,0,0,0,1.428747,2.212486,2.101862,0,0,0.3568261,10.30413,0,0.7837393,-0.7837393,12.83538,91.6811,0.1889707,2.312048,1.142998,0,11.73288
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.3142352,0.3142352,0,0,0,0.3142352,387.4785,0,0,0,1.217594,0.3307739,0.3142352,0,0,1.227648,9.520391,0.88682,0,0.88682,13.67669,97.69045,0.1887507,0.3456587,0.9740751,0,10.73799
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.9688835,0.9688835,0,0,0,0.9688835,73.03799,0,0,0,0.7076529,1.019877,0.9688835,0,0,0.3408276,10.31853,0,0.3122244,-0.3122244,13.34758,95.33965,0.1887507,1.065772,0.5661224,0,11.02618
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,0.6877436,10.0063,0.2456798,0,0.2456798,13.58065,97.00445,0.1886898,0,0.1965438,0,10.25198
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,6.272685,6.272685,5,0,1.53,6.272685,0,0,0,0,0,1.339668,1.272685,0,0,0.4420638,10.22742,0,1.339668,-1.339668,12.16852,86.91779,0.1886898,6.899953,0,5,10.22742
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.868122,4.868122,5,0,1.53,4.868122,0,0,0,0,0,0,0,0.1318779,0.125284,1.930584,8.887749,0.125284,0,0.125284,12.28737,87.76675,0.1887113,5.354934,0,5,8.887749
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.8500773,0.8500773,0,0,0,0.8500773,0,0,0,0,0,0.8948182,0.8500773,0,0,1.8053,9.000504,0,0.8948182,-0.8948182,11.34415,81.02947,0.1887113,0.9350851,0,0,9.000504
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.799542,8.105686,0,0,0,11.34415,81.02947,0.1887113,0,0,0,8.105686
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.5897762,0.5897762,0,0,0,0.5897762,0,0,1.110223E-16,0,0,0.6208171,0.5897762,0,0,2.799542,8.105686,0,0.6208171,-0.6208171,10.68975,76.35521,0.1887113,0.6487538,0,0,8.105686
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.7687124,0.7687124,0,0,0,0.7687124,0,0,1.110223E-16,0,0,0.809171,0.7687124,0,0,3.489339,7.484869,0,0.809171,-0.809171,9.836809,70.26279,0.1887113,0.8455836,0,0,7.484869
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.8442569,0.8442569,0,0,0,0.8442569,0,0,1.110223E-16,0,0,0.8886915,0.8442569,0,0,4.388418,6.675698,0,0.8886915,-0.8886915,8.900046,63.57163,0.1887113,0.9286826,0,0,6.675698
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.4618016,0.4618016,0,0,0,0.4618016,0,0,5.551115E-17,0,0,0.486107,0.4618016,0,0,5.375853,5.787007,0,0.486107,-0.486107,8.387645,59.91162,0.1887113,0.5079818,0,0,5.787007
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2606843,0.2606843,0,0,0,0.2606843,0,0,0,0,0,0.2744045,0.2606843,0,0,5.915972,5.3009,0,0.2744045,-0.2744045,8.098396,57.84557,0.1887113,0.2867527,0,0,5.3009
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.220866,5.026495,0,0,0,8.098396,57.84557,0.1887113,0,0,0,5.026495
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.220866,5.026495,0,0,0,8.098396,57.84557,0.1887113,0,0,0,5.026495
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0008592568,0.0008592568,0,0,0,0.0008592568,0,0,1.084202E-19,0,0,0.0009044809,0.0008592568,0,0,6.220866,5.026495,0,0.0009044809,-0.0009044809,8.097444,57.83876,0.1887113,0.0009451825,0,0,5.026495
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.569197,1.569197,0,0,0,1.569197,61.90463,0,0,0,0.9714057,1.651787,1.569197,0,0,6.22187,5.025591,0,0.6803808,-0.6803808,7.380259,52.71603,0.1887113,1.726117,0.7771246,0,5.996996
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.02191,1.02191,0,0,0,1.02191,205.4167,0,0,0,2.099173,1.075694,1.02191,0,0,6.977849,4.34521,1.023478,0,1.023478,8.351215,59.65142,0.1884582,1.124101,1.679338,0,6.444383
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,5.954371,5.26634,3.258318,0,3.258318,11.44233,81.73075,0.1876568,0,2.606655,0,8.524659
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.880074,2.880074,0,0,0,2.880074,113.4857,0,0,0,3.268472,3.031657,2.880074,0,0,2.696053,8.198827,0.2368154,0,0.2368154,11.66699,83.33548,0.1875988,3.168082,2.614778,0,11.4673
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,0.6767326,0,0,3.13597,0,0,0,0,2.459237,8.411961,2.459237,0,2.459237,14.00003,100,0.1869988,0,2.508776,0,11.54793
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.454509,2.454509,0,0,0,2.454509,152.8674,1.16845,0,0,3.752144,2.583694,2.454509,0,0,0,10.62527,0,0,0,14.00003,100,0.1869988,2.69996,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.352998,3.352998,1.25,0,0.50625,3.352998,155.4111,2.997247,0,0,5.21093,2.213682,2.102998,0,0,0,10.62527,0,0,0,14.00003,100,0.1869988,3.688298,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.71907,1.71907,0,0,0,1.71907,282.8526,3.052887,0,0,4.862434,1.809547,1.71907,0,0,0,10.62527,0,0,0,14.00003,100,0.1869988,1.890977,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.7916138,0.7916138,0,0,0,0.7916138,384.9886,2.214345,0,0,3.047622,0.8332776,0.7916138,0,0,0,10.62527,0,0,0,14.00003,100,0.1869988,0.8707752,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.911834,2.911834,0,0,0,2.911834,77.2776,0,0,0,2.250195,3.065088,2.911834,0,0,0,10.62527,0,0.8148931,-0.8148931,13.14106,93.86449,0.1869988,3.203017,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.8323433,0.8323433,0,0,0,0.8323433,141.5043,0,0,0,1.177801,0.8761508,0.8323433,0,0,0.9054368,9.810381,0.3016503,0,0.3016503,13.42723,95.90856,0.1869255,0.9155776,0.942241,0,10.98818
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.071106,1.071106,0,0,0,1.071106,26.34979,0,0,0,0.2822343,1.127481,1.071106,0,0,0.6037864,10.08187,0,0.8452461,-0.8452461,12.53626,89.54453,0.1869255,1.178217,0.2257875,0,10.3641
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.542949,9.23662,0,0,0,12.53626,89.54453,0.1869255,0,0,0,9.23662
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.683506,1.683506,0,0,0,1.683506,0,0,2.220446E-16,0,0,1.772112,1.683506,0,0,1.542949,9.23662,0,1.772112,-1.772112,10.66829,76.2019,0.1869255,1.851857,0,0,9.23662
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.324877,2.324877,0,0,0,2.324877,0,0,0,0,0,2.447239,2.324877,0,0,3.511962,7.464509,0,2.447239,-2.447239,8.088672,57.77611,0.1869255,2.557365,0,0,7.464509
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.310627,1.310627,0,0,0,1.310627,0,0,2.220446E-16,0,0,1.379607,1.310627,0,0,6.231116,5.017269,0,1.379607,-1.379607,6.634439,47.38875,0.1869255,1.441689,0,0,5.017269
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2409838,0.2409838,0,0,0,0.2409838,0,0,5.551115E-17,0,0,0.2536671,0.2409838,0,0,7.764013,3.637662,0,0.2536671,-0.2536671,6.36705,45.47884,0.1869255,0.2650822,0,0,3.637662
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.045865,3.383995,0,0,0,6.36705,45.47884,0.1869255,0,0,0,3.383995
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.6964947,0.6964947,0,0,0,0.6964947,0,0,1.110223E-16,0,0,0.7331523,0.6964947,0,0,8.045865,3.383995,0,0.7331523,-0.7331523,5.59424,39.95877,0.1869255,0.7661442,0,0,3.383995
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.860479,2.650843,0,0,0,5.59424,39.95877,0.1869255,0,0,0,2.650843
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.159146,1.159146,0,0,0,1.159146,0,0,0,0,0,1.220154,1.159146,0,0,8.860479,2.650843,0,1.220154,-1.220154,4.308084,30.77197,0.1869255,1.275061,0,0,2.650843
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.5165522,0.5165522,0,0,0,0.5165522,0,0,0,0,0,0.5437391,0.5165522,0,0,10.21621,1.430689,0,0.5437391,-0.5437391,3.734933,26.67804,0.1869255,0.5682074,0,0,1.430689
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2484062,0.2484062,0,0,0,0.2484062,0,0,0,0,0,0.2614802,0.2484062,0,0,10.82036,0.8869498,0,0.2614802,-0.2614802,3.459308,24.7093,0.1869255,0.2732468,0,0,0.8869498
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.164113,1.164113,4.669376,0,1.43974,1.164113,0,0,0,0,0,0,0,3.505263,3.33,11.11089,0.6254696,3.33,0,3.33,6.618424,47.27436,0.1874623,1.280524,0,5,0.6254696
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.8632104,0.8632104,4.368474,0,1.357593,0.8632104,36.72283,0,0,0,0.3169953,0,0,3.505263,3.33,7.780894,3.62247,3.646995,0,3.646995,10.07827,71.98748,0.1878002,0.9495315,0.2535962,5,3.939465
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,4.594462,4.594462,5,0,1.53,4.594462,25.10431,0,0,0,1.153408,0,0,0.4055382,0.3852613,4.133899,6.904765,1.538669,0,1.538669,11.53798,82.41396,0.1880142,5.053908,0.9227264,5,8.058173
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.7269214,0.7269214,0,0,0,0.7269214,320.4996,0,0,0,2.32978,0.7651804,0.7269214,0,0,2.595229,8.289568,1.5646,0,1.5646,13.02229,93.01615,0.1876367,0.7996135,1.863824,0,10.61935
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.302107,2.302107,0,0,0,2.302107,98.58585,0,4.440892E-16,0,2.269551,2.42327,2.302107,0,0,1.03063,9.697707,0,0.1537188,-0.1537188,12.86025,91.85876,0.1876367,2.532317,1.815641,0,11.96726
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.756567,3.756567,3.130884,0,1.019731,3.756567,49.5144,4.440892E-16,0,0,1.860041,0.6586128,0.6256822,0,0,1.201429,9.543988,1.201429,0,1.201429,14.00003,100,0.1877915,4.132223,1.488033,5,11.40403
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.382264,1.382264,0,0,0,1.382264,193.0879,1.213969,0,0,2.668984,1.455015,1.382264,0,0,0,10.62527,0,0,0,14.00003,100,0.1877915,1.52049,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.8164048,0.8164048,0,0,0,0.8164048,362.9086,2.103429,0,0,2.962803,0.8593735,0.8164048,0,0,0,10.62527,0,0,0,14.00003,100,0.1877915,0.8980452,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,4.23146,4.23146,1.25,0,0.50625,4.23146,99.16219,1.05763,0,0,4.196009,3.138379,2.98146,0,0,0,10.62527,0,0,0,14.00003,100,0.1877915,4.654606,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.285692,3.285692,1.25,0,0.50625,3.285692,106.0799,1.342627,0,0,3.48546,2.142833,2.035692,0,0,0,10.62527,0,0,0,14.00003,100,0.1877915,3.614261,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.715159,2.715159,0,0,0,2.715159,84.3008,0,4.440892E-16,0,2.2889,2.858062,2.715159,0,0,0,10.62527,0,0.5691614,-0.5691614,13.40008,95.71466,0.1877915,2.986675,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.063129,3.063129,2.447166,0,0.8330763,3.063129,41.81292,0,0,0,1.280784,0.6483821,0.615963,0,0,0.6324016,10.05611,0.6324016,0,0.6324016,14.00003,100,0.1878727,3.369442,1.024627,5,11.3369
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,6.281199,6.281199,5,0,1.53,6.281199,3.160277,0,0,0,0.1985033,1.348631,1.281199,0,0,0,10.62527,0,1.150128,-1.150128,12.78769,91.34044,0.1878727,6.909319,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.749925,3.749925,5,0,1.53,3.749925,0,0,0,0,0,0,0,1.250075,1.187572,1.27792,9.475146,1.187572,0,1.187572,13.91432,99.38778,0.1880722,4.124917,0,5,9.475146
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.9122451,0.9122451,0,0,0,0.9122451,0,0,1.110223E-16,0,0,0.960258,0.9122451,0,0,0.09034792,10.54396,0,0.960258,-0.960258,12.90212,92.15778,0.1880722,1.00347,0,0,10.54396
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.994933,3.994933,5,0,1.53,3.994933,0,0,0,0,0,0,0,1.005067,0.954814,1.157301,9.583703,0.954814,0,0.954814,13.80793,98.62788,0.1882322,4.394426,0,5,9.583703
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.5264602,0.5264602,0,0,0,0.5264602,0,0,0,0,0,0.5541686,0.5264602,0,0,0.2024873,10.44304,0,0.5541686,-0.5541686,13.22379,94.45543,0.1882322,0.5791062,0,0,10.44304
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.350154,1.350154,0,0,0,1.350154,0,0,0,0,0,1.421214,1.350154,0,0,0.8182302,9.888867,0,1.421214,-1.421214,11.7257,83.7548,0.1882322,1.485169,0,0,9.888867
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.5553099,0.5553099,0,0,0,0.5553099,0,0,0,0,0,0.5845367,0.5553099,0,0,2.397357,8.467652,0,0.5845367,-0.5845367,11.10954,79.3537,0.1882322,0.6108409,0,0,8.467652
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3111503,0.3111503,0,0,0,0.3111503,0,0,5.551115E-17,0,0,0.3275266,0.3111503,0,0,3.046842,7.883116,0,0.3275266,-0.3275266,10.7643,76.88768,0.1882322,0.3422653,0,0,7.883116
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.711847,0.711847,0,0,0,0.711847,0,0,1.110223E-16,0,0,0.7493126,0.711847,0,0,3.410761,7.55559,0,0.7493126,-0.7493126,9.974451,71.24594,0.1882322,0.7830317,0,0,7.55559
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24333,6.806277,0,0,0,9.974451,71.24594,0.1882322,0,0,0,6.806277
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24333,6.806277,0,0,0,9.974451,71.24594,0.1882322,0,0,0,6.806277
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.215498,1.215498,0,0,0,1.215498,0,0,2.220446E-16,0,0,1.279472,1.215498,0,0,4.24333,6.806277,0,1.279472,-1.279472,8.62577,61.61252,0.1882322,1.337048,0,0,6.806277
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.578086,0.578086,0,0,0,0.578086,0,0,0,0,0,0.6085115,0.578086,0,0,5.664966,5.526805,0,0.6085115,-0.6085115,7.984342,57.0309,0.1882322,0.6358945,0,0,5.526805
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.355231,3.355231,5,0,1.53,3.355231,18.68472,0,0,0,0.6269155,0,0,1.644769,1.56253,6.34109,4.918293,2.189446,0,2.189446,10.06143,71.86723,0.1885727,3.690754,0.5015324,5,5.545209
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1976484,0.1976484,2.595653,0,0.8736132,0.1976484,947.9153,0,0,0,1.87354,0,0,2.398004,2.278104,4.151644,6.888795,4.151644,0,4.151644,14.00003,100,0.1880981,0.2174133,1.498832,5,8.762335
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,4.066441,4.066441,1.25,0,0.50625,4.066441,76.52745,0.147269,0,0,3.111943,2.964674,2.816441,0,0,0,10.62527,0,0,0,14.00003,100,0.1880981,4.473084,2.489555,5,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.227068,1.227068,0,0,0,1.227068,294.1305,2.31753,0,0,3.60918,1.29165,1.227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1880981,1.349774,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,4.473282,4.473282,1.25,0,0.50625,4.473282,107.3506,1.409165,0,0,4.802094,3.392929,3.223282,0,0,0,10.62527,0,0,0,14.00003,100,0.1880981,4.92061,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.287119,3.287119,1.25,0,0.50625,3.287119,146.9763,2.68695,0,0,4.831286,2.144336,2.037119,0,0,0,10.62527,0,0,0,14.00003,100,0.1880981,3.615831,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.045572,2.045572,0,0,0,2.045572,240.5513,2.767417,0,0,4.920651,2.153234,2.045572,0,0,0,10.62527,0,0,0,14.00003,100,0.1880981,2.250129,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.02125,3.02125,0,0,0,3.02125,130.45,0.7609572,0,0,3.941221,3.180263,3.02125,0,0,0,10.62527,0,0,0,14.00003,100,0.1880981,3.323375,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.420029,2.420029,0,0,0,2.420029,104.2822,4.440892E-16,0,0,2.523658,2.547399,2.420029,0,0,0,10.62527,0,0.02374048,-0.02374048,13.975,99.82125,0.1880981,2.662032,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.106009,2.106009,0,0,0,2.106009,121.7419,0.3206647,0,0,2.563895,2.216852,2.106009,0,0,0.02637831,10.60153,0.02637831,0,0.02637831,14.00003,100,0.1880918,2.316611,2.051116,0,13.16543
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,4.959584,4.959584,3.934272,0,1.239056,4.959584,21.76143,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.1880918,5.455543,0.8634209,5,11.70455
