Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.533972,3.533972,3.361959,0,1.082815,3.533972,5.123601,2.775558E-17,0,0,0.1810667,0.1810667,0.1720133,0,0,0,10.62527,0,0,0,14.00003,100,0.1880918,3.88737,0.1448533,5,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880918,0,0,0,10.62527
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.527336,3.527336,3.527336,0,1.127963,3.527336,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880918,3.88007,0,5,10.62527
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.292699,3.292699,3.292699,0,1.063907,3.292699,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880918,3.621969,0,5,10.62527
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.464386,1.464386,0,0,0,1.464386,0,0,0,0,0,1.541459,1.464386,0,0,0,10.62527,0,1.541459,-1.541459,12.37519,88.39402,0.1880918,1.610825,0,0,10.62527
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.5411363,0.5411363,0,0,0,0.5411363,0,0,0,0,0,0.5696172,0.5411363,0,0,1.712732,9.083816,0,0.5696172,-0.5696172,11.77476,84.10525,0.1880918,0.5952499,0,0,9.083816
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.9080156,0.9080156,0,0,0,0.9080156,0,0,0,0,0,0.955806,0.9080156,0,0,2.34564,8.514198,0,0.955806,-0.955806,10.76725,76.90878,0.1880918,0.9988172,0,0,8.514198
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.459401,0.459401,0,0,0,0.459401,0,0,0,0,0,0.4835799,0.459401,0,0,3.407647,7.558392,0,0.4835799,-0.4835799,10.25751,73.2678,0.1880918,0.5053411,0,0,7.558392
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3950213,0.3950213,0,0,0,0.3950213,0,0,5.551115E-17,0,0,0.415812,0.3950213,0,0,3.944958,7.074812,0,0.415812,-0.415812,9.819208,70.13706,0.1880918,0.4345235,0,0,7.074812
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.225557,1.225557,0,0,0,1.225557,0,0,0,0,0,1.29006,1.225557,0,0,4.406971,6.659,0,1.29006,-1.29006,8.459366,60.42392,0.1880918,1.348113,0,0,6.659
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1656703,0.1656703,0,0,0,0.1656703,0,0,0,0,0,0.1743898,0.1656703,0,0,5.840371,5.36894,0,0.1743898,-0.1743898,8.275542,59.1109,0.1880918,0.1822373,0,0,5.36894
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.147898,2.147898,0,0,0,2.147898,0,0,0,0,0,2.260945,2.147898,0,0,6.034137,5.194551,0,2.260945,-2.260945,5.892297,42.08775,0.1880918,2.362688,0,0,5.194551
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.5769169,0.5769169,0,0,0,0.5769169,0,0,1.110223E-16,0,0,0.607281,0.5769169,0,0,8.546299,2.933605,0,0.607281,-0.607281,5.252167,37.5154,0.1880918,0.6346086,0,0,2.933605
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.455591,1.455591,0,0,0,1.455591,39.4335,0,0,0,0.5739906,1.532202,1.455591,0,0,9.221055,2.326324,0,0.9582109,-0.9582109,4.242124,30.30083,0.1880918,1.601151,0.4591925,0,2.900315
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,6.085439,6.085439,5,0,1.53,6.085439,20.01557,0,0,0.1628483,1.218035,1.142567,1.085439,0,0,10.28573,1.368114,0.07546782,0,0.07546782,4.313719,30.81222,0.1881014,6.693983,0.9744281,5,2.586149
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3677185,0.3677185,3.872982,0,1.222324,0.3677185,441.0966,0,0,0,1.621994,0,0,3.505263,3.33,10.21027,1.436035,4.951993,0,4.951993,9.011593,64.36839,0.1879305,0.4044903,1.297595,5,3.058028
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.916078,2.916078,4.582156,0,1.415929,2.916078,103.8009,0,0,0,3.026915,0,0,1.666078,1.582774,5.258273,5.892829,4.609689,0,4.609689,13.38473,95.605,0.1881112,3.207686,2.421532,5,8.919744
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.536144,3.536144,1.25,0,0.50625,3.536144,120.7828,1.216001,0,0,4.271052,2.406467,2.286144,0,0,0.6485839,10.04155,0.6485839,0,0.6485839,14.00003,100,0.1879587,3.889758,3.416842,5,14.3126
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.522543,2.522543,0,0,0,2.522543,156.0838,1.281973,0,0,3.937282,2.655309,2.522543,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,2.774798,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.629413,1.629413,0,0,0,1.629413,261.9568,2.553186,0,0,4.268357,1.715171,1.629413,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,1.792354,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.200692,2.200692,0,0,0,2.200692,129.3248,0.5295237,0,0,2.846042,2.316519,2.200692,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,2.420762,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.988091,1.988091,0,0,0,1.988091,133.3855,0.5590985,0,0,2.651826,2.092727,1.988091,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,2.1869,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.505241,3.505241,2.84282,0,0.9410899,3.505241,19.89265,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,3.855766,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,4.342832,4.342832,4.131912,0,1.293012,4.342832,5.112345,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,4.777115,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.781978,4.781978,4.781978,0,1.47048,4.781978,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,5.260176,0,5,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.438716,3.438716,3.438716,0,1.10377,3.438716,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,3.782588,0,5,10.62527
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879587,0,0,0,10.62527
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.8835384,0.8835384,0,0,0,0.8835384,0,0,1.110223E-16,0,0,0.9300404,0.8835384,0,0,0,10.62527,0,0.9300404,-0.9300404,13.01968,92.99752,0.1879587,0.9718922,0,0,10.62527
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.4862473,0.4862473,0,0,0,0.4862473,0,0,1.110223E-16,0,0,0.5118393,0.4862473,0,0,1.033378,9.695233,0,0.5118393,-0.5118393,12.48015,89.14378,0.1879587,0.5348721,0,0,9.695233
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.7544411,0.7544411,0,0,0,0.7544411,0,0,1.110223E-16,0,0,0.7941485,0.7544411,0,0,1.602088,9.183394,0,0.7941485,-0.7941485,11.64305,83.16446,0.1879587,0.8298852,0,0,9.183394
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.118154,1.118154,0,0,0,1.118154,0,0,2.220446E-16,0,0,1.177005,1.118154,0,0,2.484476,8.389246,0,1.177005,-1.177005,10.40238,74.30254,0.1879587,1.22997,0,0,8.389246
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.179481,1.179481,0,0,0,1.179481,0,0,2.220446E-16,0,0,1.241559,1.179481,0,0,3.792259,7.212241,0,1.241559,-1.241559,9.093657,64.95457,0.1879587,1.297429,0,0,7.212241
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.192899,1.192899,0,0,0,1.192899,0,0,0,0,0,1.255683,1.192899,0,0,5.171769,5.970682,0,1.255683,-1.255683,7.770051,55.50025,0.1879587,1.312189,0,0,5.970682
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.6658697,0.6658697,0,0,0,0.6658697,0,0,1.110223E-16,0,0,0.7009154,0.6658697,0,0,6.566973,4.714999,0,0.7009154,-0.7009154,7.031221,50.22291,0.1879587,0.7324566,0,0,4.714999
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3114009,0.3114009,0,0,0,0.3114009,0,0,5.551115E-17,0,0,0.3277904,0.3114009,0,0,7.345767,4.014083,0,0.3277904,-0.3277904,6.6857,47.7549,0.1879587,0.342541,0,0,4.014083
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.244459,1.244459,0,0,0,1.244459,0,0,2.220446E-16,0,0,1.309957,1.244459,0,0,7.709979,3.686293,0,1.309957,-1.309957,5.304884,37.89195,0.1879587,1.368905,0,0,3.686293
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.735547,0.735547,0,0,0,0.735547,80.99596,0,0,0,0.5957634,0.77426,0.735547,0,0,9.165486,2.376336,0,0.1784966,-0.1784966,5.116732,36.54801,0.1879587,0.8091018,0.4766107,0,2.9721
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.481552,0.481552,0,0,0,0.481552,366.8448,0,0,0,1.766549,0.5068969,0.481552,0,0,9.363816,2.19784,1.259652,0,1.259652,6.311743,45.08379,0.1876632,0.5297072,1.413239,0,3.964388
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,0,0,0,3.090283,0,0,0,0,8.104164,3.331526,3.090283,0,3.090283,9.243443,66.02446,0.1869421,0,2.472227,0,6.42181
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.458858,1.458858,0,0,0,1.458858,218.3995,0,0,0,3.186139,1.53564,1.458858,0,0,5.013881,6.112782,1.650499,0,1.650499,10.80924,77.20872,0.1865593,1.604744,2.548911,0,9.298921
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,0.8348624,0,0,4.198245,0,0,0,0,3.363382,7.59823,3.363382,0,3.363382,14.00003,100,0.185784,0,3.358596,0,11.79647
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.483359,1.483359,0,0,0,1.483359,349.9854,3.63011,0,0,5.19154,1.561431,1.483359,0,0,0,10.62527,0,0,0,14.00003,100,0.185784,1.631695,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.104685,2.104685,0,0,0,2.104685,242.2228,2.882569,0,0,5.098026,2.215458,2.104685,0,0,0,10.62527,0,0,0,14.00003,100,0.185784,2.315153,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185784,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,4.05403,4.05403,1.25,0,0.50625,4.05403,73.15404,0.01407598,0,0,2.965687,2.951611,2.80403,0,0,0,10.62527,0,0,0,14.00003,100,0.185784,4.459434,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.521563,2.521563,0,0,0,2.521563,64.61559,0,0,0,1.629323,2.654277,2.521563,0,0,0,10.62527,0,1.024954,-1.024954,12.91963,92.2829,0.185784,2.77372,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,4.461726,4.461726,4.909317,0,1.505243,4.461726,14.96484,0,0,0,0.6676903,0,0,0.4475904,0.4252109,1.138838,9.60032,1.092901,0,1.092901,13.95645,99.68872,0.1859384,4.907899,0.5341523,5,10.26801
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.653929,2.653929,0,0,0,2.653929,8.229067,0,0,0,0.2183936,2.79361,2.653929,0,0,0.04593691,10.58393,0,2.575216,-2.575216,11.24193,80.29935,0.1859384,2.919322,0.1747149,0,10.80232
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.571386,4.571386,5,0,1.53,4.571386,0,0,0,0,0,0,0,0.428614,0.4071833,2.907288,8.008715,0.4071833,0,0.4071833,11.62822,83.05855,0.1860054,5.028524,0,5,8.008715
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.239454,3.239454,5,0,1.53,3.239454,0,0,0,0,0,0,0,1.760546,1.672519,2.500105,8.375179,1.672519,0,1.672519,13.21491,94.39203,0.1862798,3.563399,0,5,8.375179
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1243674,0.1243674,0,0,0,0.1243674,0,0,1.387779E-17,0,0,0.1309131,0.1243674,0,0,0.8275861,9.880446,0,0.1309131,-0.1309131,13.07692,93.40636,0.1862798,0.1368042,0,0,9.880446
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.026205,1.026205,0,0,0,1.026205,0,0,2.220446E-16,0,0,1.080216,1.026205,0,0,0.9730451,9.749534,0,1.080216,-1.080216,11.93827,85.27318,0.1862798,1.128826,0,0,9.749534
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.7365122,0.7365122,0,0,0,0.7365122,0,0,1.110223E-16,0,0,0.7752761,0.7365122,0,0,2.173285,8.669317,0,0.7752761,-0.7752761,11.12106,79.43596,0.1862798,0.8101634,0,0,8.669317
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034703,7.894042,0,0,0,11.12106,79.43596,0.1862798,0,0,0,7.894042
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034703,7.894042,0,0,0,11.12106,79.43596,0.1862798,0,0,0,7.894042
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.720112,0.720112,0,0,0,0.720112,0,0,1.110223E-16,0,0,0.7580127,0.720112,0,0,3.034703,7.894042,0,0.7580127,-0.7580127,10.32204,73.72871,0.1862798,0.7921232,0,0,7.894042
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3049415,0.3049415,0,0,0,0.3049415,0,0,0,0,0,0.3209911,0.3049415,0,0,3.876939,7.136029,0,0.3209911,-0.3209911,9.983686,71.3119,0.1862798,0.3354357,0,0,7.136029
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2036198,0.2036198,0,0,0,0.2036198,0,0,2.775558E-17,0,0,0.2143367,0.2036198,0,0,4.233596,6.815038,0,0.2143367,-0.2143367,9.757755,69.69811,0.1862798,0.2239818,0,0,6.815038
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1602816,0.1602816,0,0,0,0.1602816,0,0,0,0,0,0.1687175,0.1602816,0,0,4.471748,6.600701,0,0.1687175,-0.1687175,9.579912,68.4278,0.1862798,0.1763098,0,0,6.600701
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659212,6.431984,0,0,0,9.579912,68.4278,0.1862798,0,0,0,6.431984
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.188804,1.188804,0,0,0,1.188804,67.97851,0,2.220446E-16,0,0.8081311,1.251372,1.188804,0,0,4.659212,6.431984,0,0.4432413,-0.4432413,9.112695,65.09055,0.1862798,1.307684,0.6465049,0,7.240115
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.108821,2.108821,0,0,0,2.108821,74.49866,0,0,0,1.571043,2.219812,2.108821,0,0,5.151702,5.988742,0,0.6487682,-0.6487682,8.428833,60.20583,0.1862798,2.319703,1.256835,0,7.559786
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,4.155575,4.155575,5,0,1.53,4.155575,76.90385,0,0,0,3.195797,0,0,0.8444248,0.8022036,5.872555,5.339974,3.998001,0,3.998001,12.22167,87.29746,0.1867608,4.571133,2.556638,5,8.535771
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.8145895,0.8145895,0,0,0,0.8145895,403.678,0.5563015,0,0,3.288319,0.8574626,0.8145895,0,0,1.874555,8.938175,1.874555,0,1.874555,14.00003,100,0.186333,0.8960484,2.630655,0,12.22649
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.898165,2.898165,0,0,0,2.898165,144.2666,1.130384,0,0,4.181085,3.0507,2.898165,0,0,0,10.62527,0,0,0,14.00003,100,0.186333,3.187982,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.5513508,0.5513508,0,0,0,0.5513508,717.985,3.378247,0,0,3.958616,0.5803693,0.5513508,0,0,0,10.62527,0,0,0,14.00003,100,0.186333,0.6064859,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186333,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2025546,0.2025546,0,0,0,0.2025546,1923.736,3.6834,0,0,3.896616,0.2132153,0.2025546,0,0,0,10.62527,0,0,0,14.00003,100,0.186333,0.22281,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.801224,3.801224,1.627101,0,0.6091985,3.801224,60.20563,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.186333,4.181346,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02380773,0.02380773,0,0,0,0.02380773,4533.08,1.054162,0,0,1.079223,0.02506076,0.02380773,0,0,0,10.62527,0,0,0,14.00003,100,0.186333,0.0261885,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,4.634517,4.634517,3.998011,0,1.256457,4.634517,14.45689,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.186333,5.097969,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,5.613371,5.613371,5,0,1.53,5.613371,2.984288,0,0,0,0.1675191,0.6456535,0.6133708,0,0,0,10.62527,0,0.4781343,-0.4781343,13.49603,96.40002,0.186333,6.174708,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5312604,10.14714,0,0,0,13.49603,96.40002,0.186333,0,0,0,10.14714
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.952158,2.952158,0,0,0,2.952158,0,0,4.440892E-16,0,0,3.107535,2.952158,0,0,0.5312604,10.14714,0,3.107535,-3.107535,10.2204,73.00272,0.186333,3.247374,0,0,10.14714
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.035913,3.035913,5,0,1.53,3.035913,0,0,0,0,0,0,0,1.964088,1.865883,3.984076,7.039605,1.865883,0,1.865883,11.99053,85.64649,0.1866355,3.339504,0,5,7.039605
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.4129612,0.4129612,0,0,0,0.4129612,0,0,0,0,0,0.434696,0.4129612,0,0,2.118193,8.7189,0,0.434696,-0.434696,11.53232,82.37357,0.1866355,0.4542573,0,0,8.7189
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601189,8.284204,0,0,0,11.53232,82.37357,0.1866355,0,0,0,8.284204
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.511624,1.511624,0,0,0,1.511624,0,0,2.220446E-16,0,0,1.591184,1.511624,0,0,2.601189,8.284204,0,1.591184,-1.591184,9.855068,70.3932,0.1866355,1.662787,0,0,8.284204
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3126437,0.3126437,0,0,0,0.3126437,0,0,5.551115E-17,0,0,0.3290987,0.3126437,0,0,4.369171,6.69302,0,0.3290987,-0.3290987,9.508168,67.91535,0.1866355,0.3439081,0,0,6.69302
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4327005,0.4327005,0,0,0,0.4327005,0,0,5.551115E-17,0,0,0.4554742,0.4327005,0,0,4.734836,6.363922,0,0.4554742,-0.4554742,9.028056,64.48598,0.1866355,0.4759705,0,0,6.363922
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.9181288,0.9181288,0,0,0,0.9181288,0,0,1.110223E-16,0,0,0.9664513,0.9181288,0,0,5.240918,5.908448,0,0.9664513,-0.9664513,8.009327,57.20937,0.1866355,1.009942,0,0,5.908448
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.9498464,0.9498464,0,0,0,0.9498464,0,0,1.110223E-16,0,0,0.9998384,0.9498464,0,0,6.314753,4.941996,0,0.9998384,-0.9998384,6.955405,49.68137,0.1866355,1.044831,0,0,4.941996
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.5191178,0.5191178,0,0,0,0.5191178,0,0,1.110223E-16,0,0,0.5464398,0.5191178,0,0,7.425685,3.942158,0,0.5464398,-0.5464398,6.379407,45.5671,0.1866355,0.5710296,0,0,3.942158
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.5790318,0.5790318,0,0,0,0.5790318,0,0,0,0,0,0.6095071,0.5790318,0,0,8.03284,3.395718,0,0.6095071,-0.6095071,5.73693,40.97799,0.1866355,0.6369349,0,0,3.395718
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.9895355,0.9895355,0,0,0,0.9895355,100.0791,0,0,0,0.9903187,1.041616,0.9895355,0,0,8.710071,2.786211,0,0.05129762,-0.05129762,5.682858,40.59176,0.1866355,1.088489,0.792255,0,3.77653
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.464626,2.464626,0,0,0,2.464626,88.51511,0,0,0,2.181567,2.594344,2.464626,0,0,8.767068,2.734913,0,0.4127767,-0.4127767,5.247753,37.48387,0.1866355,2.711089,1.745253,0,4.91648
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.7744665,0.7744665,0,0,0,0.7744665,438.5192,0,0,0,3.396184,0.8152279,0.7744665,0,0,9.225708,2.322137,2.580956,0,2.580956,7.696263,54.9732,0.18605,0.8519131,2.716947,0,5.718321
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.015481,2.015481,0,0,0,2.015481,194.4683,0,0,0,3.91947,2.121559,2.015481,0,0,6.644752,4.644998,1.797912,0,1.797912,9.401912,67.15638,0.1856444,2.217029,3.135576,0,8.564467
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,3.62912,3.62912,3.352915,0,1.080346,3.62912,141.5655,0,0,0,5.137583,0.2907422,0.2762052,0,0,4.84684,6.263118,4.84684,0,4.84684,14.00003,100,0.1853286,3.992033,4.110066,5,11.4007
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.811484,2.811484,0,0,0,2.811484,178.3887,2.055913,0,0,5.01537,2.959457,2.811484,0,0,0,10.62527,0,0,0,14.00003,100,0.1853286,3.092632,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.14214,2.14214,0,0,0,2.14214,195.7776,1.938946,0,0,4.19383,2.254884,2.14214,0,0,0,10.62527,0,0,0,14.00003,100,0.1853286,2.356354,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.312654,2.312654,0,0,0,2.312654,140.473,0.8142807,0,0,3.248653,2.434372,2.312654,0,0,0,10.62527,0,0,0,14.00003,100,0.1853286,2.543919,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.269331,2.269331,0,0,0,2.269331,56.33103,0,0,0,1.278338,2.38877,2.269331,0,0,0,10.62527,0,1.110432,-1.110432,12.82953,91.63931,0.1853286,2.496264,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.916754,2.916754,0,0,0,2.916754,56.37225,0,4.440892E-16,0,1.64424,3.070267,2.916754,0,0,1.233814,9.514842,0,1.426027,-1.426027,11.32636,80.90244,0.1853286,3.208429,1.315392,0,11.15908
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.08497,1.08497,0,0,0,1.08497,64.7454,0,0,0,0.7024681,1.142074,1.08497,0,0,2.818288,8.088815,0,0.4396055,-0.4396055,10.86298,77.59256,0.1853286,1.193467,0.5619745,0,8.791283
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,4.653159,4.653159,5,0,1.53,4.653159,2.89344,0,0,0,0.1346364,0,0,0.3468409,0.3294989,3.306739,7.649209,0.4641353,0,0.4641353,11.3033,80.73768,0.1853985,5.118475,0.1077091,5,7.783845
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.086164,3.086164,5,0,1.53,3.086164,0,-2.220446E-16,0,0,0,0,0,1.913836,1.818144,2.842604,8.066931,1.818144,0,1.818144,13.02814,93.05796,0.1856912,3.394781,0,5,8.066931
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.772551,3.772551,4.85093,0,1.489304,3.772551,0,4.440892E-16,0,0,0,0,0,1.078379,1.02446,1.02446,9.70326,1.02446,0,1.02446,14.00003,100,0.1858556,4.149806,0,5,9.70326
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.052566,4.052566,4.052566,0,1.271351,4.052566,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858556,4.457822,0,5,10.62527
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.08707027,0.08707027,0,0,0,0.08707027,0,0,1.387779E-17,0,0,0.09165291,0.08707027,0,0,0,10.62527,0,0.09165291,-0.09165291,13.90342,99.30993,0.1858556,0.0957773,0,0,10.62527
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.217112,0.217112,0,0,0,0.217112,0,0,2.775558E-17,0,0,0.228539,0.217112,0,0,0.1018366,10.53362,0,0.228539,-0.228539,13.66252,97.5892,0.1858556,0.2388232,0,0,10.53362
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.07482223,0.07482223,0,0,0,0.07482223,0,0,1.387779E-17,0,0,0.07876024,0.07482223,0,0,0.3557688,10.30508,0,0.07876024,-0.07876024,13.5795,96.9962,0.1858556,0.08230446,0,0,10.30508
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.390905,1.390905,0,0,0,1.390905,0,0,0,0,0,1.46411,1.390905,0,0,0.4432802,10.22632,0,1.46411,-1.46411,12.03619,85.9726,0.1858556,1.529995,0,0,10.22632
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.037575,1.037575,0,0,0,1.037575,0,0,0,0,0,1.092184,1.037575,0,0,2.070069,8.762212,0,1.092184,-1.092184,10.88492,77.74931,0.1858556,1.141332,0,0,8.762212
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2786248,0.2786248,0,0,0,0.2786248,0,0,0,0,0,0.2932892,0.2786248,0,0,3.283607,7.670028,0,0.2932892,-0.2932892,10.57577,75.54107,0.1858556,0.3064873,0,0,7.670028
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.8020019,0.8020019,0,0,0,0.8020019,0,0,1.110223E-16,0,0,0.8442125,0.8020019,0,0,3.609484,7.376739,0,0.8442125,-0.8442125,9.685893,69.18481,0.1858556,0.882202,0,0,7.376739
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.161452,1.161452,0,0,0,1.161452,0,0,0,0,0,1.222582,1.161452,0,0,4.547498,6.532526,0,1.222582,-1.222582,8.397179,59.97973,0.1858556,1.277598,0,0,6.532526
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2532977,0.2532977,0,0,0,0.2532977,0,0,0,0,0,0.2666292,0.2532977,0,0,5.905922,5.309945,0,0.2666292,-0.2666292,8.116127,57.97222,0.1858556,0.2786275,0,0,5.309945
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,6.202177,5.043315,0.9676514,0,0.9676514,9.034122,64.52931,0.1856399,0,0.7741211,0,6.010967
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.622478,1.622478,0,0,0,1.622478,131.0199,0,0,0,2.125769,1.707872,1.622478,0,0,5.234525,5.914202,0.4178971,0,0.4178971,9.430573,67.36111,0.1855468,1.784726,1.700615,0,8.03997
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,4.816628,6.290309,3.489241,0,3.489241,12.74076,91.00523,0.1847739,0,2.791393,0,9.77955
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,2.980366,0,0,4.307753,0,0,0,0,1.327387,9.430626,1.327387,0,1.327387,14.00003,100,0.1844816,0,3.446203,0,13.73838
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844816,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844816,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,5.804432,5.804432,2.474432,0,0.84052,5.804432,80.76793,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1844816,6.384875,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.44598,1.44598,0,0,0,1.44598,281.096,2.542508,0,0,4.064592,1.522084,1.44598,0,0,0,10.62527,0,0,0,14.00003,100,0.1844816,1.590578,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.033052,1.033052,0,0,0,1.033052,325.0914,2.270939,0,0,3.358362,1.087423,1.033052,0,0,0,10.62527,0,0,0,14.00003,100,0.1844816,1.136357,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.47602,2.47602,0,0,0,2.47602,89.00918,0,0,0,2.203885,2.606337,2.47602,0,0,0,10.62527,0,0.4024517,-0.4024517,13.57581,96.96986,0.1844816,2.723622,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.231173,1.231173,0,0,0,1.231173,77.50533,0,0,0,0.9542248,1.295972,1.231173,0,0,0.4471685,10.22282,0,0.3417469,-0.3417469,13.21557,94.39677,0.1844816,1.35429,0.7633798,0,11.17705
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2714094,0.2714094,0,0,0,0.2714094,58.74564,0,0,0,0.1594412,0.2856941,0.2714094,0,0,0.8268873,9.881076,0,0.1262529,-0.1262529,13.08249,93.44618,0.1844816,0.2985503,0.127553,0,10.04052
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,6.567272,6.567272,5,0,1.53,6.567272,0,0,0,0,0,1.64976,1.567272,0,0,0.9671683,9.754823,0,1.64976,-1.64976,11.34349,81.02478,0.1844816,7.223999,0,5,9.754823
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.064172,5.064172,5,0,1.53,5.064172,0,0,0,0,0,0.06754939,0.06417191,0,0,2.800235,8.105062,0,0.06754939,-0.06754939,11.27229,80.51618,0.1844816,5.570589,0,5,8.105062
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.6235048,0.6235048,0,0,0,0.6235048,0,0,0,0,0,0.6563208,0.6235048,0,0,2.87529,8.037514,0,0.6563208,-0.6563208,10.58047,75.5746,0.1844816,0.6858553,0,0,8.037514
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.7690783,0.7690783,0,0,0,0.7690783,0,0,0,0,0,0.8095561,0.7690783,0,0,3.604535,7.381193,0,0.8095561,-0.8095561,9.727118,69.47928,0.1844816,0.8459862,0,0,7.381193
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.497853,0.497853,0,0,0,0.497853,0,0,0,0,0,0.5240558,0.497853,0,0,4.504042,6.571636,0,0.5240558,-0.5240558,9.174715,65.53355,0.1844816,0.5476382,0,0,6.571636
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.4259337,0.4259337,0,0,0,0.4259337,0,0,5.551115E-17,0,0,0.4483513,0.4259337,0,0,5.086326,6.047581,0,0.4483513,-0.4483513,8.702111,62.15781,0.1844816,0.4685271,0,0,6.047581
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.150171,0.150171,0,0,0,0.150171,0,0,2.775558E-17,0,0,0.1580747,0.150171,0,0,5.584494,5.599229,0,0.1580747,-0.1580747,8.535486,60.96764,0.1844816,0.1651881,0,0,5.599229
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.5712947,0.5712947,0,0,0,0.5712947,0,0,1.110223E-16,0,0,0.6013629,0.5712947,0,0,5.760133,5.441154,0,0.6013629,-0.6013629,7.901594,56.43985,0.1844816,0.6284242,0,0,5.441154
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.5554256,0.5554256,0,0,0,0.5554256,0,0,0,0,0,0.5846586,0.5554256,0,0,6.428314,4.839792,0,0.5846586,-0.5846586,7.28531,52.03782,0.1844816,0.6109682,0,0,4.839792
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2566685,0.2566685,0,0,0,0.2566685,0,0,0,0,0,0.2701774,0.2566685,0,0,7.077934,4.255133,0,0.2701774,-0.2701774,7.000518,50.0036,0.1844816,0.2823354,0,0,4.255133
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.8108551,0.8108551,0,0,0,0.8108551,0,0,1.110223E-16,0,0,0.8535317,0.8108551,0,0,7.378131,3.984956,0,0.8535317,-0.8535317,6.100816,43.57717,0.1844816,0.8919406,0,0,3.984956
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.3503339,0.3503339,0,0,0,0.3503339,0,0,5.551115E-17,0,0,0.3687725,0.3503339,0,0,8.3265,3.131424,0,0.3687725,-0.3687725,5.712096,40.80061,0.1844816,0.3853672,0,0,3.131424
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.9001475,0.9001475,0,0,0,0.9001475,95.81413,0,1.110223E-16,0,0.8624685,0.9475237,0.9001475,0,0,8.736247,2.762652,0,0.0850552,-0.0850552,5.62244,40.16021,0.1844816,0.9901623,0.6899748,0,3.62512
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.330324,2.330324,0,0,0,2.330324,97.03008,4.440892E-16,0,0,2.261115,2.452972,2.330324,0,0,8.830753,2.677596,0,0.1918573,-0.1918573,5.420205,38.71567,0.1844816,2.563356,1.808892,0,4.938712
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.360747,1.360747,0,0,0,1.360747,236.64,0,0,0,3.22007,1.432365,1.360747,0,0,9.043928,2.485739,1.787705,0,1.787705,7.116171,50.82969,0.1840893,1.496821,2.576056,0,5.70581
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.716859,2.716859,0,0,0,2.716859,157.3377,0,0,0,4.274643,2.859851,2.716859,0,0,7.256222,4.094674,1.414792,0,1.414792,8.45836,60.41674,0.1837801,2.988545,3.419714,0,8.369317
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.582047,1.582047,0,0,0,1.582047,282.4241,0,0,0,4.468083,1.665313,1.582047,0,0,5.841431,5.367987,2.80277,0,2.80277,11.1173,79.40914,0.1831705,1.740252,3.574466,0,9.83607
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,5.308124,5.308124,4.216887,0,1.31621,5.308124,78.88531,0,0,0,4.18733,1.148669,1.091236,0,0,3.038661,7.89048,3.038661,0,3.038661,14.00003,100,0.1833149,5.838936,3.349864,5,12.07781
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.7699017,0.7699017,0,0,0,0.7699017,645.5071,4.159348,0,0,4.96977,0.8104228,0.7699017,0,0,0,10.62527,0,0,0,14.00003,100,0.1833149,0.8468919,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.693055,2.693055,0,0,0,2.693055,166.9528,1.661337,0,0,4.496131,2.834795,2.693055,0,0,0,10.62527,0,0,0,14.00003,100,0.1833149,2.96236,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.320353,3.320353,1.25,0,0.50625,3.320353,97.01642,1.041969,0,0,3.221287,2.179319,2.070353,0,0,0,10.62527,0,0,0,14.00003,100,0.1833149,3.652388,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.891861,2.891861,0,0,0,2.891861,83.28295,0,0,0,2.408427,3.044064,2.891861,0,0,0,10.62527,0,0.635637,-0.635637,13.33001,95.21415,0.1833149,3.181047,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.748192,3.748192,3.021149,0,0.9897736,3.748192,39.26085,0,0,0,1.471572,0.7653086,0.7270432,0,0,0.7062633,9.989637,0.7062633,0,0.7062633,14.00003,100,0.1834022,4.123011,1.177258,5,11.46121
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.870831,3.870831,3.695156,0,1.173777,3.870831,4.7773,0,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.1834022,4.257914,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,10.14255,8.33,5,0,1.53,8.33,0,0,1.812552,2.826807,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1834022,11.15681,0,5,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,7.871345,7.871345,5,0,1.53,7.871345,0,0,8.881784E-16,0.3284796,0,3.022469,2.871345,0,0,3.894737,7.120011,0,3.022469,-3.022469,7.119195,50.85129,0.1834022,8.65848,0,5,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.331599,4.331599,5,0,1.53,4.331599,0,0,0,0,0,0,0,0.6684007,0.6349807,7.253035,4.097542,0.6349807,0,0.6349807,7.72159,55.15411,0.1835038,4.764759,0,5,4.097542
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.9447314,0.9447314,4.449995,0,1.379848,0.9447314,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.618054,4.669025,3.33,0,3.33,10.88071,77.71917,0.1839255,1.039204,0,5,4.669025
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.5612779,0.5612779,4.022388,0,1.263112,0.5612779,0,0,0,0,0,0,0,3.46111,3.288054,3.288054,7.666025,3.288054,0,3.288054,14.00003,100,0.1842014,0.6174057,0,5,7.666025
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.9678658,0.9678658,0,0,0,0.9678658,0,0,1.110223E-16,0,0,1.018806,0.9678658,0,0,0,10.62527,0,1.018806,-1.018806,12.92611,92.32919,0.1842014,1.064652,0,0,10.62527
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3301262,0.3301262,0,0,0,0.3301262,0,0,5.551115E-17,0,0,0.3475013,0.3301262,0,0,1.132007,9.606468,0,0.3475013,-0.3475013,12.55981,89.71278,0.1842014,0.3631388,0,0,9.606468
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.6273431,0.6273431,0,0,0,0.6273431,0,0,1.110223E-16,0,0,0.6603612,0.6273431,0,0,1.518119,9.258966,0,0.6603612,-0.6603612,11.86373,84.74077,0.1842014,0.6900774,0,0,9.258966
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.7768731,0.7768731,0,0,0,0.7768731,0,0,1.110223E-16,0,0,0.8177611,0.7768731,0,0,2.251854,8.598606,0,0.8177611,-0.8177611,11.00174,78.58367,0.1842014,0.8545604,0,0,8.598606
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2024894,0.2024894,0,0,0,0.2024894,0,0,2.775558E-17,0,0,0.2131467,0.2024894,0,0,3.160477,7.780845,0,0.2131467,-0.2131467,10.77706,76.97884,0.1842014,0.2227383,0,0,7.780845
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.5191795,0.5191795,0,0,0,0.5191795,0,0,0,0,0,0.5465047,0.5191795,0,0,3.397307,7.567698,0,0.5465047,-0.5465047,10.20099,72.86409,0.1842014,0.5710974,0,0,7.567698
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.08991032,0.08991032,0,0,0,0.08991032,0,0,1.387779E-17,0,0,0.09464244,0.08991032,0,0,4.004535,7.021193,0,0.09464244,-0.09464244,10.10123,72.1515,0.1842014,0.09890135,0,0,7.021193
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.221886,1.221886,0,0,0,1.221886,56.02651,0,0,0,0.6845803,1.286196,1.221886,0,0,4.109693,6.92655,0,0.6016159,-0.6016159,9.467072,67.62181,0.1842014,1.344075,0.5476642,0,7.611131
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.654414,2.654414,0,0,0,2.654414,71.21191,0,0,0,1.890259,2.79412,2.654414,0,0,4.778155,6.324934,0,0.9038613,-0.9038613,8.514318,60.81644,0.1842014,2.919856,1.512207,0,8.215194
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.046851,3.046851,4.843703,0,1.487331,3.046851,85.25387,0,0,0,2.597559,0,0,1.796852,1.707009,5.782445,5.421073,4.304568,0,4.304568,12.59799,89.98547,0.1845469,3.351537,2.078047,5,8.018632
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.589934,0.589934,0,0,0,0.589934,517.5192,0.9541611,0,0,3.053022,0.6209831,0.589934,0,0,1.477878,9.295184,1.477878,0,1.477878,14.00003,100,0.1842304,0.6489274,2.442417,0,12.34821
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.526694,1.526694,0,0,0,1.526694,198.8331,1.428527,0,0,3.035573,1.607046,1.526694,0,0,0,10.62527,0,0,0,14.00003,100,0.1842304,1.679363,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.024605,3.024605,0,0,0,3.024605,42.82683,0,0,0,1.295343,3.183795,3.024605,0,0,0,10.62527,0,1.888453,-1.888453,12.00942,85.78143,0.1842304,3.327066,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,1.264983,0,0,3.363263,0,0,0,0,2.098281,8.736822,2.098281,0,2.098281,14.00003,100,0.1837829,0,2.690611,0,12.10009
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.471728,1.471728,0,0,0,1.471728,169.4634,0.9448528,0,0,2.49404,1.549187,1.471728,0,0,0,10.62527,0,0,0,14.00003,100,0.1837829,1.618901,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.4034931,0.4034931,0,0,0,0.4034931,607.3363,2.025831,0,0,2.45056,0.4247296,0.4034931,0,0,0,10.62527,0,0,0,14.00003,100,0.1837829,0.4438424,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837829,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.060026,1.060026,0,0,0,1.060026,76.57267,0,0,0,0.81169,1.115817,1.060026,0,0,0,10.62527,0,0.3041266,-0.3041266,13.67945,97.71017,0.1837829,1.166028,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,4.005329,4.005329,4.116868,0,1.288905,4.005329,5.505391,0,0,0,0.220509,0,0,0.1115389,0.105962,0.3379184,10.32115,0.326471,0,0.326471,13.98917,99.92243,0.1838262,4.405862,0.1764072,5,10.54166
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.070672,2.070672,0,0,0,2.070672,0,0,0,0,0,2.179655,2.070672,0,0,0.01144742,10.61497,0,2.179655,-2.179655,11.69161,83.51133,0.1838262,2.277739,0,0,10.61497
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.8615777,0.8615777,0,0,0,0.8615777,0,0,1.110223E-16,0,0,0.9069239,0.8615777,0,0,2.433286,8.435317,0,0.9069239,-0.9069239,10.73563,76.68291,0.1838262,0.9477355,0,0,8.435317
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,8.120258,8.120258,5,0,1.53,8.120258,0,0,0,0.6022846,0,3.284483,3.120259,0,0,3.440979,7.528393,0,3.284483,-3.284483,7.273479,51.95332,0.1838262,8.932284,0,5,7.528393
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.090405,4.24391,3.33,0,3.33,10.43259,74.51839,0.1839091,0,0,5,4.24391
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.715933,0.715933,4.221196,0,1.317387,0.715933,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.760405,7.24091,3.33,0,3.33,13.59171,97.08345,0.1842408,0.7875263,0,5,7.24091
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4304048,10.23791,0,0,0,13.59171,97.08345,0.1842408,0,0,0,10.23791
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1629554,0.1629554,0,0,0,0.1629554,0,0,0,0,0,0.171532,0.1629554,0,0,0.4304048,10.23791,0,0.171532,-0.171532,13.4109,95.79195,0.1842408,0.1792509,0,0,10.23791
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.7004277,0.7004277,0,0,0,0.7004277,0,0,1.110223E-16,0,0,0.7372923,0.7004277,0,0,0.6209959,10.06638,0,0.7372923,-0.7372923,12.63373,90.24072,0.1842408,0.7704705,0,0,10.06638
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.017925,1.017925,0,0,0,1.017925,0,0,0,0,0,1.071499,1.017925,0,0,1.44021,9.329085,0,1.071499,-1.071499,11.50427,82.17316,0.1842408,1.119717,0,0,9.329085
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2159112,0.2159112,0,0,0,0.2159112,0,0,2.775558E-17,0,0,0.2272749,0.2159112,0,0,2.630764,8.257586,0,0.2272749,-0.2272749,11.2647,80.46196,0.1842408,0.2375023,0,0,8.257586
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.6008745,0.6008745,0,0,0,0.6008745,0,0,1.110223E-16,0,0,0.6324995,0.6008745,0,0,2.883292,8.030312,0,0.6324995,-0.6324995,10.59798,75.69973,0.1842408,0.6609619,0,0,8.030312
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.06202249,0.06202249,0,0,0,0.06202249,0,0,0,0,0,0.06528683,0.06202249,0,0,3.586069,7.397812,0,0.06528683,-0.06528683,10.52917,75.20818,0.1842408,0.06822474,0,0,7.397812
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,3.65861,7.332525,0.4453749,0,0.4453749,10.95168,78.22617,0.1841466,0,0.3562999,0,7.7779
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.626438,1.626438,0,0,0,1.626438,23.30768,0,2.220446E-16,0,0.3790849,1.71204,1.626438,0,0,3.213236,7.733362,0,1.332955,-1.332955,9.546627,68.19006,0.1841466,1.789082,0.3032679,0,8.112447
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,4.694296,6.400407,0.9492265,0,0.9492265,10.44714,74.6223,0.1839462,0,0.7593812,0,7.349634
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,5.021088,5.021088,5,0,1.53,5.021088,38.79121,0,0,0,1.947741,0.02219794,0.02108804,0,0,3.74507,7.254711,1.925543,0,1.925543,12.27387,87.67034,0.1841758,5.523197,1.558192,5,9.202452
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,4.893734,4.893734,4.700201,0,1.448155,4.893734,41.34363,2.220446E-16,0,0,2.023247,0.2037199,0.1935339,0,0,1.819527,8.9877,1.819527,0,1.819527,14.00003,100,0.1843918,5.383108,1.618598,5,11.01095
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.445599,3.445599,1.758358,0,0.6450316,3.445599,51.54528,4.440892E-16,0,0,1.776044,1.776044,1.687241,0,0,0,10.62527,0,0,0,14.00003,100,0.1843918,3.790159,1.420835,5,12.40132
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,6.048967,6.048967,3.150729,0,1.025149,6.048967,50.43468,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.1843918,6.653864,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.228866,1.228866,0,0,0,1.228866,147.1498,0.514731,0,0,1.808274,1.293543,1.228866,0,0,0,10.62527,0,0,0,14.00003,100,0.1843918,1.351753,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.407947,2.407947,0,0,0,2.407947,53.81509,0,4.440892E-16,0,1.295839,2.534681,2.407947,0,0,0,10.62527,0,1.238842,-1.238842,12.69417,90.67249,0.1843918,2.648742,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.7820175,0.7820175,0,0,0,0.7820175,47.46305,0,0,0,0.3711694,0.8231764,0.7820175,0,0,1.376492,9.386432,0,0.452007,-0.452007,12.21772,87.26923,0.1843918,0.8602193,0.2969355,0,9.757601
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.093868,3.093868,4.481801,0,1.388532,3.093868,13.50218,-2.220446E-16,0,0,0.4177396,0,0,1.387933,1.318536,1.878721,8.934424,1.736276,0,1.736276,13.86489,99.03474,0.1846438,3.403254,0.3341917,5,9.352164
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.457406,2.457406,0,0,0,2.457406,8.561152,0,4.440892E-16,0,0.2103823,2.586744,2.457406,0,0,0.1424457,10.49707,0,2.376361,-2.376361,11.35999,81.14261,0.1846438,2.703147,0.1683058,0,10.70746
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.22052,1.22052,0,0,0,1.22052,0,0,2.220446E-16,0,0,1.284758,1.22052,0,0,2.782847,8.120712,0,1.284758,-1.284758,10.00573,71.46938,0.1846438,1.342572,0,0,8.120712
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.427501,3.427501,5,0,1.53,3.427501,0,0,0,0,0,0,0,1.572499,1.493874,4.210356,6.835954,1.493874,0,1.493874,11.42295,81.59232,0.1848726,3.770251,0,5,6.835954
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.458726,2.458726,0,0,0,2.458726,0,0,4.440892E-16,0,0,2.588132,2.458726,0,0,2.716482,8.180441,0,2.588132,-2.588132,8.694816,62.10571,0.1848726,2.704598,0,0,8.180441
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.7669424,0.7669424,0,0,0,0.7669424,0,0,1.110223E-16,0,0,0.8073078,0.7669424,0,0,5.592185,5.592308,0,0.8073078,-0.8073078,7.843839,56.02731,0.1848726,0.8436367,0,0,5.592308
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.52707,1.52707,0,0,0,1.52707,0,0,0,0,0,1.607442,1.52707,0,0,6.489193,4.785,0,1.607442,-1.607442,6.149446,43.92453,0.1848726,1.679777,0,0,4.785
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.5918344,0.5918344,0,0,0,0.5918344,0,0,1.110223E-16,0,0,0.6229836,0.5918344,0,0,8.27524,3.177558,0,0.6229836,-0.6229836,5.492764,39.23395,0.1848726,0.6510178,0,0,3.177558
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.3732249,0.3732249,0,0,0,0.3732249,0,0,5.551115E-17,0,0,0.3928683,0.3732249,0,0,8.967443,2.554575,0,0.3928683,-0.3928683,5.078644,36.27596,0.1848726,0.4105474,0,0,2.554575
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.467407,0.467407,0,0,0,0.467407,0,0,0,0,0,0.4920074,0.467407,0,0,9.403964,2.161706,0,0.4920074,-0.4920074,4.560023,32.57153,0.1848726,0.5141478,0,0,2.161706
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.950639,1.669699,0,0,0,4.560023,32.57153,0.1848726,0,0,0,1.669699
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.05873156,0.05873156,0,0,0,0.05873156,0,0,6.938894E-18,0,0,0.06182269,0.05873156,0,0,9.950639,1.669699,0,0.06182269,-0.06182269,4.494856,32.10605,0.1848726,0.06460471,0,0,1.669699
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01933,1.607876,0,0,0,4.494856,32.10605,0.1848726,0,0,0,1.607876
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.5226238,0.5226238,0,0,0,0.5226238,0,0,0,0,0,0.5501304,0.5226238,0,0,10.01933,1.607876,0,0.5501304,-0.5501304,3.914968,27.964,0.1848726,0.5748862,0,0,1.607876
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2362981,0.2362981,0,0,0,0.2362981,253.2829,0,0,0,0.5985027,0.2487348,0.2362981,0,0,10.63059,1.057746,0.3497679,0,0.3497679,4.246787,30.33413,0.1847991,0.2599279,0.4788021,0,1.656249
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,10.28082,1.372537,1.137739,0,1.137739,5.326141,38.04379,0.1845604,0,0.9101915,0,2.510277
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2873465,0.2873465,0,0,0,0.2873465,494.0055,0,0,0,1.419508,0.30247,0.2873465,0,0,9.14308,2.396502,1.117038,0,1.117038,6.385856,45.61317,0.1843266,0.3160812,1.135606,0,3.81601
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.065553,2.065553,0,0,0,2.065553,122.025,0,0,0,2.52049,2.174267,2.065553,0,0,8.026042,3.401836,0.3462238,0,0.3462238,6.714313,47.95928,0.1842542,2.272109,2.016392,0,5.922327
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.130467,3.130467,5,0,1.53,3.130467,102.8802,0,0,0,3.220632,0,0,1.869533,1.776056,7.679818,3.713438,4.996688,0,4.996688,11.45459,81.81832,0.1844987,3.443514,2.576506,5,6.93407
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.592163,1.592163,0,0,0,1.592163,213.0494,0,0,0,3.392094,1.675961,1.592163,0,0,2.68313,8.210458,1.716133,0,1.716133,13.08265,93.44735,0.1841425,1.75138,2.713675,0,11.60255
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,2.669451,0,0,3.636448,0,0,0,0,0.9669965,9.754977,0.9669965,0,0.9669965,14.00003,100,0.1839423,0,2.909158,0,13.39143
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.59777,3.59777,2.03009,0,0.7192145,3.59777,45.86702,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.1839423,3.957547,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,5.134655,5.134655,3.768326,0,1.193753,5.134655,28.01048,0,0,0,1.438242,1.438242,1.36633,0,0,0,10.62527,0,0,0,14.00003,100,0.1839423,5.648121,1.150593,5,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,4.82206,4.82206,2.814206,0,0.9332781,4.82206,43.83045,0,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.1839423,5.304265,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839423,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839423,0,0.1631732,0,10.82924
