Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.974055,2.974055,0,0,0,2.974055,0,0,4.440892E-16,0,0,3.130584,2.974055,0,0,0,10.62527,0,3.130584,-3.130584,10.7001,76.42915,0.1839423,3.27146,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.210167,5.210167,5,0,1.53,5.210167,0,0,0,0,0,0.2212288,0.2101674,0,0,3.478426,7.49469,0,0.2212288,-0.2212288,10.46691,74.76347,0.1839423,5.731184,0,5,7.49469
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,5.278457,5.278457,5,0,1.53,5.278457,0,0,0,0,0,0.2931128,0.2784572,0,0,3.724236,7.273461,0,0.2931128,-0.2931128,10.15794,72.55656,0.1839423,5.806303,0,5,7.273461
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.4281561,0.4281561,3.933419,0,1.238823,0.4281561,0,0,0,0,0,0,0,3.505263,3.33,4.049917,6.980349,3.33,0,3.33,13.31705,95.12163,0.1841679,0.4709717,0,5,6.980349
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7199172,9.977348,0,0,0,13.31705,95.12163,0.1841679,0,0,0,9.977348
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.054222,1.054222,0,0,0,1.054222,0,0,2.220446E-16,0,0,1.109708,1.054222,0,0,0.7199172,9.977348,0,1.109708,-1.109708,12.14732,86.7664,0.1841679,1.159645,0,0,9.977348
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.063986,1.063986,0,0,0,1.063986,0,0,0,0,0,1.119985,1.063986,0,0,1.952926,8.86764,0,1.119985,-1.119985,10.96675,78.33379,0.1841679,1.170385,0,0,8.86764
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.197354,7.747655,0,0,0,10.96675,78.33379,0.1841679,0,0,0,7.747655
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.5266364,0.5266364,0,0,0,0.5266364,0,0,1.110223E-16,0,0,0.5543541,0.5266364,0,0,3.197354,7.747655,0,0.5543541,-0.5543541,10.38241,74.15993,0.1841679,0.5793,0,0,7.747655
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.177186,1.177186,0,0,0,1.177186,0,0,2.220446E-16,0,0,1.239143,1.177186,0,0,3.813303,7.193302,0,1.239143,-1.239143,9.07624,64.83015,0.1841679,1.294904,0,0,7.193302
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1958639,0.1958639,0,0,0,0.1958639,0,0,2.775558E-17,0,0,0.2061725,0.1958639,0,0,5.190129,5.954158,0,0.2061725,-0.2061725,8.858914,63.27784,0.1841679,0.2154503,0,0,5.954158
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.462133,0.462133,0,0,0,0.462133,0,0,0,0,0,0.4864559,0.462133,0,0,5.419209,5.747986,0,0.4864559,-0.4864559,8.346146,59.6152,0.1841679,0.5083464,0,0,5.747986
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,4.282922,4.282922,5,0,1.53,4.282922,17.93643,0,0,0,0.7682031,0,0,0.7170783,0.6812243,5.959716,5.26153,1.449427,0,1.449427,9.721193,69.43695,0.1843601,4.711214,0.6145625,5,6.029733
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.6003076,0.6003076,3.472676,0,1.11304,0.6003076,296.771,0,0,0,1.781539,0,0,2.872368,2.72875,4.510288,6.566015,4.510288,0,4.510288,14.00003,100,0.1841851,0.6603383,1.425231,5,8.347553
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,6.232249,6.232249,2.902249,0,0.957314,6.232249,56.38805,0.008980413,0,0,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1841851,6.855474,2.811395,5,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.287141,1.287141,0,0,0,1.287141,282.1806,2.277177,0,0,3.632063,1.354885,1.287141,0,0,0,10.62527,0,0,0,14.00003,100,0.1841851,1.415855,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,4.258788,4.258788,2.995716,0,0.9828304,4.258788,31.21897,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.1841851,4.684667,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.147253,3.147253,1.25,0,0.50625,3.147253,99.74167,1.142014,0,0,3.139122,1.997108,1.897253,0,0,0,10.62527,0,0,0,14.00003,100,0.1841851,3.461978,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.440305,2.440305,0,0,0,2.440305,168.5155,1.54355,0,0,4.112292,2.568742,2.440305,0,0,0,10.62527,0,0,0,14.00003,100,0.1841851,2.684335,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.9989167,0.9989167,0,0,0,0.9989167,313.3985,2.079099,0,0,3.13059,1.051491,0.9989167,0,0,0,10.62527,0,0,0,14.00003,100,0.1841851,1.098808,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.701422,2.701422,0,0,0,2.701422,95.44933,4.440892E-16,0,0,2.578489,2.843602,2.701422,0,0,0,10.62527,0,0.265113,-0.265113,13.72057,98.00391,0.1841851,2.971564,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.374354,2.374354,0,0,0,2.374354,43.35893,0,4.440892E-16,0,1.029495,2.49932,2.374354,0,0,0.29457,10.36016,0,1.469825,-1.469825,12.17124,86.93727,0.1841851,2.611789,0.8235957,0,11.38966
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,4.289263,4.289263,5,0,1.53,4.289263,20.98535,0,0,0,0.900117,0,0,0.7107367,0.6751999,1.927709,8.890336,1.575317,0,1.575317,13.66572,97.61208,0.1843903,4.71819,0.7200935,5,9.790453
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,4.862132,4.862132,5,0,1.53,4.862132,3.280693,0,0,0,0.1595116,0,0,0.1378683,0.1309749,0.3523925,10.30812,0.2904866,0,0.2904866,13.9413,99.58051,0.1844283,5.348345,0.1276093,5,10.46763
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.935738,3.935738,4.000903,0,1.257246,3.935738,0,0,0,0,0,0,0,0.06516416,0.06190595,0.06190595,10.56956,0.06190595,0,0.06190595,14.00003,100,0.1844376,4.329312,0,5,10.56956
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,7.329174,7.329174,5,0,1.53,7.329174,0,0,8.881784E-16,0,0,2.451762,2.329174,0,0,0,10.62527,0,2.451762,-2.451762,11.41564,81.54015,0.1844376,8.062092,0,5,10.62527
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.447864,3.447864,5,0,1.53,3.447864,0,0,0,0,0,0,0,1.552136,1.474529,2.72418,8.173512,1.474529,0,1.474529,12.8145,91.532,0.1846579,3.79265,0,5,8.173512
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2505831,0.2505831,0,0,0,0.2505831,0,0,5.551115E-17,0,0,0.2637717,0.2505831,0,0,1.249651,9.500588,0,0.2637717,-0.2637717,12.53647,89.546,0.1846579,0.2756415,0,0,9.500588
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.9322337,0.9322337,0,0,0,0.9322337,0,0,1.110223E-16,0,0,0.9812986,0.9322337,0,0,1.542731,9.236816,0,0.9812986,-0.9812986,11.50209,82.15759,0.1846579,1.025457,0,0,9.236816
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633063,8.255518,0,0,0,11.50209,82.15759,0.1846579,0,0,0,8.255518
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.5072299,0.5072299,0,0,0,0.5072299,0,0,1.110223E-16,0,0,0.5339262,0.5072299,0,0,2.633063,8.255518,0,0.5339262,-0.5339262,10.93928,78.13754,0.1846579,0.5579529,0,0,8.255518
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.226314,7.721592,0,0,0,10.93928,78.13754,0.1846579,0,0,0,7.721592
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.5400622,0.5400622,0,0,0,0.5400622,0,0,1.110223E-16,0,0,0.5684866,0.5400622,0,0,3.226314,7.721592,0,0.5684866,-0.5684866,10.34004,73.85728,0.1846579,0.5940685,0,0,7.721592
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.857965,7.153105,0,0,0,10.34004,73.85728,0.1846579,0,0,0,7.153105
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0004436504,0.0004436504,0,0,0,0.0004436504,0,0,5.421011E-20,0,0,0.0004670004,0.0004436504,0,0,3.857965,7.153105,0,0.0004670004,-0.0004670004,10.33955,73.85377,0.1846579,0.0004880154,0,0,7.153105
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2682248,0.2682248,0,0,0,0.2682248,0,0,0,0,0,0.2823419,0.2682248,0,0,3.858485,7.152638,0,0.2823419,-0.2823419,10.04193,71.72795,0.1846579,0.2950473,0,0,7.152638
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.6830001,0.6830001,0,0,0,0.6830001,37.51373,0,1.110223E-16,0,0.2562188,0.7189475,0.6830001,0,0,4.172198,6.870296,0,0.4627287,-0.4627287,9.554174,68.24397,0.1846579,0.7513001,0.204975,0,7.126515
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,4.686341,6.407568,1.28358,0,1.28358,10.77189,76.94189,0.1843957,0,1.026864,0,7.691148
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,3.402761,7.56279,1.972497,0,1.972497,12.64316,90.30811,0.1839941,0,1.577998,0,9.535287
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.9392347,0.9392347,0,0,0,0.9392347,275.1346,0.1652285,0,0,2.58416,0.9886681,0.9392347,0,0,1.430264,9.338037,1.430264,0,1.430264,14.00003,100,0.183704,1.033158,2.067328,0,11.9222
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.169217,1.169217,0,0,0,1.169217,212.3386,1.251944,0,0,2.482698,1.230754,1.169217,0,0,0,10.62527,0,0,0,14.00003,100,0.183704,1.286138,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.183704,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.814991,1.814991,0,0,0,1.814991,132.7367,0.4986417,0,0,2.409158,1.910517,1.814991,0,0,0,10.62527,0,0,0,14.00003,100,0.183704,1.99649,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,5.758852,5.758852,2.907202,0,0.9586662,5.758852,52.12387,0,0,0,3.001736,3.001736,2.851649,0,0,0,10.62527,0,0,0,14.00003,100,0.183704,6.334737,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.923283,2.923283,0,0,0,2.923283,51.97332,0,4.440892E-16,0,1.519327,3.07714,2.923283,0,0,0,10.62527,0,1.557813,-1.557813,12.35795,88.27089,0.183704,3.215611,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,6.020819,6.020819,5,0,1.53,6.020819,27.39115,0,0,0,1.649172,1.074546,1.020819,0,0,1.730903,9.067461,0.5746256,0,0.5746256,12.90309,92.16472,0.1837702,6.6229,1.319337,5,10.71663
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.227917,2.227917,0,0,0,2.227917,28.39878,0,0,0,0.6327012,2.345176,2.227917,0,0,1.156277,9.584624,0,1.712475,-1.712475,11.09798,79.27113,0.1837702,2.450709,0.5061609,0,10.21733
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,5.291917,5.291917,5,0,1.53,5.291917,3.277828,1.110223E-16,0,0,0.17346,0.307281,0.2919169,0,0,3.059027,7.872149,0,0.133821,-0.133821,10.95692,78.26356,0.1837702,5.821109,0.138768,5,8.045609
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.46057,2.46057,5,0,1.53,2.46057,0,0,0,0,0,0,0,2.53943,2.412458,3.207717,7.738328,2.412458,0,2.412458,13.24558,94.61109,0.1841294,2.706627,0,5,7.738328
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.565275,2.565275,0,0,0,2.565275,0,0,4.440892E-16,0,0,2.70029,2.565275,0,0,0.7952589,9.909541,0,2.70029,-2.70029,10.39922,74.28002,0.1841294,2.821803,0,0,9.909541
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.4696586,0.4696586,0,0,0,0.4696586,0,0,5.551115E-17,0,0,0.4943774,0.4696586,0,0,3.795581,7.209251,0,0.4943774,-0.4943774,9.878104,70.55775,0.1841294,0.5166245,0,0,7.209251
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.9985046,0.9985046,0,0,0,0.9985046,0,0,1.110223E-16,0,0,1.051057,0.9985046,0,0,4.344889,6.714874,0,1.051057,-1.051057,8.770192,62.6441,0.1841294,1.098355,0,0,6.714874
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2521383,0.2521383,0,0,0,0.2521383,0,0,5.551115E-17,0,0,0.2654088,0.2521383,0,0,5.512731,5.663816,0,0.2654088,-0.2654088,8.490427,60.64579,0.1841294,0.2773522,0,0,5.663816
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.114383,1.114383,0,0,0,1.114383,0,0,0,0,0,1.173034,1.114383,0,0,5.80763,5.398407,0,1.173034,-1.173034,7.25394,51.81376,0.1841294,1.225821,0,0,5.398407
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.189813,1.189813,0,0,0,1.189813,0,0,0,0,0,1.252435,1.189813,0,0,7.111001,4.225373,0,1.252435,-1.252435,5.933758,42.3839,0.1841294,1.308794,0,0,4.225373
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.308117,1.308117,0,0,0,1.308117,0,0,0,0,0,1.376965,1.308117,0,0,8.502595,2.972939,0,1.376965,-1.376965,4.48231,32.01643,0.1841294,1.438928,0,0,2.972939
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.6416489,0.6416489,0,0,0,0.6416489,0,0,1.110223E-16,0,0,0.6754199,0.6416489,0,0,10.03256,1.595974,0,0.6754199,-0.6754199,3.770355,26.93105,0.1841294,0.7058138,0,0,1.595974
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1359298,0.1359298,0,0,0,0.1359298,0,0,2.775558E-17,0,0,0.143084,0.1359298,0,0,10.78302,0.9205539,0,0.143084,-0.143084,3.619531,25.85374,0.1841294,0.1495228,0,0,0.9205539
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2408685,0.2408685,0,0,0,0.2408685,0,0,2.775558E-17,0,0,0.2535458,0.2408685,0,0,10.94201,0.7774699,0,0.2535458,-0.2535458,3.35227,23.94474,0.1841294,0.2649553,0,0,0.7774699
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.6929989,0.6929989,4.198262,0,1.311126,0.6929989,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.22372,0.5239241,3.33,0,3.33,6.511385,46.5098,0.1844371,0.7622988,0,5,0.5239241
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.383985,3.383985,5,0,1.53,3.383985,4.378766,0,0,0,0.1481768,0,0,1.616015,1.535215,7.893723,3.520924,1.683391,0,1.683391,8.108391,57.91696,0.1846802,3.722383,0.1185414,5,3.669101
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,4.528269,4.528269,5,0,1.53,4.528269,7.084549,0,0,0,0.3208075,0,0,0.4717308,0.4481443,6.210331,5.035976,0.7689517,0,0.7689517,8.837882,63.12761,0.1847823,4.981096,0.256646,5,5.356784
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.153379,1.153379,4.658642,0,1.436809,1.153379,80.95665,0,0,0,0.9337372,0,0,3.505263,3.33,5.441379,5.728033,4.263737,0,4.263737,12.88282,92.01995,0.1850497,1.268717,0.7469898,5,6.66177
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.028147,2.028147,0,0,0,2.028147,29.30217,0,0,0,0.5942909,2.134891,2.028147,0,0,1.177642,9.565396,0,1.5406,-1.5406,11.25888,80.42043,0.1850497,2.230961,0.4754328,0,10.15969
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.69898,3.69898,4.519104,0,1.398715,3.69898,54.77542,0,0,0,2.026132,0,0,0.820124,0.7791178,2.88942,8.024796,2.805249,0,2.805249,13.92018,99.42963,0.1853893,4.068878,1.620905,5,10.05093
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.190688,2.190688,0,0,0,2.190688,28.83436,0,0,0,0.6316707,2.305987,2.190688,0,0,0.08417062,10.54952,0,1.674316,-1.674316,12.15529,86.82334,0.1853893,2.409756,0.5053366,0,11.18119
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,1.944522,8.875204,0.2275216,0,0.2275216,12.37114,88.3651,0.1853437,0,0.1820173,0,9.102726
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.549639,2.549639,0,0,0,2.549639,11.55387,0,0,0,0.2945819,2.683831,2.549639,0,0,1.717,9.079974,0,2.389249,-2.389249,9.852649,70.37592,0.1853437,2.804603,0.2356656,0,9.374556
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.167777,1.167777,0,0,0,1.167777,11.69596,0,2.220446E-16,0,0.1365827,1.229239,1.167777,0,0,4.371721,6.690725,0,1.092656,-1.092656,8.700889,62.14908,0.1853437,1.284554,0.1092662,0,6.827308
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.529996,3.529996,5,0,1.53,3.529996,8.60325,0,0,0,0.3036943,0,0,1.470004,1.396504,5.585783,5.598069,1.700198,0,1.700198,10.31384,73.67013,0.1855797,3.882995,0.2429555,5,5.901763
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,3.885585,7.128248,3.735301,0,3.735301,13.85746,98.98163,0.1855699,0,0.3242405,5,7.533548
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.128253,3.128253,3.111473,0,1.014432,3.128253,5.368747,0,0,0,0.167948,0.01766344,0.01678027,0,0,0.1502845,10.49002,0.1502845,0,0.1502845,14.00003,100,0.1855865,3.441078,0.1343584,5,10.65797
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.6444585,0.6444585,0,0,0,0.6444585,0,0,0,0,0,0.6783774,0.6444585,0,0,0,10.62527,0,0.6783774,-0.6783774,13.28496,94.89235,0.1855865,0.7089044,0,0,10.62527
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.783078,1.783078,0,0,0,1.783078,0,0,2.220446E-16,0,0,1.876924,1.783078,0,0,0.7537526,9.946897,0,1.876924,-1.876924,11.3065,80.76057,0.1855865,1.961386,0,0,9.946897
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.455971,4.455971,5,0,1.53,4.455971,0,0,0,0,0,0,0,0.5440293,0.5168278,2.839224,8.069972,0.5168278,0,0.5168278,11.79681,84.26276,0.1856608,4.901568,0,5,8.069972
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.355074,0.355074,0,0,0,0.355074,0,0,5.551115E-17,0,0,0.3737621,0.355074,0,0,2.322396,8.535117,0,0.3737621,-0.3737621,11.40283,81.44862,0.1856608,0.3905814,0,0,8.535117
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.4647323,0.4647323,0,0,0,0.4647323,0,0,5.551115E-17,0,0,0.4891919,0.4647323,0,0,2.737688,8.161355,0,0.4891919,-0.4891919,10.88718,77.76539,0.1856608,0.5112056,0,0,8.161355
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.281234,7.672163,0,0,0,10.88718,77.76539,0.1856608,0,0,0,7.672163
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.256856,1.256856,0,0,0,1.256856,0,0,0,0,0,1.323006,1.256856,0,0,3.281234,7.672163,0,1.323006,-1.323006,9.492605,67.80418,0.1856608,1.382541,0,0,7.672163
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.3657457,0.3657457,0,0,0,0.3657457,0,0,0,0,0,0.3849954,0.3657457,0,0,4.751241,6.349157,0,0.3849954,-0.3849954,9.086784,64.90547,0.1856608,0.4023202,0,0,6.349157
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.7029096,0.7029096,0,0,0,0.7029096,0,0,0,0,0,0.7399048,0.7029096,0,0,5.179013,5.964162,0,0.7399048,-0.7399048,8.306856,59.33457,0.1856608,0.7732006,0,0,5.964162
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.3876154,0.3876154,0,0,0,0.3876154,0,0,5.551115E-17,0,0,0.4080163,0.3876154,0,0,6.00113,5.224257,0,0.4080163,-0.4080163,7.87677,56.26253,0.1856608,0.426377,0,0,5.224257
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.5439242,0.5439242,0,0,0,0.5439242,0,0,0,0,0,0.5725518,0.5439242,0,0,6.454481,4.816241,0,0.5725518,-0.5725518,7.273247,51.95166,0.1856608,0.5983167,0,0,4.816241
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.09065,4.243689,0,0,0,7.273247,51.95166,0.1856608,0,0,0,4.243689
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,5.896701,5.896701,5,0,1.53,5.896701,17.5699,0,0,0,1.036044,0.9438957,0.8967009,0,0,7.09065,4.243689,0.09214857,0,0.09214857,7.360667,52.57608,0.185671,6.486371,0.8288354,5,5.279734
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,7.333588,7.333588,5,0,1.53,7.333588,32.27033,0,0,0,2.366573,2.456409,2.333588,0,0,6.998501,4.326623,0,0.08983555,-0.08983555,7.265972,51.89969,0.185671,8.066947,1.893258,5,6.693196
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.5788339,0.5788339,4.084097,0,1.279958,0.5788339,502.1589,0,0,0,2.906666,0,0,3.505263,3.33,7.098319,4.236787,6.236666,0,6.236666,13.18259,94.16119,0.1853522,0.6367173,2.325333,5,7.143454
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,4.884558,4.884558,1.611637,0,0.604977,4.884558,88.17241,0,0,0,4.306832,3.44518,3.272921,0,0,0.8616526,9.849787,0.8616526,0,0.8616526,14.00003,100,0.1852002,5.373014,3.445466,5,14.15662
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.013529,2.013529,0,0,0,2.013529,229.6393,2.504348,0,0,4.623852,2.119504,2.013529,0,0,0,10.62527,0,0,0,14.00003,100,0.1852002,2.214881,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,4.388057,4.388057,1.25,0,0.50625,4.388057,98.62782,1.024627,0,0,4.327845,3.303218,3.138057,0,0,0,10.62527,0,0,0,14.00003,100,0.1852002,4.826863,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,7.013892,7.013892,3.683892,0,1.170703,7.013892,66.98689,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1852002,7.715281,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.464357,1.464357,0,0,0,1.464357,311.3031,3.017161,0,0,4.558589,1.541429,1.464357,0,0,0,10.62527,0,0,0,14.00003,100,0.1852002,1.610793,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.742826,1.742826,0,0,0,1.742826,213.3109,1.883083,0,0,3.717637,1.834554,1.742826,0,0,0,10.62527,0,0,0,14.00003,100,0.1852002,1.917108,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,4.249867,4.249867,2.037743,0,0.7213039,4.249867,54.79116,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.1852002,4.674854,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.7811516,0.7811516,0,0,0,0.7811516,134.8323,0.23098,0,0,1.053245,0.8222649,0.7811516,0,0,0,10.62527,0,0,0,14.00003,100,0.1852002,0.8592668,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.548435,1.548435,0,0,0,1.548435,8.174112,0,0,0,0.1265708,1.629931,1.548435,0,0,0,10.62527,0,1.503361,-1.503361,12.41535,88.68087,0.1852002,1.703278,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,5.570179,5.570179,5,0,1.53,5.570179,0,0,0,0,0,0.6001885,0.570179,0,0,1.670401,9.121914,0,0.6001885,-0.6001885,11.78269,84.16193,0.1852002,6.127197,0,5,9.121914
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.666029,5.666029,5,0,1.53,5.666029,0,0,0,0,0,0.7010838,0.6660296,0,0,2.337277,8.521726,0,0.7010838,-0.7010838,11.04369,78.88331,0.1852002,6.232633,0,5,8.521726
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.732243,3.732243,5,0,1.53,3.732243,0,0,0,0,0,0,0,1.267757,1.204369,3.116259,7.820642,1.204369,0,1.204369,12.18625,87.04447,0.1853724,4.105468,0,5,7.820642
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.256902,1.256902,0,0,0,1.256902,0,0,0,0,0,1.323055,1.256902,0,0,1.91189,8.904573,0,1.323055,-1.323055,10.79163,77.0829,0.1853724,1.382592,0,0,8.904573
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.9456624,0.9456624,0,0,0,0.9456624,0,0,1.110223E-16,0,0,0.995434,0.9456624,0,0,3.381951,7.581519,0,0.995434,-0.995434,9.742348,69.58806,0.1853724,1.040229,0,0,7.581519
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.9159892,0.9159892,0,0,0,0.9159892,0,0,1.110223E-16,0,0,0.9641992,0.9159892,0,0,4.487988,6.586084,0,0.9641992,-0.9641992,8.725993,62.3284,0.1853724,1.007588,0,0,6.586084
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.04636749,0.04636749,0,0,0,0.04636749,0,0,6.938894E-18,0,0,0.04880788,0.04636749,0,0,5.559321,5.621885,0,0.04880788,-0.04880788,8.674545,61.96091,0.1853724,0.05100423,0,0,5.621885
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.6202678,0.6202678,0,0,0,0.6202678,0,0,1.110223E-16,0,0,0.6529135,0.6202678,0,0,5.613552,5.573077,0,0.6529135,-0.6529135,7.986314,57.04498,0.1853724,0.6822946,0,0,5.573077
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2608913,0.2608913,0,0,0,0.2608913,0,0,5.551115E-17,0,0,0.2746224,0.2608913,0,0,6.339012,4.920164,0,0.2746224,-0.2746224,7.696836,54.97729,0.1853724,0.2869804,0,0,4.920164
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.213925,1.213925,0,0,0,1.213925,0,0,2.220446E-16,0,0,1.277816,1.213925,0,0,6.644147,4.645542,0,1.277816,-1.277816,6.3499,45.35634,0.1853724,1.335317,0,0,4.645542
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.271548,1.271548,0,0,0,1.271548,0,0,2.220446E-16,0,0,1.338471,1.271548,0,0,8.063943,3.367726,0,1.338471,-1.338471,4.939028,35.2787,0.1853724,1.398703,0,0,3.367726
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.551133,2.029254,0,0,0,4.939028,35.2787,0.1853724,0,0,0,2.029254
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1831337,0.1831337,0,0,0,0.1831337,522.6133,0,0,0,0.9570809,0.1927723,0.1831337,0,0,9.551133,2.029254,0.7643086,0,0.7643086,5.664114,40.45788,0.1852214,0.201447,0.7656648,0,2.986335
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.621918,2.621918,0,0,0,2.621918,76.31879,0,0,0,2.001016,2.759914,2.621918,0,0,8.786824,2.717132,0,0.7588975,-0.7588975,4.864166,34.74397,0.1852214,2.88411,1.600813,0,4.718149
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,0,0,0,3.341414,0,0,0,0,9.630044,1.958235,3.341414,0,3.341414,8.034109,57.38638,0.1845643,0,2.673131,0,5.299648
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.272194,3.272194,5,0,1.53,3.272194,125.3961,0,0,0,4.103203,0,0,1.727806,1.641416,6.28863,4.965507,5.744619,0,5.744619,13.48393,96.31362,0.1846458,3.599413,3.282563,5,9.06871
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.363561,1.363561,0,0,0,1.363561,359.8233,2.927071,0,0,4.90641,1.435327,1.363561,0,0,0.5440112,10.13566,0.5440112,0,0.5440112,14.00003,100,0.1845399,1.499917,3.925128,0,15.04207
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845399,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.534302,3.534302,1.25,0,0.50625,3.534302,128.515,2.137579,0,0,4.542107,2.404528,2.284302,0,0,0,10.62527,0,0,0,14.00003,100,0.1845399,3.887732,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,4.019794,4.019794,1.25,0,0.50625,4.019794,105.9668,1.344076,0,0,4.259648,2.915572,2.769793,0,0,0,10.62527,0,0,0,14.00003,100,0.1845399,4.421772,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.173645,2.173645,0,0,0,2.173645,150.8163,0.9901627,0,0,3.27821,2.288048,2.173645,0,0,0,10.62527,0,0,0,14.00003,100,0.1845399,2.39101,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845399,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845399,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.79606,2.79606,0,0,0,2.79606,7.322803,0,0,0,0.20475,2.943221,2.79606,0,0,0,10.62527,0,2.738471,-2.738471,11.11343,79.38145,0.1845399,3.075666,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.104941,4.104941,5,0,1.53,4.104941,0,0,0,0,0,0,0,0.8950585,0.8503055,3.042746,7.886803,0.8503055,0,0.8503055,11.9201,85.14338,0.1846606,4.515436,0,5,7.886803
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,6.631807,6.631807,5,0,1.53,6.631807,0,0,0,0,0,1.717692,1.631807,0,0,2.19244,8.652078,0,1.717692,-1.717692,10.10949,72.2105,0.1846606,7.294988,0,5,8.652078
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.15261,4.15261,5,0,1.53,4.15261,0,0,0,0,0,0,0,0.8473902,0.8050207,4.100986,6.934386,0.8050207,0,0.8050207,10.8732,77.66556,0.1847748,4.567871,0,5,6.934386
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,3.469438,0,1.112157,0,0,0,0,0,0,0,0,3.469438,3.295966,3.295966,7.658905,3.295966,0,3.295966,14.00003,100,0.1848421,0,0,5,7.658905
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.462113,1.462113,0,0,0,1.462113,0,0,0,0,0,1.539067,1.462113,0,0,0,10.62527,0,1.539067,-1.539067,12.37771,88.41203,0.1848421,1.608325,0,0,10.62527
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.5332211,0.5332211,0,0,0,0.5332211,0,0,0,0,0,0.5612853,0.5332211,0,0,1.710074,9.086207,0,0.5612853,-0.5612853,11.78606,84.18599,0.1848421,0.5865432,0,0,9.086207
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.5512125,0.5512125,0,0,0,0.5512125,0,0,1.110223E-16,0,0,0.5802237,0.5512125,0,0,2.333725,8.524922,0,0.5802237,-0.5802237,11.17445,79.81736,0.1848421,0.6063337,0,0,8.524922
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.074103,1.074103,0,0,0,1.074103,0,0,2.220446E-16,0,0,1.130635,1.074103,0,0,2.978418,7.944698,0,1.130635,-1.130635,9.982659,71.30457,0.1848421,1.181514,0,0,7.944698
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.234679,6.814063,0,0,0,9.982659,71.30457,0.1848421,0,0,0,6.814063
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.234679,6.814063,0,0,0,9.982659,71.30457,0.1848421,0,0,0,6.814063
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.5023748,0.5023748,0,0,0,0.5023748,0,0,0,0,0,0.5288155,0.5023748,0,0,4.234679,6.814063,0,0.5288155,-0.5288155,9.425239,67.323,0.1848421,0.5526122,0,0,6.814063
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.521306,0.521306,0,0,0,0.521306,0,0,1.110223E-16,0,0,0.5487431,0.521306,0,0,4.822252,6.285248,0,0.5487431,-0.5487431,8.846812,63.19139,0.1848421,0.5734366,0,0,6.285248
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.20414,2.20414,0,0,0,2.20414,46.87501,0,0,0,1.033191,2.320148,2.20414,0,0,5.431966,5.736505,0,1.286957,-1.286957,7.490241,53.50161,0.1848421,2.424555,0.8265528,0,6.769696
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,6.879568,6.879568,5,0,1.53,6.879568,35.21012,0,0,0,2.422304,1.978492,1.879568,0,0,6.861918,4.449548,0.4438119,0,0.4438119,7.911278,56.50901,0.1848902,7.567524,1.937843,5,6.871852
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.880983,2.880983,5,0,1.53,2.880983,120.7735,0,0,0,3.479463,0,0,2.119017,2.013067,6.418107,4.848979,5.492529,0,5.492529,13.12195,93.72801,0.1850174,3.169081,2.78357,5,8.328441
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.266986,1.266986,0,0,0,1.266986,307.0627,1.631195,0,0,3.890441,1.333669,1.266986,0,0,0.9255773,9.792254,0.9255773,0,0.9255773,14.00003,100,0.184839,1.393685,3.112353,0,13.6827
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,4.242649,4.242649,1.25,0,0.50625,4.242649,100.311,1.105685,0,0,4.255842,3.150157,2.992649,0,0,0,10.62527,0,0,0,14.00003,100,0.184839,4.666914,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.7780224,0.7780224,0,0,0,0.7780224,540.6281,3.387237,0,0,4.206208,0.818971,0.7780224,0,0,0,10.62527,0,0,0,14.00003,100,0.184839,0.8558246,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,8.136621,8.136621,4.806621,0,1.477208,8.136621,47.75846,0.3806623,0,0.6202831,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.184839,8.950283,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.8348572,0.8348572,0,0,0,0.8348572,495.1129,3.254688,0,0,4.133485,0.878797,0.8348572,0,0,0,10.62527,0,0,0,14.00003,100,0.184839,0.9183429,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184839,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.168494,2.168494,0,0,0,2.168494,99.42661,0,0,0,2.15606,2.282625,2.168494,0,0,0,10.62527,0,0.1265652,-0.1265652,13.86662,99.04707,0.184839,2.385343,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.727118,2.727118,0,0,0,2.727118,49.84834,0,0,0,1.359423,2.870651,2.727118,0,0,0.140628,10.49871,0,1.511228,-1.511228,12.27364,87.6687,0.184839,2.99983,1.087538,0,11.85813
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,5.644993,5.644993,5,0,1.53,5.644993,3.140774,0,0,0,0.1772965,0.6789399,0.6449929,0,0,1.81977,8.987481,0,0.5016435,-0.5016435,11.74486,83.89172,0.184839,6.209492,0.1418372,5,9.164778
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377151,8.485838,0,0,0,11.74486,83.89172,0.184839,0,0,0,8.485838
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.184316,3.184316,5,0,1.53,3.184316,0,0,0,0,0,0,0,1.815684,1.724899,2.377151,8.485838,1.724899,0,1.724899,13.38125,95.58015,0.1850802,3.502748,0,5,8.485838
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.744706,3.744706,4.431287,0,1.374741,3.744706,0,0,0,0,0,0,0,0.6865811,0.652252,0.652252,10.03825,0.652252,0,0.652252,14.00003,100,0.1851712,4.119177,0,5,10.03825
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.7090372,0.7090372,0,0,0,0.7090372,0,0,1.110223E-16,0,0,0.746355,0.7090372,0,0,0,10.62527,0,0.746355,-0.746355,13.2133,94.38053,0.1851712,0.779941,0,0,10.62527
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.031698,1.031698,0,0,0,1.031698,0,0,2.220446E-16,0,0,1.085998,1.031698,0,0,0.8292833,9.87892,0,1.085998,-1.085998,12.06856,86.20382,0.1851712,1.134868,0,0,9.87892
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2763995,0.2763995,0,0,0,0.2763995,0,0,5.551115E-17,0,0,0.2909469,0.2763995,0,0,2.035948,8.792921,0,0.2909469,-0.2909469,11.76187,84.01321,0.1851712,0.3040395,0,0,8.792921
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.9165528,0.9165528,0,0,0,0.9165528,0,0,1.110223E-16,0,0,0.9647924,0.9165528,0,0,2.359222,8.501974,0,0.9647924,-0.9647924,10.74489,76.74908,0.1851712,1.008208,0,0,8.501974
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.9722418,0.9722418,0,0,0,0.9722418,0,0,0,0,0,1.023412,0.9722418,0,0,3.431213,7.537182,0,1.023412,-1.023412,9.666121,69.04359,0.1851712,1.069466,0,0,7.537182
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.568338,6.51377,0,0,0,9.666121,69.04359,0.1851712,0,0,0,6.51377
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.8531826,0.8531826,0,0,0,0.8531826,0,0,1.110223E-16,0,0,0.898087,0.8531826,0,0,4.568338,6.51377,0,0.898087,-0.898087,8.719455,62.2817,0.1851712,0.9385009,0,0,6.51377
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.6300384,0.6300384,0,0,0,0.6300384,0,0,1.110223E-16,0,0,0.6631984,0.6300384,0,0,5.566213,5.615683,0,0.6631984,-0.6631984,8.020383,57.28833,0.1851712,0.6930423,0,0,5.615683
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.09085268,0.09085268,0,0,0,0.09085268,0,0,1.387779E-17,0,0,0.09563439,0.09085268,0,0,6.3031,4.952485,0,0.09563439,-0.09563439,7.919575,56.56828,0.1851712,0.09993795,0,0,4.952485
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.537221,3.537221,5,0,1.53,3.537221,23.20502,0,0,0,0.820813,0,0,1.462779,1.38964,6.40936,4.85685,2.210453,0,2.210453,10.01659,71.54697,0.185452,3.890943,0.6566504,5,5.677663
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.580208,2.580208,4.737081,0,1.458223,2.580208,74.74261,0,0,0,1.928515,0,0,2.156873,2.049029,4.198907,6.846258,3.977544,0,3.977544,13.79002,98.49998,0.1857825,2.838228,1.542812,5,8.774773
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,4.021136,4.021136,1.25,0,0.50625,4.021136,81.51429,0.139452,0,0,3.277801,2.916985,2.771136,0,0,0.2213633,10.42605,0.2213633,0,0.2213633,14.00003,100,0.1857401,4.42325,2.62224,5,13.70385
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.940096,3.940096,1.25,0,0.50625,3.940096,100.4707,1.126962,0,0,3.958642,2.83168,2.690096,0,0,0,10.62527,0,0,0,14.00003,100,0.1857401,4.334106,3.166914,5,14.58392
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.724488,3.724488,1.25,0,0.50625,3.724488,122.8119,1.969388,0,0,4.574112,2.604724,2.474488,0,0,0,10.62527,0,0,0,14.00003,100,0.1857401,4.096936,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.09570122,0.09570122,0,0,0,0.09570122,3957.726,3.686854,0,0,3.787592,0.1007381,0.09570122,0,0,0,10.62527,0,0,0,14.00003,100,0.1857401,0.1052713,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.818047,2.818047,0,0,0,2.818047,120.8772,0.4400121,0,0,3.406377,2.966365,2.818047,0,0,0,10.62527,0,0,0,14.00003,100,0.1857401,3.099851,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,5.295976,5.295976,1.965976,0,0.7017114,5.295976,82.75917,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1857401,5.825573,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,4.304831,4.304831,1.25,0,0.50625,4.304831,75.65489,0.04120363,0,0,3.256815,3.215612,3.054831,0,0,0,10.62527,0,0,0,14.00003,100,0.1857401,4.735314,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.658396,2.658396,0,0,0,2.658396,68.30833,0,0,0,1.815906,2.798312,2.658396,0,0,0,10.62527,0,0.9824058,-0.9824058,12.96448,92.60326,0.1857401,2.924236,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.330463,2.330463,0,0,0,2.330463,35.20326,0,0,0,0.8203991,2.453119,2.330463,0,0,1.091562,9.642868,0,1.63272,-1.63272,11.24344,80.31015,0.1857401,2.563509,0.6563193,0,10.46327
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,9.499632,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,1.169632,2.119595,0.165456,3.505263,3.33,0,0,2.905695,8.010148,0,3.339807,-3.339807,7.722978,55.16401,0.1857401,10.4496,0.1323648,5,8.175604
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.019058,6.019058,5,0,1.53,6.019058,0,0,0,0,0,1.072693,1.019058,0,0,6.616592,4.670341,0,1.072693,-1.072693,6.592259,47.08747,0.1857401,6.620964,0,5,4.670341
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.735683,4.735683,5,0,1.53,4.735683,0,0,0,0,0,0,0,0.2643164,0.2511006,7.808474,3.597648,0.2511006,0,0.2511006,6.830474,48.78901,0.1857747,5.209252,0,5,3.597648
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.557373,3.823639,3.33,0,3.33,9.98959,71.35407,0.185842,0,0,5,3.823639
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.5404258,0.5404258,4.045689,0,1.269473,0.5404258,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.227373,6.820639,3.33,0,3.33,13.14871,93.91914,0.1860769,0.5944684,0,5,6.820639
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2804173,0.2804173,0,0,0,0.2804173,0,0,5.551115E-17,0,0,0.2951761,0.2804173,0,0,0.8973728,9.817638,0,0.2951761,-0.2951761,12.83756,91.69669,0.1860769,0.308459,0,0,9.817638
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.6492275,0.6492275,0,0,0,0.6492275,0,0,1.110223E-16,0,0,0.6833974,0.6492275,0,0,1.225346,9.522463,0,0.6833974,-0.6833974,12.1172,86.55125,0.1860769,0.7141502,0,0,9.522463
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.8066648,0.8066648,0,0,0,0.8066648,0,0,1.110223E-16,0,0,0.8491209,0.8066648,0,0,1.984677,8.839066,0,0.8491209,-0.8491209,11.22215,80.15803,0.1860769,0.8873312,0,0,8.839066
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928144,7.989944,0,0,0,11.22215,80.15803,0.1860769,0,0,0,7.989944
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.7951582,0.7951582,0,0,0,0.7951582,0,0,0,0,0,0.8370087,0.7951582,0,0,2.928144,7.989944,0,0.8370087,-0.8370087,10.33986,73.85601,0.1860769,0.874674,0,0,7.989944
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.4958284,0.4958284,0,0,0,0.4958284,0,0,1.110223E-16,0,0,0.5219247,0.4958284,0,0,3.858154,7.152936,0,0.5219247,-0.5219247,9.789705,69.92632,0.1860769,0.5454113,0,0,7.152936
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3621805,0.3621805,0,0,0,0.3621805,0,0,5.551115E-17,0,0,0.3812427,0.3621805,0,0,4.43807,6.631011,0,0.3812427,-0.3812427,9.38784,67.05586,0.1860769,0.3983986,0,0,6.631011
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.796277,1.796277,0,0,0,1.796277,0,0,2.220446E-16,0,0,1.890818,1.796277,0,0,4.861673,6.249768,0,1.890818,-1.890818,7.394743,52.81949,0.1860769,1.975904,0,0,6.249768
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.750479,3.750479,5,0,1.53,3.750479,18.06344,0,0,0,0.6774654,0,0,1.249521,1.187045,6.962582,4.358951,1.864511,0,1.864511,9.163573,65.45396,0.1863094,4.125526,0.5419724,5,5.036416
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.965022,3.965022,5,0,1.53,3.965022,23.87652,0,0,0,0.9467092,0,0,1.034978,0.983229,5.098071,6.03701,1.929938,0,1.929938,10.99447,78.53179,0.1865414,4.361524,0.7573673,5,6.983719
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.386304,3.386304,4.846297,0,1.488039,3.386304,48.17341,0,0,0,1.631298,0,0,1.459993,1.386994,3.168133,7.773955,3.018291,0,3.018291,13.85788,98.98463,0.1868975,3.724934,1.305038,5,9.405252
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03807994,0.03807994,0,0,0,0.03807994,4121.004,1.37935,0,0,1.569276,0.04008415,0.03807994,0,0,0.1498414,10.49042,0.1498414,0,0.1498414,14.00003,100,0.186869,0.04188794,1.255421,0,12.05969
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.793669,1.793669,0,0,0,1.793669,142.6455,0.6705155,0,0,2.558588,1.888072,1.793669,0,0,0,10.62527,0,0,0,14.00003,100,0.186869,1.973035,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.014615,1.014615,0,0,0,1.014615,314.1729,2.11963,0,0,3.187646,1.068016,1.014615,0,0,0,10.62527,0,0,0,14.00003,100,0.186869,1.116077,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.090425,3.090425,1.25,0,0.50625,3.090425,120.3404,1.781741,0,0,3.71903,1.937289,1.840425,0,0,0,10.62527,0,0,0,14.00003,100,0.186869,3.399467,2.975224,5,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.700302,0.700302,0,0,0,0.700302,400.906,2.070393,0,0,2.807553,0.73716,0.700302,0,0,0,10.62527,0,0,0,14.00003,100,0.186869,0.7703322,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.327993,2.327993,0,0,0,2.327993,31.98823,0,0,0,0.7446836,2.450519,2.327993,0,0,0,10.62527,0,1.705835,-1.705835,12.20192,87.15639,0.186869,2.560792,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.091308,1.091308,0,0,0,1.091308,39.51595,0,0,0,0.4312407,1.148745,1.091308,0,0,1.895372,8.919439,0,0.7175044,-0.7175044,11.4456,81.75415,0.186869,1.200439,0.3449925,0,9.350679
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.53887,2.53887,0,0,0,2.53887,20.39519,0,4.440892E-16,0,0.5178074,2.672495,2.53887,0,0,2.6926,8.201935,0,2.154687,-2.154687,9.174364,65.53104,0.186869,2.792757,0.4142459,0,8.719742
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,6.345609,6.345609,5,0,1.53,6.345609,2.744938,6.661338E-16,0,0,0.174183,1.41643,1.345609,0,0,5.086696,6.047247,0,1.242247,-1.242247,7.864921,56.17789,0.186869,6.98017,0.1393464,5,6.221431
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.466971,4.805,3.33,0,3.33,11.02404,78.74296,0.1869317,0,0,5,4.805
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,3.302075,0,1.066466,0,0,0,0,0,0,0,0,3.302075,3.136971,3.136971,7.802001,3.136971,0,3.136971,14.00003,100,0.1869682,0,0,5,7.802001
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.221998,1.221998,0,0,0,1.221998,0,0,0,0,0,1.286314,1.221998,0,0,0,10.62527,0,1.286314,-1.286314,12.64413,90.31506,0.1869682,1.344198,0,0,10.62527
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2263692,0.2263692,0,0,0,0.2263692,0,0,2.775558E-17,0,0,0.2382834,0.2263692,0,0,1.429237,9.338961,0,0.2382834,-0.2382834,12.39296,88.52097,0.1869682,0.2490062,0,0,9.338961
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3326263,0.3326263,0,0,0,0.3326263,0,0,5.551115E-17,0,0,0.3501329,0.3326263,0,0,1.693997,9.100677,0,0.3501329,-0.3501329,12.02389,85.88475,0.1869682,0.3658889,0,0,9.100677
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083033,8.750545,0,0,0,12.02389,85.88475,0.1869682,0,0,0,8.750545
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.154598,1.154598,0,0,0,1.154598,0,0,2.220446E-16,0,0,1.215366,1.154598,0,0,2.083033,8.750545,0,1.215366,-1.215366,10.74278,76.73399,0.1869682,1.270058,0,0,8.750545
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.08794086,0.08794086,0,0,0,0.08794086,0,0,0,0,0,0.09256932,0.08794086,0,0,3.43344,7.535178,0,0.09256932,-0.09256932,10.6452,76.03702,0.1869682,0.09673494,0,0,7.535178
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.536295,7.442609,0,0,0,10.6452,76.03702,0.1869682,0,0,0,7.442609
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.134663,1.134663,0,0,0,1.134663,0,0,0,0,0,1.194383,1.134663,0,0,3.536295,7.442609,0,1.194383,-1.194383,9.386214,67.04425,0.1869682,1.24813,0,0,7.442609
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3151676,0.3151676,0,0,0,0.3151676,0,0,0,0,0,0.3317554,0.3151676,0,0,4.863387,6.248226,0,0.3317554,-0.3317554,9.036513,64.54639,0.1869682,0.3466844,0,0,6.248226
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3036657,0.3036657,0,0,0,0.3036657,0,0,5.551115E-17,0,0,0.3196481,0.3036657,0,0,5.232004,5.916471,0,0.3196481,-0.3196481,8.699574,62.13969,0.1869682,0.3340323,0,0,5.916471
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.7431471,0.7431471,0,0,0,0.7431471,81.0476,0,1.110223E-16,0,0.6023029,0.7822601,0.7431471,0,0,5.587169,5.596823,0,0.1799572,-0.1799572,8.509883,60.78476,0.1869682,0.8174618,0.4818423,0,6.199125
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,5.787121,5.416865,1.476483,0,1.476483,9.910598,70.78984,0.1866895,0,1.181186,0,6.893348
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.493329,0.493329,0,0,0,0.493329,426.2139,0,0,0,2.102637,0.5192937,0.493329,0,0,4.310638,6.7457,1.583343,0,1.583343,11.41269,81.51904,0.1863916,0.5426619,1.682109,0,8.848336
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.209355,1.209355,0,0,0,1.209355,250.947,0,0,0,3.03484,1.273005,1.209355,0,0,2.727295,8.170709,1.761835,0,1.761835,13.08411,93.45776,0.1860612,1.33029,2.427872,0,11.20555
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,2.860588,0,0,3.826049,0,0,0,0,0.9654608,9.756359,0.9654608,0,0.9654608,14.00003,100,0.1858806,0,3.060839,0,13.58241
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.4398168,0.4398168,0,0,0,0.4398168,949.1934,3.711747,0,0,4.174712,0.4629651,0.4398168,0,0,0,10.62527,0,0,0,14.00003,100,0.1858806,0.4837985,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.428751,3.428751,1.25,0,0.50625,3.428751,71.40699,0.1549458,0,0,2.448368,2.293422,2.178751,0,0,0,10.62527,0,0,0,14.00003,100,0.1858806,3.771626,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,6.156297,6.156297,4.212257,0,1.314946,6.156297,33.24006,0,0,0,2.046357,2.046357,1.944039,0,0,0,10.62527,0,0,0,14.00003,100,0.1858806,6.771926,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.8166803,0.8166803,0,0,0,0.8166803,325.2258,1.796391,0,0,2.656055,0.8596634,0.8166803,0,0,0,10.62527,0,0,0,14.00003,100,0.1858806,0.8983483,2.124844,0,13.28133
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.992332,1.992332,0,0,0,1.992332,90.13192,0,0,0,1.795727,2.097191,1.992332,0,0,0,10.62527,0,0.3014644,-0.3014644,13.68226,97.73021,0.1858806,2.191565,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2675712,0.2675712,0,0,0,0.2675712,140.6303,0,0,0,0.3762863,0.2816539,0.2675712,0,0,0.3349604,10.32381,0.09463236,0,0.09463236,13.77203,98.37147,0.185863,0.2943284,0.301029,0,10.7001
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.967416,2.967416,0,0,0,2.967416,4.914429,0,0,0,0.1458315,3.123595,2.967416,0,0,0.2403281,10.40898,0,2.977764,-2.977764,10.63319,75.95123,0.185863,3.264157,0.1166652,0,10.55481
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,5.904616,5.904616,5,0,1.53,5.904616,0,0,0,0,0,0.9522279,0.9046165,0,0,3.548954,7.431215,0,0.9522279,-0.9522279,9.629457,68.78171,0.185863,6.495078,0,5,7.431215
