Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.606986,6.478987,3.33,0,3.33,12.78857,91.34677,0.1859282,0,0,5,6.478987
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.530652,4.530652,5,0,1.53,4.530652,0,0,0,0,0,0,0,0.4693485,0.4458811,1.276985,9.475987,0.4458811,0,0.4458811,13.21157,94.36819,0.1859878,4.983716,0,5,9.475987
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.9760451,0.9760451,0,0,0,0.9760451,0,0,1.110223E-16,0,0,1.027416,0.9760451,0,0,0.8311044,9.87728,0,1.027416,-1.027416,12.12858,86.63255,0.1859878,1.07365,0,0,9.87728
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3757452,0.3757452,0,0,0,0.3757452,0,0,5.551115E-17,0,0,0.3955213,0.3757452,0,0,1.972678,8.849864,0,0.3955213,-0.3955213,11.71167,83.65459,0.1859878,0.4133197,0,0,8.849864
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1926346,0.1926346,0,0,0,0.1926346,0,0,0,0,0,0.2027733,0.1926346,0,0,2.412146,8.454343,0,0.2027733,-0.2027733,11.49792,82.12786,0.1859878,0.2118981,0,0,8.454343
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.6463783,0.6463783,0,0,0,0.6463783,0,0,1.110223E-16,0,0,0.6803982,0.6463783,0,0,2.637449,8.25157,0,0.6803982,-0.6803982,10.78072,77.005,0.1859878,0.7110162,0,0,8.25157
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.324664,1.324664,0,0,0,1.324664,0,0,2.220446E-16,0,0,1.394383,1.324664,0,0,3.393447,7.571172,0,1.394383,-1.394383,9.310912,66.50639,0.1859878,1.45713,0,0,7.571172
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.8353907,0.8353907,0,0,0,0.8353907,0,0,1.110223E-16,0,0,0.8793586,0.8353907,0,0,4.942762,6.176788,0,0.8793586,-0.8793586,8.383987,59.8855,0.1859878,0.9189298,0,0,6.176788
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.474775,0.474775,0,0,0,0.474775,0,0,5.551115E-17,0,0,0.4997631,0.474775,0,0,5.919827,5.29743,0,0.4997631,-0.4997631,7.857191,56.12268,0.1859878,0.5222525,0,0,5.29743
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.47512,4.797667,0,0,0,7.857191,56.12268,0.1859878,0,0,0,4.797667
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.105024,1.105024,0,0,0,1.105024,0,0,2.220446E-16,0,0,1.163183,1.105024,0,0,6.47512,4.797667,0,1.163183,-1.163183,6.631087,47.36481,0.1859878,1.215527,0,0,4.797667
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.532541,2.532541,0,0,0,2.532541,34.79763,0,4.440892E-16,0,0.8812644,2.665833,2.532541,0,0,7.767545,3.634483,0,1.784568,-1.784568,4.749987,33.92841,0.1859878,2.785795,0.7050115,0,4.515748
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,9.750399,1.849915,1.561833,0,1.561833,6.231672,44.51186,0.1856974,0,1.249467,0,3.411748
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.5009517,0.5009517,0,0,0,0.5009517,637.9288,0,0,0,3.195715,0.5273176,0.5009517,0,0,8.188566,3.255565,2.668398,0,2.668398,8.763137,62.59371,0.1852034,0.5510469,2.556572,0,6.451281
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,0,0,0,3.937141,0,0,0,0,5.520168,5.657123,3.937141,0,3.937141,12.49824,89.27294,0.1844792,0,3.149713,0,9.594264
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.308544,2.308544,0,0,0,2.308544,164.99,0,0,0,3.808867,2.430047,2.308544,0,0,1.583027,9.20055,1.37882,0,1.37882,13.8063,98.61623,0.1842269,2.539399,3.047094,0,13.00942
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.505463,1.505463,0,0,0,1.505463,277.8926,2.394665,0,0,4.183568,1.584697,1.505463,0,0,0.2042067,10.44149,0.2042067,0,0.2042067,14.00003,100,0.1841896,1.656009,3.346855,0,14.62506
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.350893,1.350893,0,0,0,1.350893,342.651,3.206854,0,0,4.628846,1.421992,1.350893,0,0,0,10.62527,0,0,0,14.00003,100,0.1841896,1.485982,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.07075136,0.07075136,0,0,0,0.07075136,5346.068,3.707941,0,0,3.782416,0.07447512,0.07075136,0,0,0,10.62527,0,0,0,14.00003,100,0.1841896,0.0778265,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841896,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.163756,2.163756,0,0,0,2.163756,91.17939,0,0,0,1.9729,2.277638,2.163756,0,0,0,10.62527,0,0.3047384,-0.3047384,13.67881,97.70556,0.1841896,2.380132,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.131082,1.131082,0,0,0,1.131082,70.23986,0,2.220446E-16,0,0.7944704,1.190613,1.131082,0,0,0.3385982,10.32054,0,0.3961422,-0.3961422,13.26124,94.72292,0.1841896,1.24419,0.6355763,0,11.11501
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,0.7787563,9.924394,0.1701587,0,0.1701587,13.42266,95.87596,0.1841586,0,0.1361269,0,10.09455
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6085976,10.07754,0,0,0,13.42266,95.87596,0.1841586,0,0,0,10.07754
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.5439304,0.5439304,0,0,0,0.5439304,0,0,1.110223E-16,0,0,0.5725583,0.5439304,0,0,0.6085976,10.07754,0,0.5725583,-0.5725583,12.81913,91.56505,0.1841586,0.5983234,0,0,10.07754
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.04854922,0.04854922,0,0,0,0.04854922,0,0,6.938894E-18,0,0,0.05110444,0.04854922,0,0,1.244774,9.504978,0,0.05110444,-0.05110444,12.76526,91.18027,0.1841586,0.05340414,0,0,9.504978
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.4247276,0.4247276,0,0,0,0.4247276,0,0,0,0,0,0.4470816,0.4247276,0,0,1.301556,9.453874,0,0.4470816,-0.4470816,12.294,87.81409,0.1841586,0.4672003,0,0,9.453874
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.229921,1.229921,0,0,0,1.229921,0,0,0,0,0,1.294654,1.229921,0,0,1.798313,9.006792,0,1.294654,-1.294654,10.92931,78.06636,0.1841586,1.352914,0,0,9.006792
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.236818,7.712138,0,0,0,10.92931,78.06636,0.1841586,0,0,0,7.712138
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1789205,0.1789205,0,0,0,0.1789205,0,0,2.775558E-17,0,0,0.1883374,0.1789205,0,0,3.236818,7.712138,0,0.1883374,-0.1883374,10.73079,76.64833,0.1841586,0.1968125,0,0,7.712138
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.199782,0.199782,0,0,0,0.199782,0,0,2.775558E-17,0,0,0.2102969,0.199782,0,0,3.446082,7.5238,0,0.2102969,-0.2102969,10.50912,75.06496,0.1841586,0.2197602,0,0,7.5238
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.4754676,0.4754676,0,0,0,0.4754676,0,0,1.110223E-16,0,0,0.5004922,0.4754676,0,0,3.679745,7.313504,0,0.5004922,-0.5004922,9.98155,71.29665,0.1841586,0.5230143,0,0,7.313504
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.592867,0.592867,0,0,0,0.592867,0,0,1.110223E-16,0,0,0.6240705,0.592867,0,0,4.235847,6.813012,0,0.6240705,-0.6240705,9.323722,66.59789,0.1841586,0.6521537,0,0,6.813012
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.7094763,0.7094763,0,0,0,0.7094763,0,0,1.110223E-16,0,0,0.7468172,0.7094763,0,0,4.929259,6.188941,0,0.7468172,-0.7468172,8.536508,60.97493,0.1841586,0.7804239,0,0,6.188941
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.305258,1.305258,0,0,0,1.305258,0,0,0,0,0,1.373955,1.305258,0,0,5.759056,5.442124,0,1.373955,-1.373955,7.088232,50.63012,0.1841586,1.435784,0,0,5.442124
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.767739,1.767739,0,0,0,1.767739,32.95529,0,2.220446E-16,0,0.5825636,1.860778,1.767739,0,0,7.285673,4.068168,0,1.278214,-1.278214,5.740875,41.00617,0.1841586,1.944513,0.4660508,0,4.650732
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.739698,2.739698,5,0,1.53,2.739698,52.42978,0,0,0,1.436418,0,0,2.260302,2.147287,8.705912,2.789954,3.583704,0,3.583704,9.140676,65.29041,0.1845928,3.013668,1.149134,5,4.226372
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,4.97138,4.97138,5,0,1.53,4.97138,47.92437,0,0,0,2.382502,0,0,0.02861968,0.0271887,5.122207,6.015288,2.409691,0,2.409691,11.42671,81.61919,0.1848396,5.468518,1.906002,5,8.39779
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.764271,3.764271,4.052223,0,1.271257,3.764271,64.00732,0,0,0,2.409409,0,0,0.2879516,0.273554,2.712516,8.18401,2.682963,0,2.682963,13.97199,99.79974,0.1851205,4.140698,1.927527,5,10.59342
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,2.569273,0,0,2.598825,0,0,0,0,0.02955293,10.59868,0.02955293,0,0.02955293,14.00003,100,0.1851151,0,2.079061,0,13.1975
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.108835,1.108835,0,0,0,1.108835,403.1112,3.302643,0,0,4.469837,1.167194,1.108835,0,0,0,10.62527,0,0,0,14.00003,100,0.1851151,1.219718,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1851151,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.294317,1.294317,0,0,0,1.294317,308.5537,2.631224,0,0,3.993662,1.362439,1.294317,0,0,0,10.62527,0,0,0,14.00003,100,0.1851151,1.423748,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.85214,1.85214,0,0,0,1.85214,113.289,0.14865,0,0,2.098271,1.949621,1.85214,0,0,0,10.62527,0,0,0,14.00003,100,0.1851151,2.037354,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.131962,2.131962,0,0,0,2.131962,54.1998,0,0,0,1.155519,2.24417,2.131962,0,0,0,10.62527,0,1.088651,-1.088651,12.85249,91.80331,0.1851151,2.345158,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,4.603325,4.603325,4.775808,0,1.468796,4.603325,22.33281,0,0,0,1.028052,0,0,0.1724828,0.1638586,1.209613,9.536623,1.191911,0,1.191911,13.98323,99.88004,0.1852407,5.063658,0.8224415,5,10.56467
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,8.169239,8.169239,5,0,1.53,8.169239,2.14161,0,0,0.6561627,0.1749533,3.336041,3.169239,0,0,0.01770218,10.60934,0,3.161088,-3.161088,10.65116,76.07953,0.1852407,8.986163,0.1399626,5,10.7843
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.721337,4.721337,5,0,1.53,4.721337,0,0,0,0,0,0,0,0.2786628,0.2647297,3.530022,7.448255,0.2647297,0,0.2647297,10.9023,77.87341,0.1852755,5.193471,0,5,7.448255
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.268393,5.268393,5,0,1.53,5.268393,0,0,0,0,0,0.2825189,0.268393,0,0,3.265292,7.686512,0,0.2825189,-0.2825189,10.6045,75.74627,0.1852755,5.795232,0,5,7.686512
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.889797,3.889797,5,0,1.53,3.889797,0,0,0,0,0,0,0,1.110202,1.054692,3.579202,7.403993,1.054692,0,1.054692,11.60507,82.89317,0.1854141,4.278777,0,5,7.403993
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.9602961,0.9602961,0,0,0,0.9602961,0,0,0,0,0,1.010838,0.9602961,0,0,2.52451,8.353215,0,1.010838,-1.010838,10.53955,75.28236,0.1854141,1.056326,0,0,8.353215
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02891495,0.02891495,0,0,0,0.02891495,0,0,3.469447E-18,0,0,0.03043679,0.02891495,0,0,3.647663,7.342378,0,0.03043679,-0.03043679,10.50747,75.05319,0.1854141,0.03180644,0,0,7.342378
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4510992,0.4510992,0,0,0,0.4510992,0,0,5.551115E-17,0,0,0.4748413,0.4510992,0,0,3.681482,7.311941,0,0.4748413,-0.4748413,10.00694,71.47801,0.1854141,0.4962092,0,0,7.311941
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.5020164,0.5020164,0,0,0,0.5020164,0,0,0,0,0,0.5284383,0.5020164,0,0,4.209083,6.8371,0,0.5284383,-0.5284383,9.449919,67.49928,0.1854141,0.552218,0,0,6.8371
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.5463994,0.5463994,0,0,0,0.5463994,0,0,0,0,0,0.5751572,0.5463994,0,0,4.796237,6.308661,0,0.5751572,-0.5751572,8.84365,63.1688,0.1854141,0.6010393,0,0,6.308661
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.8122828,0.8122828,0,0,0,0.8122828,0,0,0,0,0,0.8550345,0.8122828,0,0,5.4353,5.733504,0,0.8550345,-0.8550345,7.942364,56.73106,0.1854141,0.8935111,0,0,5.733504
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.385339,4.878469,0,0,0,7.942364,56.73106,0.1854141,0,0,0,4.878469
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.092527,1.092527,0,0,0,1.092527,0,0,0,0,0,1.150029,1.092527,0,0,6.385339,4.878469,0,1.150029,-1.150029,6.730127,48.07224,0.1854141,1.20178,0,0,4.878469
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.087592,1.087592,0,0,0,1.087592,0,0,0,0,0,1.144834,1.087592,0,0,7.663148,3.728441,0,1.144834,-1.144834,5.523366,39.45254,0.1854141,1.196352,0,0,3.728441
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.931255,1.931255,0,0,0,1.931255,44.06013,0,2.220446E-16,0,0.8509133,2.0329,1.931255,0,0,8.935186,2.583607,0,1.181986,-1.181986,4.277443,30.5531,0.1854141,2.12438,0.6807306,0,3.43452
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,10.2485,1.40162,2.1343,0,2.1343,6.302217,45.01575,0.1850269,0,1.70744,0,3.53592
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.998774,3.998774,5,0,1.53,3.998774,77.85126,0,0,0,3.113096,0,0,1.001226,0.951165,8.114204,3.32249,4.064261,0,4.064261,10.15791,72.55638,0.1854026,4.398651,2.490477,5,6.435586
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.49596,4.49596,4.598703,0,1.420446,4.49596,87.6741,0,0,0,3.941792,0,0,0.1027438,0.09760661,4.049944,6.980325,4.039399,0,4.039399,13.99002,99.92854,0.1856617,4.945556,3.153434,5,10.92212
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.5483438,0.5483438,0,0,0,0.5483438,651.3705,2.984001,0,0,3.57175,0.577204,0.5483438,0,0,0.01054476,10.61578,0.01054476,0,0.01054476,14.00003,100,0.1856598,0.6031781,2.8574,0,14.18753
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.708127,1.708127,0,0,0,1.708127,207.5614,1.747383,0,0,3.545412,1.798028,1.708127,0,0,0,10.62527,0,0,0,14.00003,100,0.1856598,1.878939,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.31507,2.31507,0,0,0,2.31507,183.1245,1.802544,0,0,4.23946,2.436916,2.31507,0,0,0,10.62527,0,0,0,14.00003,100,0.1856598,2.546577,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856598,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.34303,1.34303,0,0,0,1.34303,227.8832,1.646824,0,0,3.06054,1.413716,1.34303,0,0,0,10.62527,0,0,0,14.00003,100,0.1856598,1.477333,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856598,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.654706,3.654706,2.681734,0,0.8971134,3.654706,28.02362,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.1856598,4.020176,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.201354,1.201354,0,0,0,1.201354,14.14913,2.220446E-16,0,0,0.1699812,1.264583,1.201354,0,0,0,10.62527,0,1.094602,-1.094602,12.84622,91.75851,0.1856598,1.321489,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.216224,9.530672,0,0,0,12.84622,91.75851,0.1856598,0,0,0,9.530672
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.39043,5.39043,5,0,1.53,5.39043,0,0,0,0,0,0.4109791,0.3904302,0,0,1.216224,9.530672,0,0.4109791,-0.4109791,12.41301,88.66415,0.1856598,5.929473,0,5,9.530672
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.822669,4.822669,5,0,1.53,4.822669,0,0,0,0,0,0,0,0.177331,0.1684645,1.672868,9.119693,0.1684645,0,0.1684645,12.57283,89.80572,0.1856816,5.304936,0,5,9.119693
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1429873,0.1429873,0,0,0,0.1429873,0,0,0,0,0,0.1505129,0.1429873,0,0,1.504403,9.271311,0,0.1505129,-0.1505129,12.41417,88.67247,0.1856816,0.157286,0,0,9.271311
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.676629,0.676629,0,0,0,0.676629,0,0,0,0,0,0.7122411,0.676629,0,0,1.67164,9.120798,0,0.7122411,-0.7122411,11.6634,83.30985,0.1856816,0.7442919,0,0,9.120798
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1748159,0.1748159,0,0,0,0.1748159,0,0,2.775558E-17,0,0,0.1840167,0.1748159,0,0,2.463019,8.408557,0,0.1840167,-0.1840167,11.46943,81.92435,0.1856816,0.1922975,0,0,8.408557
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.500291,1.500291,0,0,0,1.500291,0,0,2.220446E-16,0,0,1.579254,1.500291,0,0,2.667482,8.224541,0,1.579254,-1.579254,9.804752,70.03381,0.1856816,1.650321,0,0,8.224541
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.9203985,0.9203985,0,0,0,0.9203985,0,0,1.110223E-16,0,0,0.9688405,0.9203985,0,0,4.422209,6.645286,0,0.9688405,-0.9688405,8.783504,62.73919,0.1856816,1.012438,0,0,6.645286
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.4979074,0.4979074,0,0,0,0.4979074,0,0,1.110223E-16,0,0,0.5241131,0.4979074,0,0,5.498698,5.676446,0,0.5241131,-0.5241131,8.231041,58.79303,0.1856816,0.5476981,0,0,5.676446
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.6480331,0.6480331,0,0,0,0.6480331,0,0,1.110223E-16,0,0,0.6821401,0.6480331,0,0,6.081046,5.152333,0,0.6821401,-0.6821401,7.512002,53.65705,0.1856816,0.7128364,0,0,5.152333
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.6544291,0.6544291,0,0,0,0.6544291,0,0,0,0,0,0.6888728,0.6544291,0,0,6.83898,4.470192,0,0.6888728,-0.6888728,6.785867,48.47038,0.1856816,0.719872,0,0,4.470192
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.7497702,0.7497702,0,0,0,0.7497702,0,0,0,0,0,0.7892318,0.7497702,0,0,7.604393,3.78132,0,0.7892318,-0.7892318,5.953943,42.52808,0.1856816,0.8247472,0,0,3.78132
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,4.035443,4.035443,5,0,1.53,4.035443,22.60725,0,0,0,0.9123029,0,0,0.9645569,0.9163291,8.481318,2.992088,1.828632,0,1.828632,7.688736,54.91943,0.1858908,4.438987,0.7298423,5,3.904391
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.481515,1.481515,4.72273,0,1.454305,1.481515,116.0934,0,0,0,1.719942,0,0,3.241214,3.079154,6.652686,4.637857,4.799096,0,4.799096,12.24156,87.43953,0.1860464,1.629667,1.375954,5,6.357799
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.467459,1.467459,0,0,0,1.467459,163.7826,0,0,0,2.403442,1.544694,1.467459,0,0,1.85359,8.957043,0.8587481,0,0.8587481,13.05624,93.25866,0.1858924,1.614205,1.922753,0,11.36049
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.05304947,0.05304947,0,0,0,0.05304947,3720.855,0.9232107,0,0,1.973894,0.05584155,0.05304947,0,0,0.9948419,9.729917,0.9948419,0,0.9948419,14.00003,100,0.1857144,0.05835442,1.579115,0,11.70381
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.249167,1.249167,0,0,0,1.249167,137.1843,0.3987478,0,0,1.71366,1.314912,1.249167,0,0,0,10.62527,0,0,0,14.00003,100,0.1857144,1.374083,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.076286,1.076286,0,0,0,1.076286,137.5894,0.3479227,0,0,1.480855,1.132932,1.076286,0,0,0,10.62527,0,0,0,14.00003,100,0.1857144,1.183914,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,4.875088,4.875088,3.188712,0,1.035518,4.875088,36.41232,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.1857144,5.362597,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.6181698,0.6181698,0,0,0,0.6181698,222.9706,0.7276322,0,0,1.378337,0.650705,0.6181698,0,0,0,10.62527,0,0,0,14.00003,100,0.1857144,0.6799868,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857144,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.305898,3.305898,1.64192,0,0.6132442,3.305898,52.98275,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.1857144,3.636488,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.675458,1.675458,0,0,0,1.675458,40.93708,0,0,0,0.6858837,1.76364,1.675458,0,0,0,10.62527,0,1.077757,-1.077757,12.86397,91.88534,0.1857144,1.843004,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.188698,3.188698,4.218709,0,1.316708,3.188698,3.552688,0,0,0,0.1132845,0,0,1.030012,0.9785113,1.197508,9.547518,1.091796,0,1.091796,13.89974,99.28367,0.1858513,3.507567,0.09062758,5,9.660802
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1057117,10.53013,0,0,0,13.89974,99.28367,0.1858513,0,0,0,10.53013
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.489207,4.489207,4.600483,0,1.420932,4.489207,0,3.330669E-16,0,0,0,0,0,0.1112755,0.1057117,0.1057117,10.53013,0.1057117,0,0.1057117,14.00003,100,0.1858648,4.938128,0,5,10.53013
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.041549,6.041549,5,0,1.53,6.041549,0,0,0,0,0,1.096367,1.041549,0,0,0,10.62527,0,1.096367,-1.096367,12.84436,91.74522,0.1858648,6.645703,0,5,10.62527
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.006941,1.006941,0,0,0,1.006941,0,0,0,0,0,1.059938,1.006941,0,0,1.218186,9.528907,0,1.059938,-1.059938,11.72708,83.76471,0.1858648,1.107635,0,0,9.528907
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.192911,1.192911,0,0,0,1.192911,0,0,2.220446E-16,0,0,1.255696,1.192911,0,0,2.395895,8.468969,0,1.255696,-1.255696,10.40346,74.3103,0.1858648,1.312202,0,0,8.468969
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.6127192,0.6127192,0,0,0,0.6127192,0,0,1.110223E-16,0,0,0.6449676,0.6127192,0,0,3.791112,7.213273,0,0.6449676,-0.6449676,9.723607,69.4542,0.1858648,0.6739911,0,0,7.213273
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.817771,0.817771,0,0,0,0.817771,0,0,1.110223E-16,0,0,0.8608116,0.817771,0,0,4.507743,6.568305,0,0.8608116,-0.8608116,8.816233,62.97296,0.1858648,0.8995481,0,0,6.568305
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.378148,0.378148,0,0,0,0.378148,0,0,5.551115E-17,0,0,0.3980505,0.378148,0,0,5.4642,5.707494,0,0.3980505,-0.3980505,8.39665,59.97595,0.1858648,0.4159628,0,0,5.707494
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.7653657,0.7653657,0,0,0,0.7653657,0,0,1.110223E-16,0,0,0.8056481,0.7653657,0,0,5.906479,5.309443,0,0.8056481,-0.8056481,7.547422,53.91005,0.1858648,0.8419023,0,0,5.309443
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.047311,1.047311,0,0,0,1.047311,0,0,0,0,0,1.102433,1.047311,0,0,6.801643,4.503795,0,1.102433,-1.102433,6.385356,45.6096,0.1858648,1.152043,0,0,4.503795
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.9126671,0.9126671,0,0,0,0.9126671,0,0,1.110223E-16,0,0,0.9607022,0.9126671,0,0,8.026569,3.401362,0,0.9607022,-0.9607022,5.372687,38.37626,0.1858648,1.003934,0,0,3.401362
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3204799,0.3204799,0,0,0,0.3204799,0,0,0,0,0,0.3373472,0.3204799,0,0,9.094016,2.44066,0,0.3373472,-0.3373472,5.017092,35.8363,0.1858648,0.3525279,0,0,2.44066
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.199232,3.199232,5,0,1.53,3.199232,19.86446,0,0,0,0.6355102,0,0,1.800768,1.71073,9.468846,2.103313,2.34624,0,2.34624,7.242931,51.73512,0.1861462,3.519155,0.5084081,5,2.738823
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,4.996126,4.996126,5,0,1.53,4.996126,39.86766,0,0,0,1.991839,0,0,0.003873667,0.003679984,7.122606,4.214929,1.995519,0,1.995519,9.136046,65.25734,0.1863412,5.495739,1.593471,5,6.206768
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.8577127,0.8577127,3.704351,0,1.176288,0.8577127,282.4699,0,0,0,2.422781,0,0,2.846638,2.704306,5.127087,6.010896,5.127087,0,5.127087,14.00003,100,0.1861403,0.943484,1.938225,5,8.433677
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,4.952322,4.952322,1.622323,0,0.6078941,4.952322,72.35949,0.0782121,0,0,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1861403,5.447555,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.529554,2.529554,0,0,0,2.529554,145.6605,1.021873,0,0,3.684561,2.662688,2.529554,0,0,0,10.62527,0,0,0,14.00003,100,0.1861403,2.78251,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.550352,2.550352,0,0,0,2.550352,105.1985,0,0,0,2.682933,2.684581,2.550352,0,0,0,10.62527,0,0.00164832,-0.00164832,13.99829,99.98759,0.1861403,2.805387,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.969356,2.969356,0,0,0,2.969356,97.96296,0,4.440892E-16,0,2.908869,3.125638,2.969356,0,0,0.001831466,10.62363,0,0.2167689,-0.2167689,13.7698,98.35549,0.1861403,3.266291,2.327095,0,13.53249
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.529776,1.529776,0,0,0,1.529776,190.1363,1.055683,0,0,2.908659,1.610291,1.529776,0,0,0.2426858,10.40686,0.2426858,0,0.2426858,14.00003,100,0.1860972,1.682754,2.326927,0,13.31552
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.414549,1.414549,0,0,0,1.414549,211.6373,1.504714,0,0,2.993713,1.488999,1.414549,0,0,0,10.62527,0,0,0,14.00003,100,0.1860972,1.556004,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.412377,3.412377,1.959758,0,0.7000139,3.412377,44.8096,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.1860972,3.753614,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.5824285,0.5824285,0,0,0,0.5824285,122.949,0.1030073,0,0,0.71609,0.6130826,0.5824285,0,0,0,10.62527,0,0,0,14.00003,100,0.1860972,0.6406714,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,7.206299,7.206299,5,0,1.53,7.206299,2.159168,4.440892E-16,0,0,0.1555961,2.32242,2.206299,0,0,0,10.62527,0,2.166824,-2.166824,11.71599,83.68551,0.1860972,7.926929,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,6.153757,6.153757,5,0,1.53,6.153757,0,0,0,0,0,1.214481,1.153757,0,0,2.407582,8.45845,0,1.214481,-1.214481,10.43582,74.54142,0.1860972,6.769132,0,5,8.45845
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.343299,2.343299,5,0,1.53,2.343299,0,0,0,0,0,0,0,2.656701,2.523866,3.757005,7.243969,2.523866,0,2.523866,12.83017,91.64388,0.1864167,2.577629,0,5,7.243969
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.627683,1.627683,0,0,0,1.627683,0,0,2.220446E-16,0,0,1.713351,1.627683,0,0,1.233139,9.515449,0,1.713351,-1.713351,11.02414,78.7437,0.1864167,1.790451,0,0,9.515449
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.499483,0.499483,0,0,0,0.499483,0,0,5.551115E-17,0,0,0.5257716,0.499483,0,0,3.136862,7.802099,0,0.5257716,-0.5257716,10.46993,74.78505,0.1864167,0.5494313,0,0,7.802099
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.5985923,0.5985923,0,0,0,0.5985923,0,0,1.110223E-16,0,0,0.6300972,0.5985923,0,0,3.721052,7.276327,0,0.6300972,-0.6300972,9.805747,70.04091,0.1864167,0.6584516,0,0,7.276327
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2290021,0.2290021,0,0,0,0.2290021,0,0,0,0,0,0.2410549,0.2290021,0,0,4.421161,6.64623,0,0.2410549,-0.2410549,9.551653,68.22595,0.1864167,0.2519023,0,0,6.64623
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2404546,0.2404546,0,0,0,0.2404546,0,0,2.775558E-17,0,0,0.2531101,0.2404546,0,0,4.688999,6.405175,0,0.2531101,-0.2531101,9.284851,66.32024,0.1864167,0.2645001,0,0,6.405175
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2906242,0.2906242,0,0,0,0.2906242,0,0,0,0,0,0.3059202,0.2906242,0,0,4.970232,6.152065,0,0.3059202,-0.3059202,8.962383,64.01689,0.1864167,0.3196866,0,0,6.152065
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.5559705,0.5559705,0,0,0,0.5559705,0,0,0,0,0,0.5852321,0.5559705,0,0,5.310144,5.846145,0,0.5852321,-0.5852321,8.345494,59.61055,0.1864167,0.6115676,0,0,5.846145
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.6228303,0.6228303,0,0,0,0.6228303,0,0,1.110223E-16,0,0,0.6556109,0.6228303,0,0,5.960402,5.260912,0,0.6556109,-0.6556109,7.65442,54.67432,0.1864167,0.6851134,0,0,5.260912
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2025838,0.2025838,0,0,0,0.2025838,0,0,2.775558E-17,0,0,0.2132461,0.2025838,0,0,6.688859,4.605302,0,0.2132461,-0.2132461,7.429639,53.06874,0.1864167,0.2228422,0,0,4.605302
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.925798,4.392056,0,0,0,7.429639,53.06874,0.1864167,0,0,0,4.392056
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.5002896,0.5002896,0,0,0,0.5002896,59.80749,0,1.110223E-16,0,0.2992106,0.5266206,0.5002896,0,0,6.925798,4.392056,0,0.22741,-0.22741,7.189928,51.35652,0.1864167,0.5503185,0.2393685,0,4.691266
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,7.178476,4.164646,0.2762353,0,0.2762353,7.451987,53.22837,0.1863678,0,0.2209882,0,4.440881
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.149969,2.149969,0,0,0,2.149969,12.32594,0,4.440892E-16,0,0.2650039,2.263125,2.149969,0,0,6.902241,4.413257,0,1.998121,-1.998121,5.345783,38.18409,0.1863678,2.364965,0.2120031,0,4.678261
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,9.122375,2.415136,1.100411,0,1.100411,6.389725,45.6408,0.1861732,0,0.880329,0,3.515548
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.292032,2.292032,0,0,0,2.292032,15.23392,0,0,0,0.3491662,2.412665,2.292032,0,0,8.021964,3.405506,0,2.063499,-2.063499,4.214606,30.10427,0.1861732,2.521235,0.279333,0,3.754673
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,5.222113,5.222113,5,0,1.53,5.222113,9.296903,0,0,0,0.4854947,0.2338027,0.2221126,0,0,10.31474,1.342008,0.251692,0,0.251692,4.453382,31.80981,0.1861975,5.744324,0.3883958,5,1.827503
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,5.238687,5.238687,5,0,1.53,5.238687,28.69131,0,0,0,1.503048,0.2512493,0.2386868,0,0,10.06305,1.568531,1.251799,0,1.251799,5.640943,40.29237,0.1863185,5.762556,1.202438,5,3.071579
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.173061,1.173061,4.678324,0,1.442183,1.173061,251.0834,4.440892E-16,0,0,2.945362,0,0,3.505263,3.33,8.81125,2.69515,6.275362,0,6.275362,11.59427,82.81608,0.1861967,1.290367,2.35629,5,5.640512
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,2.535887,8.342976,1.896775,0,1.896775,13.39371,95.66918,0.1858645,0,1.51742,0,10.23975
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.483093,3.483093,3.730152,0,1.183332,3.483093,10.88257,0,0,0,0.3790499,0,0,0.2470598,0.2347068,0.6391128,10.05007,0.6137567,0,0.6137567,13.97597,99.82818,0.1859304,3.831402,0.3032399,5,10.42912
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.228348,2.228348,0,0,0,2.228348,17.24555,0,0,0,0.3842909,2.345629,2.228348,0,0,0.02535613,10.60245,0,1.961339,-1.961339,11.90854,85.06084,0.1859304,2.451183,0.3074327,0,10.98674
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,6.106725,6.106725,5,0,1.53,6.106725,2.383696,0,0,0,0.1455658,1.164974,1.106725,0,0,2.204621,8.641115,0,1.019408,-1.019408,10.83399,77.38549,0.1859304,6.717398,0.1164526,5,8.786681
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.342056,1.342056,4.847319,0,1.488318,1.342056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.337296,7.621707,3.33,0,3.33,13.99311,99.95055,0.1863466,1.476261,0,5,7.621707
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.675702,5.675702,5,0,1.53,5.675702,0,0,0,0,0,0.7112651,0.6757019,0,0,0.007296548,10.61871,0,0.7112651,-0.7112651,13.24337,94.59528,0.1863466,6.243272,0,5,10.61871
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.605851,3.605851,4.445421,0,1.3786,3.605851,0,0,0,0,0,0,0,0.8395696,0.7975911,0.7975911,9.907442,0.7975911,0,0.7975911,14.00003,100,0.1864458,3.966436,0,5,9.907442
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.5459534,0.5459534,0,0,0,0.5459534,0,0,1.110223E-16,0,0,0.5746878,0.5459534,0,0,0,10.62527,0,0.5746878,-0.5746878,13.39425,95.67305,0.1864458,0.6005487,0,0,10.62527
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2202289,0.2202289,0,0,0,0.2202289,0,0,0,0,0,0.2318199,0.2202289,0,0,0.6385419,10.05059,0,0.2318199,-0.2318199,13.14989,93.92763,0.1864458,0.2422518,0,0,10.05059
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1915757,0.1915757,0,0,0,0.1915757,0,0,2.775558E-17,0,0,0.2016587,0.1915757,0,0,0.8961197,9.818767,0,0.2016587,-0.2016587,12.93733,92.40929,0.1864458,0.2107333,0,0,9.818767
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2748042,0.2748042,0,0,0,0.2748042,0,0,5.551115E-17,0,0,0.2892676,0.2748042,0,0,1.120185,9.617107,0,0.2892676,-0.2892676,12.63241,90.23134,0.1864458,0.3022847,0,0,9.617107
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.441593,9.32784,0,0,0,12.63241,90.23134,0.1864458,0,0,0,9.32784
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2814311,0.2814311,0,0,0,0.2814311,0,0,0,0,0,0.2962433,0.2814311,0,0,1.441593,9.32784,0,0.2962433,-0.2962433,12.32014,88.00085,0.1864458,0.3095742,0,0,9.32784
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.09525777,0.09525777,0,0,0,0.09525777,0,0,1.387779E-17,0,0,0.1002713,0.09525777,0,0,1.770753,9.031597,0,0.1002713,-0.1002713,12.21445,87.2459,0.1864458,0.1047835,0,0,9.031597
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02158023,0.02158023,0,0,0,0.02158023,0,0,0,0,0,0.02271603,0.02158023,0,0,1.882165,8.931326,0,0.02271603,-0.02271603,12.19051,87.07486,0.1864458,0.02373826,0,0,8.931326
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.3738517,0.3738517,0,0,0,0.3738517,0,0,5.551115E-17,0,0,0.3935281,0.3738517,0,0,1.907405,8.908609,0,0.3935281,-0.3935281,11.77569,84.1119,0.1864458,0.4112369,0,0,8.908609
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,2.344659,8.515081,0.828811,0,0.828811,12.56197,89.72816,0.1863013,0,0.6630488,0,9.343892
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.78026,1.78026,0,0,0,1.78026,83.71613,0,0,0,1.490365,1.873958,1.78026,0,0,1.515848,9.261011,0,0.3835931,-0.3835931,12.15763,86.84001,0.1863013,1.958286,1.192292,0,10.75138
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.230737,3.230737,3.23191,0,1.047311,3.230737,60.07383,0,0,0,1.940827,0,0,0.00117325,0.001114588,1.942062,8.877419,1.941942,0,1.941942,13.99991,99.99918,0.1864861,3.55381,1.552662,5,10.81824
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,4.048986,4.048986,1.759104,0,0.6452353,4.048986,59.534,1.345224E-16,0,0,2.410524,2.410403,2.289883,0,0,0.0001204125,10.62517,0.0001204125,0,0.0001204125,14.00003,100,0.1864861,4.453885,1.928419,5,13.03569
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.261706,1.261706,0,0,0,1.261706,291.3445,2.347799,0,0,3.67591,1.328111,1.261706,0,0,0,10.62527,0,0,0,14.00003,100,0.1864861,1.387876,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.746397,0.746397,0,0,0,0.746397,549.6223,3.316683,0,0,4.102364,0.785681,0.746397,0,0,0,10.62527,0,0,0,14.00003,100,0.1864861,0.8210366,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.77812,2.77812,0,0,0,2.77812,127.9921,0.6314381,0,0,3.555775,2.924337,2.77812,0,0,0,10.62527,0,0,0,14.00003,100,0.1864861,3.055932,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.644849,1.644849,0,0,0,1.644849,143.4313,0.6278085,0,0,2.359229,1.73142,1.644849,0,0,0,10.62527,0,0,0,14.00003,100,0.1864861,1.809334,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.7385175,0.7385175,0,0,0,0.7385175,353.8535,1.835883,0,0,2.61327,0.7773868,0.7385175,0,0,0,10.62527,0,0,0,14.00003,100,0.1864861,0.8123692,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.021848,1.021848,0,0,0,1.021848,225.067,1.224213,0,0,2.299843,1.075629,1.021848,0,0,0,10.62527,0,0,0,14.00003,100,0.1864861,1.124032,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,6.276843,6.276843,5,0,1.53,6.276843,7.955616,0,0,0,0.4993615,1.344045,1.276843,0,0,0,10.62527,0,0.8446836,-0.8446836,13.10965,93.64019,0.1864861,6.904527,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.782847,2.782847,0,0,0,2.782847,5.247996,0,4.440892E-16,0,0.1460437,2.929313,2.782847,0,0,0.9385374,9.78059,0,2.783269,-2.783269,10.17583,72.68436,0.1864861,3.061132,0.116835,0,9.926634
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.222593,5.222593,5,0,1.53,5.222593,0,0,0,0,0,0.2343085,0.2225931,0,0,4.031059,6.997322,0,0.2343085,-0.2343085,9.928847,70.9202,0.1864861,5.744853,0,5,6.997322
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.291401,6.763013,3.33,0,3.33,13.08796,93.48526,0.1865448,0,0,5,6.763013
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.428328,3.428328,4.44033,0,1.37721,3.428328,0,0,0,0,0,0,0,1.012002,0.9614015,0.9614015,9.760013,0.9614015,0,0.9614015,14.00003,100,0.1866635,3.771161,0,5,9.760013
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.171002,1.171002,0,0,0,1.171002,0,0,0,0,0,1.232634,1.171002,0,0,0,10.62527,0,1.232634,-1.232634,12.70072,90.71923,0.1866635,1.288103,0,0,10.62527
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.06445117,0.06445117,0,0,0,0.06445117,0,0,0,0,0,0.06784333,0.06445117,0,0,1.369593,9.39264,0,0.06784333,-0.06784333,12.6292,90.20842,0.1866635,0.07089628,0,0,9.39264
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.269448,1.269448,0,0,0,1.269448,0,0,2.220446E-16,0,0,1.336261,1.269448,0,0,1.444975,9.324797,0,1.336261,-1.336261,11.22066,80.14743,0.1866635,1.396392,0,0,9.324797
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2669072,0.2669072,0,0,0,0.2669072,0,0,0,0,0,0.280955,0.2669072,0,0,2.929709,7.988536,0,0.280955,-0.280955,10.92451,78.03206,0.1866635,0.2935979,0,0,7.988536
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.7573111,0.7573111,0,0,0,0.7573111,0,0,1.110223E-16,0,0,0.7971696,0.7573111,0,0,3.241881,7.707582,0,0.7971696,-0.7971696,10.08422,72.02999,0.1866635,0.8330422,0,0,7.707582
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.435794,1.435794,0,0,0,1.435794,0,0,2.220446E-16,0,0,1.511362,1.435794,0,0,4.127625,6.910412,0,1.511362,-1.511362,8.491104,60.65062,0.1866635,1.579373,0,0,6.910412
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.09447,1.09447,0,0,0,1.09447,0,0,2.220446E-16,0,0,1.152073,1.09447,0,0,5.806916,5.39905,0,1.152073,-1.152073,7.276712,51.97641,0.1866635,1.203917,0,0,5.39905
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.667669,0.667669,0,0,0,0.667669,0,0,1.110223E-16,0,0,0.7028095,0.667669,0,0,7.086998,4.246976,0,0.7028095,-0.7028095,6.535885,46.6848,0.1866635,0.7344359,0,0,4.246976
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.5406265,0.5406265,0,0,0,0.5406265,0,0,0,0,0,0.5690806,0.5406265,0,0,7.867897,3.544167,0,0.5690806,-0.5690806,5.936022,42.40007,0.1866635,0.5946892,0,0,3.544167
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.24646,2.24646,0,0,0,2.24646,44.41549,0,4.440892E-16,0,0.997776,2.364694,2.24646,0,0,8.500209,2.975086,0,1.366918,-1.366918,4.495163,32.10825,0.1866635,2.471106,0.7982208,0,3.972862
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,10.01901,1.608168,1.166914,0,1.166914,5.602195,40.0156,0.1864611,0,0.933531,0,2.775082
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0,0,0,0.9984542,0,0,0,0,8.852093,2.658391,0.9984542,0,0.9984542,6.549412,46.78142,0.1862883,0,0.7987634,0,3.656845
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.310463,3.310463,5,0,1.53,3.310463,108.0517,0,0,0,3.577012,0,0,1.689537,1.60506,7.853639,3.556999,5.182072,0,5.182072,11.46556,81.89668,0.1864473,3.64151,2.861609,5,7.134011
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.460461,2.460461,0,0,0,2.460461,149.9565,0,0,0,3.689621,2.589958,2.460461,0,0,2.671567,8.220864,1.099663,0,1.099663,12.50879,89.34831,0.1862581,2.706507,2.951697,0,11.91049
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,4.045968,4.045968,1.442039,0,0.5586766,4.045968,106.597,0,0,0,4.312882,2.740978,2.603929,0,0,1.571904,9.210561,1.571904,0,1.571904,14.00003,100,0.186042,4.450564,3.450306,5,13.52344
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.257134,2.257134,0,0,0,2.257134,122.6607,0.3926861,0,0,2.768617,2.375931,2.257134,0,0,0,10.62527,0,0,0,14.00003,100,0.186042,2.482848,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,4.583706,4.583706,3.286304,0,1.062161,4.583706,29.79437,0,0,0,1.365686,1.365686,1.297402,0,0,0,10.62527,0,0,0,14.00003,100,0.186042,5.042077,1.092549,5,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.310413,2.310413,0,0,0,2.310413,30.89324,0,0,0,0.7137613,2.432013,2.310413,0,0,0,10.62527,0,1.718252,-1.718252,12.18883,87.0629,0.186042,2.541454,0.571009,0,11.33904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,4.225425,4.225425,4.265689,0,1.329533,4.225425,44.17982,0,0,0,1.866785,0,0,0.04026438,0.03825117,1.909169,8.907022,1.905036,0,1.905036,13.99611,99.972,0.1862221,4.647968,1.493428,5,10.77381
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.131523,1.131523,0,0,0,1.131523,76.53902,0,0,0,0.8660567,1.191077,1.131523,0,0,0.004132397,10.62156,0,0.3250203,-0.3250203,13.65351,97.52485,0.1862221,1.244676,0.6928453,0,11.48761
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,8.155888,8.155888,5,0,1.53,8.155888,1.813467,0,0,0.6414764,0.1479043,3.321987,3.155888,0,0,0.3652661,10.29653,0,3.174083,-3.174083,10.30773,73.62649,0.1862221,8.971477,0.1183235,5,10.44444
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,7.507688,7.507688,5,0,1.53,7.507688,0,0,0,0,0,2.639672,2.507688,0,0,3.892025,7.122452,0,2.639672,-2.639672,7.525271,53.75183,0.1862221,8.258457,0,5,7.122452
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.626104,4.626104,5,0,1.53,4.626104,0,0,0,0,0,0,0,0.3738962,0.3552014,6.824993,4.48278,0.3552014,0,0.3552014,7.862245,56.15878,0.1862655,5.088714,0,5,4.48278
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.068495,3.068495,5,0,1.53,3.068495,0,0,0,0,0,0,0,1.931505,1.83493,6.469792,4.802462,1.83493,0,1.83493,9.603012,68.5928,0.1864896,3.375345,0,5,4.802462
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.8129296,0.8129296,4.318193,0,1.343867,0.8129296,0,0,0,0,0,0,0,3.505263,3.33,4.634862,6.453898,3.33,0,3.33,12.76213,91.15787,0.1867731,0.8942225,0,5,6.453898
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.8456287,0.8456287,0,0,0,0.8456287,0,0,0,0,0,0.8901355,0.8456287,0,0,1.304862,9.450898,0,0.8901355,-0.8901355,11.82384,84.45584,0.1867731,0.9301916,0,0,9.450898
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.3680656,0.3680656,0,0,0,0.3680656,0,0,0,0,0,0.3874375,0.3680656,0,0,2.293902,8.560762,0,0.3874375,-0.3874375,11.41545,81.53874,0.1867731,0.4048721,0,0,8.560762
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.5312563,0.5312563,0,0,0,0.5312563,0,0,1.110223E-16,0,0,0.5592172,0.5312563,0,0,2.724388,8.173326,0,0.5592172,-0.5592172,10.82598,77.32828,0.1867731,0.5843819,0,0,8.173326
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.7290874,0.7290874,0,0,0,0.7290874,0,0,0,0,0,0.7674605,0.7290874,0,0,3.34574,7.614108,0,0.7674605,-0.7674605,10.01701,71.5499,0.1867731,0.8019962,0,0,7.614108
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.160917,0.160917,0,0,0,0.160917,0,0,0,0,0,0.1693863,0.160917,0,0,4.198474,6.846648,0,0.1693863,-0.1693863,9.838457,70.27455,0.1867731,0.1770087,0,0,6.846648
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.08680557,0.08680557,0,0,0,0.08680557,0,0,1.387779E-17,0,0,0.09137429,0.08680557,0,0,4.386681,6.677261,0,0.09137429,-0.09137429,9.74214,69.58658,0.1867731,0.09548613,0,0,6.677261
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.7476659,0.7476659,0,0,0,0.7476659,0,0,0,0,0,0.7870167,0.7476659,0,0,4.488208,6.585887,0,0.7870167,-0.7870167,8.912552,63.66096,0.1867731,0.8224325,0,0,6.585887
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.8355722,0.8355722,0,0,0,0.8355722,0,0,1.110223E-16,0,0,0.8795497,0.8355722,0,0,5.362671,5.79887,0,0.8795497,-0.8795497,7.985425,57.03864,0.1867731,0.9191295,0,0,5.79887
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1883297,0.1883297,0,0,0,0.1883297,469.0215,0,0,0,0.8833069,0.1982418,0.1883297,0,0,6.339949,4.919321,0.6850651,0,0.6850651,8.635335,61.68084,0.186656,0.2071627,0.7066455,0,5.802628
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,4.689386,4.689386,5,0,1.53,4.689386,40.93981,0,0,0,1.919826,0,0,0.3106143,0.2950836,5.654883,5.535879,2.214909,0,2.214909,10.73658,76.68972,0.1868697,5.158324,1.53586,5,7.455705
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2472934,0.2472934,1.25,0,0.50625,0.2472934,1287.999,0.7344556,0,0,3.185136,0,0,0.268251,0.2548384,3.439974,7.529297,3.439974,0,3.439974,14.00003,100,0.1862847,0.2720227,2.548109,5,10.71443
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.647821,1.647821,0,0,0,1.647821,250.5186,2.39355,0,0,4.128098,1.734548,1.647821,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,1.812603,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.349883,3.349883,1.25,0,0.50625,3.349883,125.6908,2.000092,0,0,4.210495,2.210403,2.099883,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,3.684871,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1603977,0.1603977,0,0,0,0.1603977,2688.075,4.142772,0,0,4.311611,0.1688397,0.1603977,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,0.1764375,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.503683,1.503683,0,0,0,1.503683,287.7288,2.743704,0,0,4.326528,1.582824,1.503683,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,1.654051,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.7576991,0.7576991,0,0,0,0.7576991,482.4399,2.857865,0,0,3.655442,0.797578,0.7576991,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,0.833469,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1971053,0.1971053,0,0,0,0.1971053,1655.371,3.055345,0,0,3.262824,0.2074792,0.1971053,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,0.2168158,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2092886,0.2092886,0,0,0,0.2092886,1185.888,2.261626,0,0,2.481929,0.2203038,0.2092886,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,0.2302175,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3955117,0.3955117,0,0,0,0.3955117,330.8256,0.8921257,0,0,1.308454,0.4163281,0.3955117,0,0,0,10.62527,0,0,0,14.00003,100,0.1862847,0.4350629,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.355291,2.355291,0,0,0,2.355291,6.43207,0,4.440892E-16,0,0.151494,2.479254,2.355291,0,0,0,10.62527,0,2.32776,-2.32776,11.54635,82.47379,0.1862847,2.59082,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.019222,6.019222,5,0,1.53,6.019222,0,0,0,0,0,1.072865,1.019222,0,0,2.5864,8.297515,0,1.072865,-1.072865,10.41545,74.39596,0.1862847,6.621144,0,5,8.297515
